Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.993478,55.63301,37.17812,3.067567,3.067567,0,0,0,3.067567,195.3822,1.519135,0,0,5.993478,3.229017,3.067567,0,0,1.245326,28.47819,1.245326,0,1.245326,39.00008,100,0.1414497,3.374323,4.794783,0,34.47166
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.007592,58.56923,39.69904,1.552121,1.552121,0,0,0,1.552121,387.0569,4.373781,0,0,6.007592,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1414497,1.707333,4.806074,0,35.60657
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.364154,58.12207,41.32427,0,0,0,-1,0,0,0,5.364154,0,0,5.364154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414497,0,4.291323,0,34.96313
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.809711,56.9529,42.01048,0.6928552,0.6928552,0,-1,0,0.6928552,694.1871,4.08039,0,0,4.809711,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1414497,0.7621408,3.847769,0,34.40869
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.137687,49.00371,42.70391,3.630253,3.630253,0,-1,0,3.630253,58.88535,0,4.440892E-16,0,2.137687,3.821318,3.630253,0,0,0,29.59898,0,1.683631,-1.683631,37.22538,95.44949,0.1414497,3.993278,1.71015,0,31.73667
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8357745,44.57032,42.17662,0,0,0,-1,0,0,0,0,0,0,0.8357745,0,0,0,0,1.870702,27.91535,0.8357745,0,0.8357745,38.01826,97.48252,0.1413535,0,0.6686196,0,28.75112
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5218508,41.67211,40.20467,9.807384,8.36,0,-1,0,8.36,6.242235,0,1.447383,2.428122,0.5218508,8.8,8.36,0,0,1.034927,28.66754,0,8.27815,-8.27815,29.29232,75.10838,0.1413535,10.78812,0.4174806,0,29.18939
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,38.23272,38.23272,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.23287,20.38939,0,6.490182,-6.490182,22.45107,57.56674,0.1413535,6.78224,0,0,20.38939
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,36.44857,36.44857,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.44418,13.89921,0,1.677888,-1.677888,20.68242,53.03175,0.1413535,1.753392,0,0,13.89921
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,34.62109,34.62109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3085,12.22132,0,0,0,20.68242,53.03175,0.1413535,0,0,0,12.22132
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,32.72859,32.72859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3085,12.22132,0,0,0,20.68242,53.03175,0.1413535,0,0,0,12.22132
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3085,12.22132,0,0,0,20.68242,53.03175,0.1413535,0,0,0,12.22132
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.00542,30.00542,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.3085,12.22132,0,0.9320402,-0.9320402,19.69997,50.51263,0.1413535,0.973982,0,0,12.22132
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.76302,28.76302,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.3441,11.28928,0,0.6866871,-0.6866871,18.97614,48.65666,0.1413535,0.7175879,0,0,11.28928
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.65064,27.65064,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.10709,10.6026,0,1.363017,-1.363017,17.53939,44.9727,0.1413535,1.424353,0,0,10.6026
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.73329,26.73329,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.62155,9.239581,0,1.15743,-1.15743,16.31935,41.84441,0.1413535,1.209514,0,0,9.239581
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.82315,25.82315,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.90759,8.082151,0,2.068502,-2.068502,14.13896,36.25367,0.1413535,2.161584,0,0,8.082151
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.97081,24.97081,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.20592,6.013649,0,0.9130929,-0.9130929,13.17647,33.78576,0.1413535,0.9541821,0,0,6.013649
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.25571,24.25571,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.22047,5.100557,0,1.063575,-1.063575,12.05537,30.91114,0.1413535,1.111436,0,0,5.100557
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.297806,26.83905,23.50449,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.40682,0,0,0,1.297806,0,0,7.719446,7.333474,28.40222,4.036982,8.63128,0,8.63128,20.24372,51.90687,0.1422966,4.149139,1.038245,12,5.334788
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.202551,33.42859,24.86968,4.070531,4.070531,11.56425,0,3.261755,4.070531,78.67651,0,0,0,3.202551,0,0,7.493716,7.11903,19.77094,11.80513,10.32158,0,10.32158,30.03563,77.01428,0.143049,4.477584,2.562041,12,15.00768
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.264507,46.34664,28.19961,3.56095,3.56095,0,-1,0,3.56095,175.9223,0,0,0,6.264507,3.748369,3.56095,0,0,9.449357,21.09456,2.516138,0,2.516138,32.42265,83.13483,0.1427611,3.917045,5.011605,0,27.35906
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.344177,54.04919,31.674,4.827914,4.827914,0,0,0,4.827914,152.119,0,0,0,7.344177,5.082015,4.827914,0,0,6.933219,23.35908,2.262162,0,2.262162,34.56873,88.63758,0.1425033,5.310705,5.875341,0,30.70326
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.362648,65.60664,34.72221,1.869764,1.869764,0,0,0,1.869764,500.7397,2.723418,0,0,9.362648,1.968172,1.869764,0,0,4.671057,25.39503,4.671057,0,4.671057,39.00008,100,0.1419738,2.05674,7.490118,0,34.75768
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.89157,71.4293,37.40204,4.63159,4.63159,0,0,0,4.63159,213.5675,5.016212,0,0,9.89157,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,5.094748,7.913256,0,39.49055
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.2995,72.06244,39.92296,5.155361,5.155361,0,0,0,5.155361,180.3851,3.872805,0,0,9.2995,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,5.670897,7.4396,0,38.89848
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.818112,72.01288,41.54819,2.485049,2.485049,0,-1,0,2.485049,354.8466,6.202271,0,0,8.818112,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,2.733554,7.05449,0,38.41709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.128109,65.80208,42.25607,0,0,0,-1,0,0,0,7.128109,0,0,7.128109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,0,5.702487,0,36.72709
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.537961,57.05768,42.9495,0,0,0,-1,0,0,0,4.537961,0,0,4.537961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,0,3.630369,0,34.13694
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.621006,47.09735,42.37887,0,0,0,-1,0,0,0,1.621006,0,0,1.621006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419738,0,1.296805,0,31.21998
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2100084,40.99496,40.40692,4.462799,4.462799,0,-1,0,4.462799,4.705755,0,0,0,0.2100084,4.697683,4.462799,0,0,0,29.59898,0,4.487675,-4.487675,34.26965,87.87073,0.1419738,4.909079,0.1680067,0,29.80899
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,38.45664,38.45664,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.986305,25.1113,0,3.866034,-3.866034,30.1945,77.42163,0.1419738,4.040006,0,0,25.1113
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,36.65082,36.65082,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.281898,21.24527,0,4.334757,-4.334757,25.62526,65.70567,0.1419738,4.529821,0,0,21.24527
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.82334,34.82334,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.0983,16.91051,0,3.448236,-3.448236,21.9905,56.38579,0.1419738,3.603407,0,0,16.91051
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.90918,32.90918,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92967,13.46228,0,0.8992524,-0.8992524,21.04261,53.95529,0.1419738,0.9397187,0,0,13.46228
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,31.38507,31.38507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92884,12.56302,0,0,0,21.04261,53.95529,0.1419738,0,0,0,12.56302
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.186,30.186,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.92884,12.56302,0,1.330844,-1.330844,19.63977,50.35829,0.1419738,1.390732,0,0,12.56302
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.9725,28.9725,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.40755,11.23218,0,1.122668,-1.122668,18.45638,47.32395,0.1419738,1.173188,0,0,11.23218
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.85289,27.85289,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65496,10.10951,0,0.597469,-0.597469,17.82659,45.70911,0.1419738,0.6243551,0,0,10.10951
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.92109,26.92109,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31882,9.512044,0,0.4239071,-0.4239071,17.37975,44.56338,0.1419738,0.4429829,0,0,9.512044
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.02541,26.02541,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78982,9.088137,0,0.9490948,-0.9490948,16.37932,41.99817,0.1419738,0.9918041,0,0,9.088137
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.19473,25.19473,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84437,8.139042,0,2.878527,-2.878527,13.34509,34.2181,0.1419738,3.008061,0,0,8.139042
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,24.45796,24.45796,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04274,5.260515,0,0.9939373,-0.9939373,12.29738,31.53169,0.1419738,1.038664,0,0,5.260515
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.095801,29.16635,23.70674,0.2577693,0.2577693,0,0,0,0.2577693,813.0529,0,0,0,2.095801,0.2713362,0.2577693,0,0,28.14711,4.266578,1.824465,0,1.824465,14.02822,35.96973,0.141768,0.2835463,1.676641,0,6.362379
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.386429,37.03409,25.05027,0.4035108,0.4035108,0,0,0,0.4035108,1087.066,0,0,0,4.386429,0.4247482,0.4035108,0,0,26.32265,5.908596,3.961681,0,3.961681,17.7866,45.60659,0.1413233,0.4438619,3.509144,0,10.29503
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.817924,48.39313,28.38019,0,0,0,-1,0,0,0,0,0,0,6.817924,0,0,0,0,22.36097,9.47411,6.817924,0,6.817924,24.25465,62.1913,0.1405645,0,5.454339,0,16.29203
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.958091,56.52898,31.87625,0,0,0,0,0,0,0,0,0,0,7.958091,0,0,0,0,15.54304,15.61024,7.958091,0,7.958091,31.80436,81.54948,0.139689,0,6.366473,0,23.56833
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.962823,60.22114,34.92446,3.5686,3.5686,0,0,0,3.5686,223.1357,0,0,0,7.962823,3.756422,3.5686,0,0,7.58495,22.77252,4.206401,0,4.206401,35.7949,91.78162,0.1392306,3.92546,6.370258,0,30.73535
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.364942,69.30355,37.58262,5.790172,5.790172,0,0,0,5.790172,161.7386,0,0,0,9.364942,6.094917,5.790172,0,0,3.378549,26.55828,3.270025,0,3.270025,38.89712,99.73601,0.1388764,6.369189,7.491953,0,35.92323
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.470092,73.10738,40.12521,4.673763,4.673763,0,0,0,4.673763,202.6224,4.441816,0,0,9.470092,4.919751,4.673763,0,0,0.108525,29.50131,0.108525,0,0.108525,39.00008,100,0.1388647,5.14114,7.576074,0,38.9714
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.365155,70.2607,41.72878,11.32761,8.36,0,-1,0,8.36,100.0617,0,2.967609,4.10037,8.365155,8.8,8.36,0,0,0,29.59898,0,0.4348444,-0.4348444,38.54171,98.82471,0.1388647,12.46037,6.692124,0,37.96413
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.181011,66.20349,42.41499,0,0,0,-1,0,0,0,6.69785,0,0,7.181011,0,0,0,0,0.4831605,29.16413,0.4831605,0,0.4831605,39.00008,100,0.1388125,0,5.744809,0,36.34514
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.9043,58.5065,43.10842,1.864265,1.864265,0,-1,0,1.864265,263.0688,2.941916,0,0,4.9043,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1388125,2.050692,3.92344,0,34.50328
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.930191,51.30411,42.53778,0,0,0,-1,0,0,0,2.930191,0,0,2.930191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388125,0,2.344153,0,32.52917
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4546019,41.88926,40.60917,1.286616,1.286616,0,-1,0,1.286616,35.33314,0,0,0,0.4546019,1.354333,1.286616,0,0,0,29.59898,0,0.899731,-0.899731,38.05168,97.56821,0.1388125,1.415278,0.3636815,0,30.05358
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,38.63722,38.63722,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9997011,28.69925,0,5.428574,-5.428574,32.32946,82.89588,0.1388125,5.67286,0,0,28.69925
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.85307,36.85307,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.03145,23.27067,0,2.028721,-2.028721,30.191,77.41267,0.1388125,2.120013,0,0,23.27067
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.02559,35.02559,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.285584,21.24195,0,3.085122,-3.085122,26.939,69.07421,0.1388125,3.223953,0,0,21.24195
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.11143,33.11143,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.7135,18.15683,0,1.524728,-1.524728,25.33179,64.95318,0.1388125,1.593341,0,0,18.15683
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,31.58732,31.58732,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.40764,16.6321,0,0.4941856,-0.4941856,24.81087,63.6175,0.1388125,0.5164239,0,0,16.6321
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,30.38826,30.38826,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.95674,16.13792,0,1.084705,-1.084705,23.66749,60.68576,0.1388125,1.133517,0,0,16.13792
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.17475,29.17475,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.16196,15.05321,0,0.1119148,-0.1119148,23.54952,60.38328,0.1388125,0.116951,0,0,15.05321
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.03347,28.03347,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.28631,14.9413,0,1.225261,-1.225261,22.25799,57.07165,0.1388125,1.280398,0,0,14.9413
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.10167,27.10167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64771,13.71604,0,0,0,22.25799,57.07165,0.1388125,0,0,0,13.71604
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.20599,26.20599,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.64771,13.71604,0,1.391394,-1.391394,20.79133,53.31099,0.1388125,1.454006,0,0,13.71604
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.37531,25.37531,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.19371,12.32464,0,1.255963,-1.255963,19.46743,49.91638,0.1388125,1.312482,0,0,12.32464
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.66021,24.66021,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.58922,11.06868,0,2.004938,-2.004938,17.35404,44.49744,0.1388125,2.09516,0,0,11.06868
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.929593,28.90619,23.88732,0.2596986,0.2596986,0,0,0,0.2596986,743.0127,0,0,0,1.929593,0.2733669,0.2596986,0,0,22.81693,9.063741,1.656226,0,1.656226,18.92527,48.52624,0.1386339,0.2856684,1.543675,0,10.99333
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.963557,38.97694,25.25252,4.976652,4.976652,0,0,0,4.976652,99.73687,0,0,0,4.963557,5.238581,4.976652,0,0,21.1607,10.55434,0,0.275024,-0.275024,18.63537,47.78291,0.1386339,5.474317,3.970846,0,15.5179
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.273429,50.18299,28.58244,3.155192,3.155192,0,-1,0,3.155192,230.5226,0,0,0,7.273429,3.321254,3.155192,0,0,21.46629,10.27932,3.952175,0,3.952175,22.38473,57.39664,0.1382096,3.470711,5.818744,0,17.55275
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.6572,59.40571,32.05683,4.506362,4.506362,0,0,0,4.506362,192.1106,0,0,0,8.6572,4.743539,4.506362,0,0,17.51411,13.83628,3.913661,0,3.913661,26.09756,66.91668,0.137792,4.956998,6.925759,0,22.49348
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.809449,68.02721,35.10505,11.66254,11.66254,11.66254,0,3.286623,11.66254,84.11075,0,0,0,9.809449,0,0,0,0,13.60045,17.35857,9.809449,0,9.809449,35.40362,90.77833,0.138557,12.82879,7.847559,12,27.16802
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.10764,72.91606,37.76321,3.579525,3.579525,0,0,0,3.579525,282.3737,2.548716,0,0,10.10764,3.767921,3.579525,0,0,3.791001,26.18708,3.791001,0,3.791001,39.00008,100,0.1381557,3.937478,8.086111,0,36.29472
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.760419,70.16512,40.30579,11.08783,11.08783,3,0,1.095,11.08783,79.00932,0.246914,0,0,8.760419,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1381557,12.19661,7.008335,12,38.3594
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.321174,70.27191,41.88769,2.477024,2.477024,0,-1,0,2.477024,335.9344,5.71378,0,0,8.321174,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1381557,2.724726,6.656939,0,37.92015
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.291127,66.84509,42.58112,0.9679011,0.9679011,0,-1,0,0.9679011,753.2925,6.272284,0,0,7.291127,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1381557,1.064691,5.832901,0,36.89011
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.988204,58.98767,43.27455,1.802444,1.802444,0,-1,0,1.802444,276.7467,3.090895,0,0,4.988204,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1381557,1.982689,3.990564,0,34.58718
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.345324,49.68995,42.74725,1.931943,1.931943,0,-1,0,1.931943,121.3971,0.3116994,0,0,2.345324,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1381557,2.125137,1.876259,0,31.9443
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2876741,41.58379,40.7753,5.538143,5.538143,0,-1,0,5.538143,5.194414,0,8.881784E-16,0,0.2876741,5.829624,5.538143,0,0,0,29.59898,0,5.54195,-5.54195,33.15835,85.02124,0.1381557,6.091957,0.2301393,0,29.88665
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,38.82502,38.82502,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.157722,24.05703,0,3.709085,-3.709085,29.24863,74.99634,0.1381557,3.875993,0,0,24.05703
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.01199,37.01199,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.27893,20.34794,0,5.978752,-5.978752,22.94647,58.83699,0.1381557,6.247796,0,0,20.34794
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,35.20617,35.20617,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.92198,14.36919,0,3.17725,-3.17725,19.59736,50.24953,0.1381557,3.320226,0,0,14.36919
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,33.29923,33.29923,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.45226,11.19194,0,0.5034053,-0.5034053,19.06672,48.88894,0.1381557,0.5260586,0,0,11.19194
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.75345,31.75345,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.0116,10.68854,0,2.420576,-2.420576,16.51521,42.34661,0.1381557,2.529502,0,0,10.68854
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,30.55439,30.55439,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.70113,8.267961,0,0.8762691,-0.8762691,15.59154,39.97823,0.1381557,0.9157012,0,0,8.267961
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,29.33366,29.33366,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.67476,7.391692,0,0.9305211,-0.9305211,14.61069,37.46323,0.1381557,0.9723946,0,0,7.391692
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.19961,28.19961,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.70868,6.461171,0,1.64007,-1.64007,12.8819,33.03045,0.1381557,1.713873,0,0,6.461171
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.28226,27.28226,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.53098,4.821101,0,0.5734656,-0.5734656,12.27742,31.48049,0.1381557,0.5992715,0,0,4.821101
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.37212,26.37212,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.16816,4.247635,0,1.562722,-1.562722,10.63016,27.25677,0.1381557,1.633045,0,0,4.247635
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,25.55589,25.55589,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.90452,2.684912,0,0.2914091,-0.2914091,10.32299,26.46915,0.1381557,0.3045225,0,0,2.684912
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.82635,24.82635,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.22831,2.393503,0,0.9164082,-0.9164082,9.357011,23.99229,0.1381557,0.9576465,0,0,2.393503
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.021734,29.36983,24.0968,5.499838,5.499838,12,0,3.372,5.499838,36.75988,0,0,0,2.021734,0,0,6.500162,6.175154,31.24654,1.477095,8.196888,0,8.196888,17.13326,43.93135,0.1390932,6.049821,1.617387,12,3.498829
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.385319,37.4442,25.4331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.385319,0,0,8.8,8.36,23.04965,8.854295,12.74532,0,12.74532,29.22453,74.93455,0.1389862,0,3.508255,12,13.23961
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.079844,49.72591,28.76302,3.125263,3.125263,0,-1,0,3.125263,226.5359,0,0,0,7.079844,3.289751,3.125263,0,0,10.30433,20.32508,3.790094,0,3.790094,32.82013,84.15401,0.1385912,3.43779,5.663876,0,27.40493
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.681595,59.74992,32.25908,2.389874,2.389874,0,0,0,2.389874,363.2657,0,0,0,8.681595,2.515657,2.389874,0,0,6.514236,23.73617,6.165938,0,6.165938,38.66965,99.15276,0.1379534,2.628862,6.945276,0,32.41776
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.878797,68.57039,35.28563,1.415738,1.415738,0,0,0,1.415738,697.7841,8.040248,0,0,9.878797,1.490251,1.415738,0,0,0.348298,29.28551,0.348298,0,0.348298,39.00008,100,0.1379175,1.557312,7.903038,0,39.16431
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.869798,72.06113,37.95101,3.688787,3.688787,0,0,0,3.688787,267.5622,5.986865,0,0,9.869798,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,4.057665,7.895838,0,39.46878
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.185346,72.25455,40.46471,5.188855,5.188855,0,0,0,5.188855,177.0206,3.723392,0,0,9.185346,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,5.707741,7.348276,0,38.78432
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.497388,71.24583,42.05382,2.261893,2.261893,0,-1,0,2.261893,375.676,6.116448,0,0,8.497388,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,2.488082,6.797911,0,38.09637
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.048647,66.07615,42.74725,1.872986,1.872986,0,-1,0,1.872986,376.3321,5.077083,0,0,7.048647,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,2.060285,5.638917,0,36.64762
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.294477,60.25742,43.43346,3.780924,3.780924,0,-1,0,3.780924,140.0313,1.314557,0,0,5.294477,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,4.159016,4.235581,0,34.89346
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.271271,52.74306,42.86283,0,0,0,-1,0,0,0,3.271271,0,0,3.271271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379175,0,2.617017,0,32.87025
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7037143,42.9288,40.93422,4.558707,4.558707,0,-1,0,4.558707,15.43671,0,0,0,0.7037143,4.798639,4.558707,0,0,0,29.59898,0,4.094925,-4.094925,34.68365,88.93225,0.1379175,5.014578,0.5629714,0,30.30269
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.98394,38.98394,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.549917,25.50405,0,5.542069,-5.542069,28.84179,73.95317,0.1379175,5.791462,0,0,25.50405
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,37.17812,37.17812,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.70777,19.96198,0,4.168359,-4.168359,24.44796,62.68695,0.1379175,4.355936,0,0,19.96198
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,35.3723,35.3723,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.33928,15.79362,0,5.91431,-5.91431,18.21373,46.70177,0.1379175,6.180454,0,0,15.79362
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,33.45814,33.45814,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.91074,9.879314,0,1.278707,-1.278707,16.86585,43.24569,0.1379175,1.336249,0,0,9.879314
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.91236,31.91236,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.33152,8.600608,0,0.5044389,-0.5044389,16.33413,41.88229,0.1379175,0.5271387,0,0,8.600608
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.7133,30.7133,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.89201,8.096169,0,0.7909501,-0.7909501,15.50039,39.74451,0.1379175,0.8265428,0,0,8.096169
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.47812,29.47812,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.77084,7.305219,0,0.5668514,-0.5668514,14.90288,38.21243,0.1379175,0.5923597,0,0,7.305219
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.33685,28.33685,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.40068,6.738368,0,0.5470514,-0.5470514,14.32624,36.73386,0.1379175,0.5716687,0,0,6.738368
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,27.42672,27.42672,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.00851,6.191316,0,1.933357,-1.933357,12.2883,31.50839,0.1379175,2.020358,0,0,6.191316
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,26.50937,26.50937,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.15669,4.257958,0,0.04289581,-0.04289581,12.24308,31.39245,0.1379175,0.04482612,0,0,4.257958
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.70036,25.70036,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.20435,4.215063,0,0.2125061,-0.2125061,12.01908,30.81809,0.1379175,0.2220689,0,0,4.215063
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.98526,24.98526,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.44047,4.002557,0,0.9837238,-0.9837238,10.98215,28.15929,0.1379175,1.027991,0,0,4.002557
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.31553,27.62995,24.23404,0.4826521,0.4826521,0,0,0,0.4826521,272.5628,0,0,0,1.31553,0.5080548,0.4826521,0,0,29.53349,3.018833,0.807475,0,0.807475,11.74818,30.12349,0.1378345,0.5309173,1.052424,0,4.334363
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.099587,36.78204,25.59923,2.806067,2.806067,0,0,0,2.806067,146.0972,0,0,0,4.099587,2.953755,2.806067,0,0,28.72602,3.74556,1.145832,0,1.145832,12.83521,32.91074,0.1377168,3.086674,3.27967,0,7.845148
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.666334,48.53709,28.95083,0,0,0,-1,0,0,0,0,0,0,6.666334,0,0,0,0,27.58019,4.776809,6.666334,0,6.666334,19.15945,49.12671,0.1370361,0,5.333067,0,11.44314
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.062797,53.95068,32.44688,2.883873,2.883873,0,0,0,2.883873,244.9067,0,0,0,7.062797,3.035656,2.883873,0,0,20.91385,10.77651,4.027141,0,4.027141,22.97994,58.92279,0.1366282,3.17226,5.650238,0,17.83931
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.350957,66.52025,35.47343,1.054095,1.054095,0,0,0,1.054095,887.108,0,0,0,9.350957,1.109573,1.054095,0,0,16.88671,14.40094,8.241384,0,8.241384,30.7984,78.97009,0.1358009,1.159504,7.480766,0,23.75189
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.350381,69.95257,38.13159,1.795965,1.795965,0,0,0,1.795965,520.6328,0,0,0,9.350381,1.890489,1.795965,0,0,8.645329,21.81818,7.459891,0,7.459891,37.87547,97.1164,0.1350606,1.975561,7.480304,0,31.16856
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.156086,72.36742,40.65251,0,0,0,0,0,0,0,7.970649,0,0,9.156086,0,0,0,0,1.185437,28.53209,1.185437,0,1.185437,39.00008,100,0.1349437,0,7.324869,0,37.68817
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.41619,71.14857,42.25607,3.034386,3.034386,0,-1,0,3.034386,277.3605,5.222099,0,0,8.41619,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1349437,3.337825,6.732952,0,38.01517
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.726641,65.05155,42.9495,6.312432,6.312432,0,-1,0,6.312432,106.5618,0.08197565,0,0,6.726641,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1349437,6.943675,5.381312,0,36.32562
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.151655,56.45418,43.5996,0.8229942,0.8229942,0,-1,0,0.8229942,504.4574,3.285345,0,0,4.151655,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1349437,0.9052936,3.321324,0,33.75063
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.796882,51.44772,43.0723,2.190052,2.190052,0,-1,0,2.190052,127.7085,0.4915637,0,0,2.796882,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1349437,2.409057,2.237505,0,32.39586
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3944735,42.23522,41.12202,4.740352,4.740352,0,-1,0,4.740352,8.321608,0,8.881784E-16,0,0.3944735,4.989844,4.740352,0,0,0,29.59898,0,4.595371,-4.595371,34.15613,87.57965,0.1349437,5.214387,0.3155788,0,29.99345
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,39.15007,39.15007,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.105968,25.00361,0,3.178926,-3.178926,30.80525,78.98766,0.1349437,3.321978,0,0,25.00361
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,37.3587,37.3587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.638107,21.82468,0,0,0,30.80525,78.98766,0.1349437,0,0,0,21.82468
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,35.53122,35.53122,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.638107,21.82468,0,5.691671,-5.691671,24.8057,63.60424,0.1349437,5.947797,0,0,21.82468
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,33.60261,33.60261,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.96219,16.13301,0,0.02805859,-0.02805859,24.77612,63.5284,0.1349437,0.02932123,0,0,16.13301
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.05683,32.05683,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.99336,16.10495,0,0.3005925,-0.3005925,24.45927,62.71596,0.1349437,0.3141192,0,0,16.10495
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.85777,30.85777,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.32735,15.80436,0,0.5700522,-0.5700522,23.85839,61.17522,0.1349437,0.5957046,0,0,15.80436
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,29.63704,29.63704,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.96075,15.23431,0,1.650762,-1.650762,22.11833,56.71355,0.1349437,1.725046,0,0,15.23431
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,28.50299,28.50299,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.79493,13.58354,0,1.303692,-1.303692,20.74412,53.18994,0.1349437,1.362358,0,0,13.58354
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,27.57118,27.57118,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.24347,12.27985,0,3.005272,-3.005272,17.57628,45.0673,0.1349437,3.14051,0,0,12.27985
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.65383,26.65383,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.58266,9.274581,0,1.657736,-1.657736,15.82887,40.58678,0.1349437,1.732334,0,0,9.274581
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.85927,25.85927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42459,7.616845,0,0,0,15.82887,40.58678,0.1349437,0,0,0,7.616845
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.12972,25.12972,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.42459,7.616845,0,1.829986,-1.829986,13.8999,35.6407,0.1349437,1.912336,0,0,7.616845
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.138352,29.9983,24.40017,3.276525,3.276525,0,0,0,3.276525,65.26281,0,0,0,2.138352,3.448973,3.276525,0,0,26.45791,5.786859,0,1.310621,-1.310621,12.51838,32.09835,0.1349437,3.604177,1.710682,0,7.92521
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.077707,39.87706,25.75815,3.385675,3.385675,0,0,0,3.385675,149.9762,0,0,0,5.077707,3.563869,3.385675,0,0,27.91416,4.476237,1.513838,0,1.513838,13.95454,35.78079,0.1347947,3.724243,4.062166,0,9.553945
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.915483,49.58939,29.13141,4.030855,4.030855,0,-1,0,4.030855,171.5637,0,0,0,6.915483,4.243005,4.030855,0,0,26.40032,5.838692,2.672478,0,2.672478,16.48987,42.28164,0.1345325,4.43394,5.532386,0,12.75417
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.877455,60.97739,32.62747,3.937032,3.937032,0,0,0,3.937032,225.486,0,0,0,8.877455,4.144244,3.937032,0,0,23.72784,8.243922,4.733211,0,4.733211,20.98019,53.79525,0.1340706,4.330735,7.101964,0,17.12138
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.657311,68.10549,35.67568,4.219615,4.219615,0,0,0,4.219615,228.8671,0,0,0,9.657311,4.4417,4.219615,0,0,18.99463,12.50381,5.215612,0,5.215612,25.92815,66.48232,0.1335653,4.641576,7.725849,0,22.16112
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.998856,68.67715,38.33384,0,0,0,0,0,0,0,0,0,0,8.998856,0,0,0,0,13.77902,17.19786,8.998856,0,8.998856,34.46522,88.37218,0.1327023,0,7.199084,0,26.19672
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.114642,68.10388,40.85476,2.527463,2.527463,0,0,0,2.527463,321.0587,0.6739929,0,0,8.114642,2.660488,2.527463,0,0,4.780162,25.29683,4.780162,0,4.780162,39.00008,100,0.1322485,2.78021,6.491714,0,33.41148
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.521211,67.62868,42.45832,2.182372,2.182372,0,-1,0,2.182372,344.6348,5.223978,0,0,7.521211,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1322485,2.400609,6.016968,0,37.12019
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.663089,65.04379,43.15176,2.695126,2.695126,0,-1,0,2.695126,247.2273,3.826114,0,0,6.663089,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1322485,2.964639,5.330472,0,36.26207
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.927329,59.36319,43.80185,6.772112,6.772112,0,-1,0,6.772112,72.7591,0,8.881784E-16,0,4.927329,7.12854,6.772112,0,0,0,29.59898,0,2.201211,-2.201211,36.6798,94.05058,0.1322485,7.449324,3.941863,0,34.52631
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.546542,50.82585,43.23121,0,0,0,-1,0,0,0,0.100752,0,0,2.546542,0,0,0,0,2.44579,27.39777,2.44579,0,2.44579,39.00008,100,0.1320174,0,2.037234,0,29.94431
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.503668,42.72837,41.3026,3.492044,3.492044,0,-1,0,3.492044,14.4233,0,4.440892E-16,0,0.503668,3.675836,3.492044,0,0,0,29.59898,0,3.172168,-3.172168,35.65632,91.42628,0.1320174,3.841248,0.4029344,0,30.10265
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524631,26.42681,0,0,0,35.65632,91.42628,0.1320174,0,0,0,26.42681
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,37.52484,37.52484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524631,26.42681,0,0,0,35.65632,91.42628,0.1320174,0,0,0,26.42681
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,35.69735,35.69735,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.524631,26.42681,0,3.279131,-3.279131,32.19981,82.56345,0.1320174,3.426692,0,0,26.42681
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.78319,33.78319,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.168109,23.14768,0,0.1603161,-0.1603161,32.03082,82.13016,0.1320174,0.1675303,0,0,23.14768
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.23741,32.23741,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.346239,22.98736,0,2.511117,-2.511117,29.38387,75.34312,0.1320174,2.624117,0,0,22.98736
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.0239,31.0239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13637,20.47625,0,0,0,29.38387,75.34312,0.1320174,0,0,0,20.47625
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.80317,29.80317,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.13637,20.47625,0,0.4719315,-0.4719315,28.88642,74.06758,0.1320174,0.4931685,0,0,20.47625
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,28.64745,28.64745,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.66074,20.00431,0,0.7806115,-0.7806115,28.06358,71.95775,0.1320174,0.815739,0,0,20.00431
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.70843,27.70843,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.52808,19.2237,0,0.4242263,-0.4242263,27.61641,70.81115,0.1320174,0.4433165,0,0,19.2237
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.79829,26.79829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99944,18.79948,0,0,0,27.61641,70.81115,0.1320174,0,0,0,18.79948
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.98207,25.98207,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.99944,18.79948,0,1.66032,-1.66032,25.86627,66.32365,0.1320174,1.735035,0,0,18.79948
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.27419,25.27419,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.84425,17.13916,0,1.225275,-1.225275,24.57472,63.01197,0.1320174,1.280413,0,0,17.13916
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.387468,28.12963,24.53742,4.162149,4.162149,0,0,0,4.162149,33.33537,0,0,0,1.387468,4.38121,4.162149,0,0,15.20566,15.91388,0,2.993742,-2.993742,21.41904,54.9205,0.1320174,4.578364,1.109974,0,17.30135
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.872467,36.46713,25.92428,3.321043,3.321043,0,0,0,3.321043,116.6039,0,0,0,3.872467,3.495835,3.321043,0,0,18.53204,12.92014,0.3766321,0,0.3766321,21.77634,55.83667,0.1319819,3.653147,3.097974,0,16.79261
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.923747,46.47121,29.29754,6.396096,6.396096,0,-1,0,6.396096,92.61504,0,8.881784E-16,0,5.923747,6.732733,6.396096,0,0,18.15541,13.25911,0,0.8089856,-0.8089856,20.9236,53.65014,0.1319819,7.035706,4.738997,0,19.18286
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.224914,54.97888,32.82972,0,0,0,0,0,0,0,0,0,0,7.224914,0,0,0,0,19.05428,12.45012,7.224914,0,7.224914,27.77775,71.22486,0.1313045,0,5.779931,0,19.67504
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.674654,64.23956,35.8996,2.054025,2.054025,0,0,0,2.054025,422.3246,0,0,0,8.674654,2.162132,2.054025,0,0,11.82937,18.95255,6.512522,0,6.512522,33.95607,87.06668,0.1306998,2.259428,6.939723,0,27.6272
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.589778,71.58435,38.55776,1.598917,1.598917,0,0,0,1.598917,599.7671,2.589859,0,0,9.589778,1.68307,1.598917,0,0,5.316848,24.81381,5.316848,0,5.316848,39.00008,100,0.1302103,1.758809,7.671822,0,34.40359
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.075761,72.53178,41.05701,4.224918,4.224918,0,0,0,4.224918,214.8151,4.628479,0,0,9.075761,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,4.64741,7.260609,0,38.67474
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.317577,71.23196,42.66058,3.683095,3.683095,0,-1,0,3.683095,225.8312,4.440636,0,0,8.317577,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,4.051404,6.654062,0,37.91656
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.77651,61.92241,43.35401,6.005283,6.005283,0,-1,0,6.005283,96.19047,0,0,0,5.77651,6.321351,6.005283,0,0,0,29.59898,0,0.5448409,-0.5448409,38.42577,98.5274,0.1302103,6.605812,4.621208,0,35.37549
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.542951,58.24193,44.0041,3.452799,3.452799,0,-1,0,3.452799,131.573,0.303047,0,0,4.542951,3.634525,3.452799,0,0,0.6053787,29.05414,0.6053787,0,0.6053787,39.00008,100,0.1301547,3.798079,3.634361,0,33.59709
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.810236,48.7598,43.43346,3.240847,3.240847,0,-1,0,3.240847,55.85687,0,0,0,1.810236,3.411418,3.240847,0,0,0,29.59898,0,1.601182,-1.601182,37.31228,95.67233,0.1301547,3.564932,1.448189,0,31.40921
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3662385,42.54036,41.50485,6.730249,6.730249,0,-1,0,6.730249,5.441678,0,8.881784E-16,0,0.3662385,7.084472,6.730249,0,0,1.779092,27.9978,0,6.718234,-6.718234,30.23064,77.51431,0.1301547,7.403274,0.2929908,0,28.36403
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.243796,21.27956,0,0,0,30.23064,77.51431,0.1301547,0,0,0,21.27956
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.243796,21.27956,0,0,0,30.23064,77.51431,0.1301547,0,0,0,21.27956
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.87793,35.87793,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.243796,21.27956,0,0.3200205,-0.3200205,29.89331,76.64937,0.1301547,0.3344214,0,0,21.27956
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.96377,33.96377,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.599374,20.95954,0,0.3932629,-0.3932629,29.47878,75.58646,0.1301547,0.4109597,0,0,20.95954
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,32.40355,32.40355,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.03633,20.56628,0,0.4573932,-0.4573932,28.99664,74.35021,0.1301547,0.4779759,0,0,20.56628
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.20448,31.20448,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.54455,20.10888,0,0.2385058,-0.2385058,28.74524,73.70558,0.1301547,0.2492386,0,0,20.10888
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.96208,29.96208,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.80955,19.87038,0,1.469281,-1.469281,27.19648,69.73441,0.1301547,1.535398,0,0,19.87038
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.78469,28.78469,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.44209,18.4011,0,0.1790593,-0.1790593,27.00773,69.25046,0.1301547,0.187117,0,0,18.4011
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.85289,27.85289,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.64104,18.22204,0,1.404818,-1.404818,25.52692,65.45352,0.1301547,1.468035,0,0,18.22204
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.93554,26.93554,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.20195,16.81722,0,1.051696,-1.051696,24.41834,62.611,0.1301547,1.099023,0,0,16.81722
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.12653,26.12653,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.3705,15.76552,0,0.8685488,-0.8685488,23.50281,60.26349,0.1301547,0.9076335,0,0,15.76552
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.41143,25.41143,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.33556,14.89698,0,0.5871308,-0.5871308,22.88392,58.67659,0.1301547,0.6135517,0,0,14.89698
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.901849,27.0013,24.68188,8.212509,8.212509,12,0,3.372,8.212509,10.98141,0,0,0,0.901849,0,0,3.787491,3.598116,16.98792,14.30984,4.499965,0,4.499965,27.15296,69.62283,0.1306601,9.03376,0.7214792,12,15.21169
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.858884,36.57431,26.06152,2.933109,2.933109,11.73311,0,3.304476,2.933109,131.5629,1.776357E-15,0,0,3.858884,0,0,8.8,8.36,12.48796,18.35981,12.21888,0,12.21888,38.74481,99.34547,0.1312575,3.22642,3.087107,12,22.2187
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.404955,41.88114,29.47812,2.179991,2.179991,0,-1,0,2.179991,202.063,1.841152,0,0,4.404955,2.294727,2.179991,0,0,0.2690766,29.35681,0.2690766,0,0.2690766,39.00008,100,0.131233,2.39799,3.523964,0,33.76176
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.044196,58.26924,33.05364,8.473955,8.473955,3,0,1.095,8.473955,94.92847,2.282138,0,0,8.044196,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,9.321351,6.435357,12,37.64317
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.48867,59.87109,36.13797,6.286852,6.286852,0,0,0,6.286852,119.1164,0.8709305,0,0,7.48867,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,6.915537,5.990936,0,37.08765
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.281807,58.52951,38.80335,2.827832,2.827832,0,0,0,2.827832,222.1422,3.305142,0,0,6.281807,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,3.110615,5.025445,0,35.88079
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.511888,62.28819,41.3026,2.336076,2.336076,0,0,0,2.336076,278.7533,4.052861,0,0,6.511888,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,2.569683,5.20951,0,36.11087
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.252367,67.08203,42.90617,0.2114846,0.2114846,0,-1,0,0.2114846,3429.265,7.029752,0,0,7.252367,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,0.2326331,5.801894,0,36.85135
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.514657,51.11333,43.5996,0.5921479,0.5921479,0,-1,0,0.5921479,424.6671,1.891344,0,0,2.514657,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.131233,0.6513627,2.011726,0,32.11364
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.853344,49.73773,44.24969,2.090485,2.090485,0,-1,0,2.090485,88.65617,0,0,0,1.853344,2.200511,2.090485,0,0,0,29.59898,0,0.3471665,-0.3471665,38.63413,99.06168,0.131233,2.299534,1.482676,0,31.45232
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.201433,50.21836,43.67905,2.009494,2.009494,0,-1,0,2.009494,109.5516,0,0,0,2.201433,2.115257,2.009494,0,0,0.3857405,29.25181,0.08617641,0,0.08617641,38.71589,99.27131,0.1312251,2.210443,1.761146,0,31.45325
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5437043,43.27319,41.72878,4.049177,4.049177,0,-1,0,4.049177,13.42753,0,8.881784E-16,0,0.5437043,4.262291,4.049177,0,0,0.2995642,29.32937,0,3.718587,-3.718587,34.79615,89.22073,0.1312251,4.454095,0.4349635,0,29.87308
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,39.7785,39.7785,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.431328,25.61078,0,5.37491,-5.37491,29.1305,74.69344,0.1312251,5.616781,0,0,25.61078
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40345,20.23587,0,0,0,29.1305,74.69344,0.1312251,0,0,0,20.23587
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40345,20.23587,0,0,0,29.1305,74.69344,0.1312251,0,0,0,20.23587
