Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.15157,34.15157,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.40345,20.23587,0,0.610579,-0.610579,28.48689,73.04317,0.1312251,0.6380551,0,0,20.23587
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,32.58413,32.58413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08187,19.62529,0,0,0,28.48689,73.04317,0.1312251,0,0,0,19.62529
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,31.38507,31.38507,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.08187,19.62529,0,1.746314,-1.746314,26.64612,68.32323,0.1312251,1.824898,0,0,19.62529
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.14989,30.14989,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.02222,17.87898,0,0.6117055,-0.6117055,26.00132,66.66992,0.1312251,0.6392323,0,0,17.87898
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.9725,28.9725,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.70189,17.26727,0,1.403982,-1.403982,24.52139,62.87524,0.1312251,1.467162,0,0,17.26727
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.03347,28.03347,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.26187,15.86329,0,1.555193,-1.555193,22.88208,58.67188,0.1312251,1.625177,0,0,15.86329
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.10167,27.10167,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.98986,14.3081,0,1.307384,-1.307384,21.50397,55.13828,0.1312251,1.366217,0,0,14.3081
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.28544,26.28544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.44251,13.00072,0,0,0,21.50397,55.13828,0.1312251,0,0,0,13.00072
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.59923,25.59923,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.44251,13.00072,0,1.625077,-1.625077,19.79099,50.74603,0.1312251,1.698206,0,0,13.00072
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.469547,28.66482,24.84801,4.422362,4.422362,0,0,0,4.422362,33.2299,0,8.881784E-16,0,1.469547,4.655118,4.422362,0,0,20.24816,11.37564,0,3.185571,-3.185571,16.4331,42.13608,0.1312251,4.864599,1.175637,0,12.84518
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.319911,35.21902,26.24933,0,0,0,0,0,0,0,0,0,0,3.319911,0,0,0,0,23.78768,8.190066,3.319911,0,3.319911,19.58265,50.21181,0.1309227,0,2.655928,0,11.50998
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.035556,47.26828,29.68038,2.978613,2.978613,0,-1,0,2.978613,202.6297,0,0,0,6.035556,3.135382,2.978613,0,0,20.46777,11.17799,2.900173,0,2.900173,22.33399,57.26654,0.1306596,3.276475,4.828444,0,17.21354
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.273969,59.41798,33.27756,0,0,0,0,0,0,0,0,0,0,8.273969,0,0,0,0,17.5676,13.78814,8.273969,0,8.273969,30.18337,77.3931,0.1299149,0,6.619175,0,22.06211
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.611413,64.55852,36.36189,0,0,0,0,0,0,0,0,0,0,8.611413,0,0,0,0,9.293627,21.23471,8.611413,0,8.611413,38.35287,98.34051,0.1291487,0,6.889131,0,29.84613
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.142215,61.99771,39.02728,0,0,0,0,0,0,0,6.460001,0,0,7.142215,0,0,0,0,0.6822138,28.98499,0.6822138,0,0.6822138,39.00008,100,0.1290884,0,5.713772,0,36.1272
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.893137,64.0357,41.54819,3.093728,3.093728,0,0,0,3.093728,222.8101,3.636582,0,0,6.893137,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,3.4031,5.51451,0,36.49212
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.794814,65.55798,43.15176,7.477917,7.477917,0,-1,0,7.477917,90.86506,0,0,0,6.794814,7.871492,7.477917,0,0,0,29.59898,0,1.076678,-1.076678,37.86516,97.08996,0.1290884,8.225709,5.435851,0,36.39379
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.679902,65.87943,43.80185,0,0,0,-1,0,0,0,5.483593,0,0,6.679902,0,0,0,0,1.196309,28.5223,1.196309,0,1.196309,39.00008,100,0.1289828,0,5.343922,0,35.2022
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.626329,59.02929,44.45194,0,0,0,-1,0,0,0,4.626329,0,0,4.626329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289828,0,3.701063,0,34.22531
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.947501,49.64465,43.88131,2.302402,2.302402,0,-1,0,2.302402,84.58559,0,0,0,1.947501,2.423582,2.302402,0,0,0,29.59898,0,0.4760807,-0.4760807,38.49825,98.71325,0.1289828,2.532643,1.558001,0,31.54648
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5206138,43.4549,41.97437,1.516051,1.516051,0,-1,0,1.516051,34.34014,0,0,0,0.5206138,1.595843,1.516051,0,0,0.5289785,29.1229,0,1.075229,-1.075229,37.36485,95.80713,0.1289828,1.667656,0.4164911,0,29.64351
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.02409,40.02409,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.723677,28.04767,0,7.035714,-7.035714,29.94856,76.79102,0.1289828,7.352321,0,0,28.04767
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,38.15326,38.15326,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.541138,21.01196,0,6.083249,-6.083249,23.53625,60.34925,0.1289828,6.356995,0,0,21.01196
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,36.30411,36.30411,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.3003,14.92871,0,3.4277,-3.4277,19.92314,51.08487,0.1289828,3.581946,0,0,14.92871
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,34.3755,34.3755,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.10886,11.50101,0,0.4104038,-0.4104038,19.49054,49.97564,0.1289828,0.428872,0,0,11.50101
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.80805,32.80805,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.56486,11.0906,0,1.873632,-1.873632,17.51555,44.91159,0.1289828,1.957946,0,0,11.0906
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64668,9.216969,0,0,0,17.51555,44.91159,0.1289828,0,0,0,9.216969
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,30.37381,30.37381,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.64668,9.216969,0,2.442188,-2.442188,14.94126,38.31085,0.1289828,2.552086,0,0,9.216969
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.17475,29.17475,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.36022,6.774782,0,1.015465,-1.015465,13.87087,35.56626,0.1289828,1.061162,0,0,6.774782
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.23573,28.23573,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.48851,5.759316,0,0.4935783,-0.4935783,13.35059,34.23222,0.1289828,0.5157894,0,0,5.759316
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.32559,27.32559,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.03693,5.265738,0,0.5230436,-0.5230436,12.79925,32.81853,0.1289828,0.5465805,0,0,5.265738
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.61809,4.742694,0,0,0,12.79925,32.81853,0.1289828,0,0,0,4.742694
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.80149,25.80149,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.61809,4.742694,0,1.328234,-1.328234,11.39917,29.22859,0.1289828,1.388004,0,0,4.742694
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.020262,30.37276,25.07194,0,0,0,0,0,0,0,0,0,0,2.020262,0,0,0,0,29.09391,3.414461,2.020262,0,2.020262,13.31576,34.14291,0.1288048,0,1.61621,0,5.434723
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.52466,39.0082,26.49492,4.41798,4.41798,0,0,0,4.41798,102.4147,0,0,0,4.52466,4.650506,4.41798,0,0,27.07365,5.232697,0,0.1258457,-0.1258457,13.18311,33.80278,0.1288048,4.859778,3.619728,0,9.757357
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.458922,48.95439,29.92597,2.542094,2.542094,0,-1,0,2.542094,254.0788,0,0,0,6.458922,2.675889,2.542094,0,0,27.21347,5.106851,3.783033,0,3.783033,16.77201,43.00507,0.1284729,2.796304,5.167138,0,11.56577
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.705893,53.91357,33.50148,1.085498,1.085498,0,0,0,1.085498,617.7709,0,0,0,6.705893,1.14263,1.085498,0,0,23.43044,8.511581,5.563263,0,5.563263,22.04979,56.5378,0.1279878,1.194048,5.364715,0,15.21747
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.672526,61.11038,36.58582,0,0,0,0,0,0,0,0,0,0,7.672526,0,0,0,0,17.86718,13.51852,7.672526,0,7.672526,29.32858,75.20134,0.1273249,0,6.138021,0,21.19104
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.840326,61.11666,39.25119,2.874733,2.874733,0,0,0,2.874733,237.9465,0,0,0,6.840326,3.026035,2.874733,0,0,10.19465,20.42379,3.814291,0,3.814291,32.94714,84.47967,0.1269978,3.162207,5.472261,0,27.26412
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.112126,61.33175,41.76489,0,0,0,0,0,0,0,0,0,0,6.112126,0,0,0,0,6.380361,23.85665,6.112126,0,6.112126,38.74561,99.34752,0.1264772,0,4.889701,0,29.96878
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.511194,68.68193,43.35401,3.301298,3.301298,0,-1,0,3.301298,227.5224,3.767909,0,0,7.511194,3.475051,3.301298,0,0,0.2682342,29.35757,0.2682342,0,0.2682342,39.00008,100,0.1264545,3.631428,6.008955,0,36.86876
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.14402,60.40242,44.04022,0,0,0,-1,0,0,0,5.14402,0,0,5.14402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264545,0,4.115216,0,34.743
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.976421,60.54186,44.69753,4.684907,4.684907,0,-1,0,4.684907,106.2224,0.04493925,0,0,4.976421,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1264545,5.153398,3.981137,0,34.5754
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.359991,51.18166,44.1269,7.583268,7.583268,0,-1,0,7.583268,31.12102,0,8.881784E-16,0,2.359991,7.982388,7.583268,0,0,0,29.59898,0,5.622397,-5.622397,33.07355,84.80381,0.1264545,8.341595,1.887993,0,31.95897
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3150488,43.07038,42.17662,3.107256,3.107256,0,-1,0,3.107256,10.13913,0,0,0,0.3150488,3.270796,3.107256,0,0,6.247108,23.97658,0,2.955748,-2.955748,29.95792,76.81503,0.1264545,3.417982,0.252039,0,24.29163
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,40.248,40.248,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.531272,21.02083,0,0.8580937,-0.8580937,29.05341,74.49577,0.1264545,0.8967079,0,0,21.02083
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,38.37718,38.37718,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.48471,20.16274,0,3.129223,-3.129223,25.75492,66.03812,0.1264545,3.270038,0,0,20.16274
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,36.50636,36.50636,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.96162,17.03352,0,3.100399,-3.100399,22.48681,57.65837,0.1264545,3.239917,0,0,17.03352
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,34.59941,34.59941,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.40651,13.93312,0,1.361828,-1.361828,21.05132,53.97763,0.1264545,1.42311,0,0,13.93312
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91965,12.57129,0,0,0,21.05132,53.97763,0.1264545,0,0,0,12.57129
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.81124,31.81124,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.91965,12.57129,0,0.7164054,-0.7164054,20.29616,52.04134,0.1264545,0.7486436,0,0,12.57129
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,30.59773,30.59773,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.71566,11.85488,0,1.040627,-1.040627,19.19924,49.22873,0.1264545,1.087455,0,0,11.85488
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,29.39867,29.39867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87191,10.81426,0,0,0,19.19924,49.22873,0.1264545,0,0,0,10.81426
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87191,10.81426,0,0,0,19.19924,49.22873,0.1264545,0,0,0,10.81426
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,27.54951,27.54951,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.87191,10.81426,0,1.078002,-1.078002,18.06293,46.31511,0.1264545,1.126513,0,0,10.81426
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.73329,26.73329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06969,9.736255,0,0,0,18.06293,46.31511,0.1264545,0,0,0,9.736255
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.02541,26.02541,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.06969,9.736255,0,1.300965,-1.300965,16.69159,42.79887,0.1264545,1.359508,0,0,9.736255
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.819996,30.04006,25.27419,0.489036,0.489036,0,0,0,0.489036,372.16,0,0,0,1.819996,0.5147747,0.489036,0,0,23.51521,8.43529,1.305221,0,1.305221,17.92983,45.97384,0.1263439,0.5379396,1.455997,0,10.25529
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.713188,36.84429,26.71162,5.530351,5.530351,0,0,0,5.530351,67.14201,0,0,0,3.713188,5.821422,5.530351,0,0,22.20999,9.609989,0,2.108233,-2.108233,15.70756,40.27572,0.1263439,6.083385,2.970551,0,13.32318
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.351563,45.57584,30.14989,3.641737,3.641737,0,-1,0,3.641737,146.9508,0,0,0,5.351563,3.833408,3.641737,0,0,24.55247,7.501756,1.518155,0,1.518155,17.14781,43.96865,0.1262155,4.005911,4.28125,0,12.85332
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.486998,57.01719,33.74707,2.395345,2.395345,0,0,0,2.395345,312.5645,0,0,0,7.486998,2.521415,2.395345,0,0,23.03431,8.868096,4.965582,0,4.965582,21.85857,56.04752,0.1257975,2.634879,5.989598,0,16.35509
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.208721,67.65497,36.83141,3.304729,3.304729,0,0,0,3.304729,278.6529,0,0,0,9.208721,3.478662,3.304729,0,0,18.06873,13.33712,5.73006,0,5.73006,27.29459,69.98598,0.1253185,3.635201,7.366977,0,22.54584
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.595755,64.32733,39.49679,0,0,0,0,0,0,0,0,0,0,7.595755,0,0,0,0,12.33867,18.49417,7.595755,0,7.595755,34.50055,88.46278,0.1246891,0,6.076603,0,26.08993
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.96443,68.91119,42.01048,5.090401,5.090401,0,0,0,5.090401,156.4598,0,0,0,7.96443,5.358316,5.090401,0,0,4.742918,25.33035,2.606114,0,2.606114,36.97293,94.80219,0.1244747,5.599441,6.371544,0,33.29478
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.447091,72.99431,43.5996,0,0,0,-1,0,0,0,6.310288,0,0,8.447091,0,0,0,0,2.136804,27.67586,2.136804,0,2.136804,39.00008,100,0.1242994,0,6.757673,0,36.12295
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.812167,63.12633,44.28581,3.876046,3.876046,0,-1,0,3.876046,149.9509,1.732119,0,0,5.812167,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1242994,4.263651,4.649734,0,35.41114
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.753333,56.52676,44.89978,3.599405,3.599405,0,-1,0,3.599405,104.2765,0,0,0,3.753333,3.788847,3.599405,0,0,0,29.59898,0,0.03551392,-0.03551392,38.96264,99.90401,0.1242994,3.959345,3.002667,0,33.35231
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.59479,52.1347,44.32915,6.168629,6.168629,0,-1,0,6.168629,42.06429,0,8.881784E-16,0,2.59479,6.493294,6.168629,0,0,0.03945991,29.56347,0,3.898504,-3.898504,34.85326,89.36715,0.1242994,6.785492,2.075832,0,32.15825
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.633413,44.22513,42.41499,0.9011741,0.9011741,0,-1,0,0.9011741,70.28752,0,0,0,0.633413,0.9486043,0.9011741,0,0,4.371131,25.66496,0,0.3151914,-0.3151914,34.52102,88.51525,0.1242994,0.9912915,0.5067304,0,26.29837
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,40.48637,40.48637,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.721344,25.34977,0,8.8,-8.8,25.245,64.73065,0.1242994,11.24536,0,0,25.34977
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,38.62277,38.62277,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.49912,16.54977,0,8.05671,-8.05671,16.75249,42.95501,0.1242994,8.419262,0,0,16.54977
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,36.75195,36.75195,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.45102,8.493059,0,5.510005,-5.510005,10.94443,28.06259,0.1242994,5.757955,0,0,8.493059
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.82334,34.82334,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.57325,2.983054,0,1.025147,-1.025147,9.863831,25.29182,0.1242994,1.071279,0,0,2.983054
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,33.25589,33.25589,2.067216,1.860011,0,-1,0,1.860011,0,0,0.2072048,0.4139264,0,1.957907,1.860011,0,0,30.7123,1.957907,0,1.957907,-1.957907,7.800015,20,0.1242994,2.273938,0,0,1.957907
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.05683,32.05683,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242994,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.82165,30.82165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242994,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242994,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.68357,28.68357,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242994,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.77344,27.77344,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242994,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.95721,26.95721,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248893,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.24933,26.24933,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253792,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.142327,28.47617,25.51256,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.92646,1.776357E-15,0,0,1.142327,0,0,8.8,8.36,16.16775,15.048,9.502327,0,9.502327,32.6767,83.78624,0.126107,2.67772,0.9138613,12,16.19033
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.558048,36.63221,26.93554,0,0,0,0,0,0,0,0,0,0,3.558048,0,0,0,0,6.665427,23.60009,3.558048,0,3.558048,36.05216,92.44125,0.125817,0,2.846439,0,27.15814
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.00452,41.64719,30.38826,0,0,0,-1,0,0,0,0.8971424,0,0,4.00452,0,0,0,0,3.107378,26.80234,3.107378,0,3.107378,39.00008,100,0.1255648,0,3.203617,0,30.80686
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.5352,50.45291,33.98544,0.0485849,0.0485849,0,0,0,0.0485849,11392.84,5.484058,0,0,5.5352,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,0.05344339,4.42816,0,35.13418
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.541609,50.60168,37.077,0.6162495,0.6162495,0,0,0,0.6162495,736.9758,3.892926,0,0,4.541609,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,0.6778744,3.633287,0,34.14059
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.023601,66.34091,39.73515,7.72175,7.72175,3,0,1.095,7.72175,103.9091,3.053337,0,0,8.023601,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,8.493925,6.41888,12,37.62258
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.704726,68.13436,42.25607,0,0,0,0,0,0,0,7.704726,0,0,7.704726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,0,6.163781,0,37.3037
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.353489,72.88308,43.83797,2.491486,2.491486,0,-1,0,2.491486,335.2814,5.730872,0,0,8.353489,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,2.740634,6.682791,0,37.95247
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.4921,69.99236,44.48806,0,0,0,-1,0,0,0,7.4921,0,0,7.4921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255648,0,5.99368,0,37.09108
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.551921,56.07131,45.10204,5.988398,5.988398,0,-1,0,5.988398,59.31339,0,8.881784E-16,0,3.551921,6.303576,5.988398,0,0,0,29.59898,0,2.751655,-2.751655,36.09958,92.56284,0.1255648,6.587237,2.841537,0,33.1509
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.638561,49.37186,44.5314,2.591704,2.591704,0,-1,0,2.591704,63.22331,0,4.440892E-16,0,1.638561,2.72811,2.591704,0,0,3.057395,26.84732,0,1.089548,-1.089548,34.9511,89.61801,0.1255648,2.850875,1.310849,0,28.48588
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4884084,44.01838,42.62446,0,0,0,-1,0,0,0,0,0,0,0.4884084,0,0,0,0,4.268004,25.75777,0.4884084,0,0.4884084,35.41444,90.80607,0.1255252,0,0.3907267,0,26.24618
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,40.7103,40.7103,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.779596,26.19734,0,6.713813,-6.713813,28.33746,72.66,0.1255252,7.015935,0,0,26.19734
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,38.83947,38.83947,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.23939,19.48353,0,4.782191,-4.782191,23.29659,59.73471,0.1255252,4.99739,0,0,19.48353
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.97587,36.97587,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.55293,14.70134,0,7.438059,-7.438059,15.45618,39.63116,0.1255252,7.772771,0,0,14.70134
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81744,7.263278,0,0,0,15.45618,39.63116,0.1255252,0,0,0,7.263278
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,33.47981,33.47981,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.81744,7.263278,0,1.343466,-1.343466,14.04005,36.00005,0.1255252,1.403922,0,0,7.263278
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,32.28075,32.28075,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.31018,5.919812,0,0.131896,-0.131896,13.90102,35.64356,0.1255252,0.1378313,0,0,5.919812
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45674,5.787916,0,0,0,13.90102,35.64356,0.1255252,0,0,0,5.787916
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45674,5.787916,0,0,0,13.90102,35.64356,0.1255252,0,0,0,5.787916
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.90749,28.90749,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.45674,5.787916,0,0.6469426,-0.6469426,13.21908,33.895,0.1255252,0.676055,0,0,5.787916
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.99736,27.99736,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.17556,5.140974,0,2.365197,-2.365197,10.72594,27.50236,0.1255252,2.471632,0,0,5.140974
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.18113,27.18113,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.80356,2.775776,0,0.6024789,-0.6024789,10.09087,25.87398,0.1255252,0.6295904,0,0,2.775776
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,26.49492,26.49492,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.47298,2.173297,0,1.272406,-1.272406,8.749639,22.43493,0.1255252,1.329664,0,0,2.173297
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.787896,30.42919,25.73648,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.977,0,0,0,1.787896,0,0,8.246782,7.834444,31.88676,0.9008915,9.622339,0,9.622339,17.87819,45.84143,0.1263044,3.712339,1.430317,12,2.688788
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.872669,40.78536,27.15946,3.734201,3.734201,11.81041,0,3.324035,3.734201,130.4876,0,0,0,4.872669,0,0,8.076213,7.672402,22.26442,9.560997,12.54507,0,12.54507,29.77949,76.35751,0.1268717,4.107621,3.898135,12,14.43367
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.846514,51.06256,30.61218,4.47958,4.47958,0,-1,0,4.47958,152.8383,0,0,0,6.846514,4.715347,4.47958,0,0,9.719353,20.85156,2.131167,0,2.131167,31.80129,81.54161,0.1267,4.927538,5.477211,0,27.69807
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.463076,61.29556,34.20936,3.656803,3.656803,0,0,0,3.656803,231.4337,0,0,0,8.463076,3.849266,3.656803,0,0,7.588186,22.76961,4.613809,0,4.613809,36.17834,92.76478,0.12633,4.022483,6.770461,0,31.23269
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.264674,68.50087,37.30091,5.442139,5.442139,0,0,0,5.442139,170.2396,0.5617298,0,0,9.264674,5.728567,5.442139,0,0,2.974377,26.92204,2.974377,0,2.974377,39.00008,100,0.1260925,5.986353,7.411739,0,36.18671
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.97816,75.27613,39.95908,0.9183055,0.9183055,0,0,0,0.9183055,1086.584,9.011522,0,0,9.97816,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1260925,1.010136,7.982528,0,39.57714
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.480445,71.68627,42.45832,0,0,0,0,0,0,0,8.480445,0,0,8.480445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260925,0,6.784356,0,38.07942
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.735403,70.46307,44.04022,0,0,0,-1,0,0,0,7.735403,0,0,7.735403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260925,0,6.188322,0,37.33438
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.806355,67.44572,44.69753,0.7577292,0.7577292,0,-1,0,0.7577292,898.257,6.008746,0,0,6.806355,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1260925,0.8335021,5.445084,0,36.40533
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.789653,64.21584,45.30429,2.917553,2.917553,0,-1,0,2.917553,198.4421,2.718544,0,0,5.789653,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1260925,3.209309,4.631722,0,35.38863
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.149461,54.34816,44.73365,5.10813,5.10813,0,-1,0,5.10813,61.65585,0,0,0,3.149461,5.376979,5.10813,0,0,0,29.59898,0,2.227518,-2.227518,36.65207,93.97947,0.1260925,5.618943,2.519568,0,32.74844
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7904126,45.09813,42.82671,4.611968,4.611968,0,-1,0,4.611968,17.13829,0,8.881784E-16,0,0.7904126,4.854703,4.611968,0,0,2.47502,27.37146,0,4.064291,-4.064291,32.36793,82.99452,0.1260925,5.073165,0.6323301,0,28.16187
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,40.93422,40.93422,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.990899,23.30717,0,2.67192,-2.67192,29.55148,75.77287,0.1260925,2.792156,0,0,23.30717
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.04894,39.04894,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.959699,20.63525,0,8.8,-8.8,20.27546,51.98827,0.1260925,10.26814,0,0,20.63525
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,37.19979,37.19979,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.73748,11.83525,0,2.821866,-2.821866,17.30096,44.36134,0.1260925,2.94885,0,0,11.83525
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,35.28563,35.28563,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.87288,9.013384,0,0.2884433,-0.2884433,16.99691,43.58173,0.1260925,0.3014233,0,0,9.013384
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,33.70373,33.70373,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.19337,8.72494,0,1.039398,-1.039398,15.90129,40.77245,0.1260925,1.086171,0,0,8.72494
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,32.50467,32.50467,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.34826,7.685542,0,1.540015,-1.540015,14.27797,36.61011,0.1260925,1.609316,0,0,7.685542
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.26227,31.26227,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.05939,6.145527,0,1.999282,-1.999282,12.17054,31.20646,0.1260925,2.08925,0,0,6.145527
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.04876,30.04876,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.28082,4.146245,0,1.00631,-1.00631,11.1098,28.4866,0.1260925,1.051594,0,0,4.146245
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.13141,29.13141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39894,3.139935,0,0,0,11.1098,28.4866,0.1260925,0,0,0,3.139935
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.19961,28.19961,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.39894,3.139935,0,1.379537,-1.379537,9.655639,24.758,0.1260925,1.441616,0,0,3.139935
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,27.40505,27.40505,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.93176,1.760399,8.36,0,8.36,17.58663,45.09384,0.1267648,1.92978,0,12,1.760399
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.69717,26.69717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.57175,9.284399,8.36,0,8.36,25.51762,65.42967,0.1271216,0,0,12,9.284399
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.758624,30.58046,25.9604,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.758624,0,0,8.8,8.36,14.21175,16.8084,10.11862,0,10.11862,35.11699,90.04339,0.1273355,0,1.406899,12,18.56702
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.530877,34.17805,27.38338,0,0,0,0,0,0,0,0,0,0,2.530877,0,0,0,0,4.093131,25.91516,2.530877,0,2.530877,37.51799,96.19979,0.1271355,0,2.024702,0,28.44604
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.111014,48.84888,30.85777,7.047101,7.047101,0,-1,0,7.047101,86.71671,0,0,0,6.111014,7.418001,7.047101,0,0,1.562254,28.19295,0,1.306987,-1.306987,36.14031,92.66727,0.1271355,7.751811,4.888812,0,34.30396
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.542521,54.43987,34.45495,0,0,0,0,0,0,0,3.52806,0,0,6.542521,0,0,0,0,3.014462,26.88596,3.014462,0,3.014462,39.00008,100,0.1268982,0,5.234017,0,33.42849
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.069125,59.95584,37.53928,2.050681,2.050681,0,0,0,2.050681,344.7209,4.910513,0,0,7.069125,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,2.255749,5.6553,0,36.6681
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.202128,59.85881,40.20467,4.23988,4.23988,0,0,0,4.23988,146.2807,1.739097,0,0,6.202128,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,4.663868,4.961702,0,35.80111
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.696466,68.65074,42.70391,2.249298,2.249298,0,0,0,2.249298,342.1719,5.328784,0,0,7.696466,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,2.474228,6.157173,0,37.29544
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.289947,68.90778,44.28581,3.05285,3.05285,0,-1,0,3.05285,238.7915,4.07642,0,0,7.289947,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,3.358135,5.831957,0,36.88892
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.731761,67.43269,44.9359,0,0,0,-1,0,0,0,6.731761,0,0,6.731761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,0,5.385409,0,36.33074
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.580509,60.03998,45.50654,2.572703,2.572703,0,-1,0,2.572703,178.0426,1.8724,0,0,4.580509,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1268982,2.829973,3.664407,0,34.17949
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.398468,55.38275,44.9359,7.763823,7.763823,0,-1,0,7.763823,43.77313,0,0,0.1802051,3.398468,8.172445,7.763823,0,0,0,29.59898,0,4.773977,-4.773977,33.96786,87.09692,0.1268982,8.540205,2.718775,0,32.99745
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.940297,45.78638,43.0723,1.145753,1.145753,0,-1,0,1.145753,82.06805,0,0,0,0.940297,1.206056,1.145753,0,0,5.304419,24.825,0,0.2657587,-0.2657587,33.68773,86.37862,0.1268982,1.260328,0.7522376,0,25.7653
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,41.15814,41.15814,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.599706,24.55924,0,7.63024,-7.63024,25.64475,65.75564,0.1268982,7.973601,0,0,24.55924
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,39.28731,39.28731,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.07775,16.929,0,0.3641304,-0.3641304,25.26092,64.77147,0.1268982,0.3805163,0,0,16.929
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,37.43816,37.43816,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.48234,16.56487,0,4.544278,-4.544278,20.47083,52.48922,0.1268982,4.74877,0,0,16.56487
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,35.53122,35.53122,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.53154,12.02059,0,1.715457,-1.715457,18.66258,47.85268,0.1268982,1.792652,0,0,12.02059
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.94932,33.94932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4376,10.30514,0,0,0,18.66258,47.85268,0.1268982,0,0,0,10.30514
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,32.75026,32.75026,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.4376,10.30514,0,0.9892819,-0.9892819,17.61979,45.17886,0.1268982,1.0338,0,0,10.30514
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,31.48619,31.48619,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.5368,9.315856,0,0.4307847,-0.4307847,17.1657,44.01453,0.1268982,0.45017,0,0,9.315856
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.28713,30.28713,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.01545,8.885072,0,1.364299,-1.364299,15.72761,40.32711,0.1268982,1.425693,0,0,8.885072
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,29.377,29.377,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.53134,7.520772,0,0.1761488,-0.1761488,15.54193,39.85102,0.1268982,0.1840755,0,0,7.520772
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,28.4452,28.4452,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.72706,7.344624,0,1.439212,-1.439212,14.02487,35.96112,0.1268982,1.503976,0,0,7.344624
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.65064,27.65064,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.32619,5.905412,0,2.004298,-2.004298,11.91215,30.54391,0.1268982,2.094492,0,0,5.905412
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.95721,26.95721,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.55318,3.901113,0,0.4087695,-0.4087695,11.48127,29.43909,0.1268982,0.4271641,0,0,3.901113
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.113155,29.10472,26.20599,0.2590178,0.2590178,0,0,0,0.2590178,429.7602,0,0,0,1.113155,0.2726503,0.2590178,0,0,29.00737,3.492344,0.8405051,0,0.8405051,12.27864,31.48363,0.1268322,0.2849195,0.8905243,0,4.605499
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.726879,32.21025,27.62897,5.199888,5.199888,12,0,3.372,5.199888,33.20994,0,0,0,1.726879,0,0,6.800112,6.460107,28.16687,4.248798,8.186986,0,8.186986,20.0455,51.39861,0.1276539,5.719876,1.381504,12,5.975678
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.113319,39.75349,31.10336,0,0,0,-1,0,0,0,0,0,0,3.113319,0,0,0,0,19.97988,11.61709,3.113319,0,3.113319,22.99905,58.97181,0.1274097,0,2.490655,0,14.7304
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.513011,51.18056,34.70054,0,0,0,0,0,0,0,0,0,0,5.513011,0,0,0,0,16.86656,14.41907,5.513011,0,5.513011,28.22915,72.3823,0.1269794,0,4.410409,0,19.93208
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.214958,50.33669,37.80655,2.710656,2.710656,0,0,0,2.710656,155.4958,0,0,0,4.214958,2.853323,2.710656,0,0,11.35355,19.38078,1.361636,0,1.361636,29.52092,75.6945,0.1268736,2.981722,3.371967,0,23.59574
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.49268,54.12299,40.42859,3.029256,3.029256,0,0,0,3.029256,148.3097,0,0,0,4.49268,3.18869,3.029256,0,0,9.991915,20.60625,1.303989,0,1.303989,30.75799,78.86648,0.1267724,3.332182,3.594144,0,25.09893
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.266965,56.08489,42.90617,6.095648,6.095648,0,0,0,6.095648,70.00018,0,8.881784E-16,0,4.266965,6.416472,6.095648,0,0,8.687925,21.77984,0,2.149507,-2.149507,28.49221,73.0568,0.1267724,6.705213,3.413572,0,26.04681
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.738431,63.08406,44.48806,0,0,0,-1,0,0,0,0,0,0,5.738431,0,0,0,0,11.07627,19.63034,5.738431,0,5.738431,33.93616,87.01562,0.1263291,0,4.590744,0,25.36877
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.404281,59.01443,45.13815,3.676544,3.676544,0,-1,0,3.676544,119.7941,0,0,0,4.404281,3.870046,3.676544,0,0,5.337836,24.79493,0.5342352,0,0.5342352,34.44298,88.31516,0.126288,4.044198,3.523425,0,29.19921
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.194681,52.36412,45.75213,3.921572,3.921572,0,-1,0,3.921572,55.96432,0,0,0,2.194681,4.127971,3.921572,0,0,4.803601,25.27574,0,1.933289,-1.933289,32.40512,83.08987,0.126288,4.313729,1.755745,0,27.47042
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.339315,49.08728,45.13815,5.187548,5.187548,0,-1,0,5.187548,25.81788,0,0,0,1.339315,5.460577,5.187548,0,0,6.9517,23.34245,0,4.121262,-4.121262,28.06092,71.95094,0.126288,5.706302,1.071452,0,24.68176
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5846239,44.95304,43.27455,6.737183,6.737183,0,-1,0,6.737183,8.677572,0,0,0,0.5846239,7.091771,6.737183,0,0,11.53088,19.22119,0,6.507147,-6.507147,21.20179,54.36345,0.126288,7.410901,0.4676991,0,19.80581
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,41.40373,41.40373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76104,12.71404,0,0,0,21.20179,54.36345,0.126288,0,0,0,12.71404
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,39.5329,39.5329,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,18.76104,12.71404,0,2.72725,-2.72725,18.32702,46.99226,0.126288,2.849976,0,0,12.71404
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,37.68375,37.68375,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,21.79132,9.98679,0,3.816039,-3.816039,14.30456,36.67828,0.126288,3.987761,0,0,9.98679
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,35.75514,35.75514,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,26.03136,6.170751,0,1.517285,-1.517285,12.7052,32.57737,0.126288,1.585563,0,0,6.170751
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.18769,34.18769,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,27.71724,4.653465,0,0.953823,-0.953823,11.69978,29.99938,0.126288,0.996745,0,0,4.653465
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.99585,32.99585,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,28.77704,3.699642,0,0.1523288,-0.1523288,11.53921,29.58767,0.126288,0.1591836,0,0,3.699642
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,31.73178,31.73178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94629,3.547313,0,0,0,11.53921,29.58767,0.126288,0,0,0,3.547313
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,30.53272,30.53272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94629,3.547313,0,0,0,11.53921,29.58767,0.126288,0,0,0,3.547313
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,29.62259,29.62259,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,28.94629,3.547313,0,2.179215,-2.179215,9.242118,23.69769,0.126288,2.27728,0,0,3.547313
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.68357,28.68357,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,31.36764,1.368098,0,0.695888,-0.695888,8.508587,21.81685,0.126288,0.727203,0,0,1.368098
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.89623,27.89623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.14085,0.6722102,0,0,0,8.508587,21.81685,0.126288,0,0,0,0.6722102
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.2028,27.2028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.14085,0.6722102,0,0,0,8.508587,21.81685,0.126288,0,0,0,0.6722102
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7644419,28.45625,26.47325,3.81859,3.81859,11.80701,0,3.323173,3.81859,20.01896,0,0,0,0.7644419,0,0,7.988418,7.588997,32.14085,0.6722102,8.353438,0,8.353438,16.43336,42.13672,0.1271334,4.200449,0.6115535,12,1.436652
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.735193,32.50784,27.89623,1.135097,1.135097,9.935097,0,2.849579,1.135097,152.8674,1.776357E-15,0,0,1.735193,0,0,8.8,8.36,23.78741,8.190305,10.09519,0,10.09519,26.0105,66.69344,0.1275347,1.248606,1.388154,12,9.925498
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.134847,46.23454,31.37062,1.25525,1.25525,0,-1,0,1.25525,409.0698,0,0,0,5.134847,1.321316,1.25525,0,0,13.69222,17.27598,3.813532,0,3.813532,29.62833,75.96992,0.1272424,1.380775,4.107878,0,22.41083
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.985705,53.07965,34.96058,3.092464,3.092464,0,0,0,3.092464,193.5578,0,0,0,5.985705,3.255225,3.092464,0,0,9.87869,20.70816,2.730479,0,2.730479,32.21869,82.61186,0.1270339,3.401711,4.788564,0,26.69386
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.663934,62.84678,38.05214,1.297665,1.297665,0,0,0,1.297665,590.5941,0,0,0,7.663934,1.365963,1.297665,0,0,7.148211,23.16559,6.29797,0,6.29797,38.19347,97.93178,0.1265556,1.427432,6.131147,0,30.82952
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.878096,66.91998,40.68863,2.001295,2.001295,0,0,0,2.001295,393.6498,4.921229,0,0,7.878096,2.106627,2.001295,0,0,0.85024,28.83376,0.85024,0,0.85024,39.00008,100,0.1264913,2.201425,6.302476,0,36.71186
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.041868,70.66113,43.15176,0,0,0,0,0,0,0,8.041868,0,0,8.041868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264913,0,6.433495,0,37.64085
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.722461,71.26772,44.73365,3.195981,3.195981,0,-1,0,3.195981,241.6304,4.35827,0,0,7.722461,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1264913,3.515579,6.177969,0,37.32144
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.199778,65.87364,45.38374,0.6234491,0.6234491,0,-1,0,0.6234491,994.4321,5.543516,0,0,6.199778,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1264913,0.6857941,4.959823,0,35.79876
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.445066,60.06002,45.95438,5.97468,5.97468,0,-1,0,5.97468,74.39838,0,8.881784E-16,0,4.445066,6.289137,5.97468,0,0,0,29.59898,0,1.844072,-1.844072,37.05626,95.01585,0.1264913,6.572149,3.556053,0,34.04404
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.742813,53.72194,45.38374,3.020991,3.020991,0,-1,0,3.020991,90.79182,0,0,0,2.742813,3.17999,3.020991,0,0,2.048968,27.75491,0,0.4371777,-0.4371777,36.59543,93.83425,0.1264913,3.32309,2.19425,0,30.49772
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5979553,45.23275,43.51292,4.080159,4.080159,0,-1,0,4.080159,14.6552,0,8.881784E-16,0,0.5979553,4.294904,4.080159,0,0,2.534721,27.31773,0,3.696949,-3.696949,32.69851,83.84215,0.1264913,4.488174,0.4783642,0,27.91568
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,41.64932,41.64932,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.642442,23.62078,0,8.489376,-8.489376,23.74992,60.8971,0.1264913,8.871398,0,0,23.62078
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07508,15.1314,0,0,0,23.74992,60.8971,0.1264913,0,0,0,15.1314
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.92934,37.92934,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.07508,15.1314,0,7.180992,-7.180992,16.18049,41.48834,0.1264913,7.504137,0,0,15.1314
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.0224,36.0224,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.05396,7.950412,0,0.5192639,-0.5192639,15.63313,40.08488,0.1264913,0.5426307,0,0,7.950412
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,34.43328,34.43328,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.63092,7.431149,0,1.223507,-1.223507,14.34344,36.77799,0.1264913,1.278565,0,0,7.431149
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,33.23422,33.23422,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.99037,6.207641,0,0.7260837,-0.7260837,13.57808,34.81553,0.1264913,0.7587574,0,0,6.207641
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.97737,31.97737,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.79713,5.481557,0,0.9934372,-0.9934372,12.53091,32.13047,0.1264913,1.038142,0,0,5.481557
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.77831,30.77831,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.90095,4.48812,0,0.7458635,-0.7458635,11.7447,30.11456,0.1264913,0.7794273,0,0,4.48812
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.86096,29.86096,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.72969,3.742257,0,2.364194,-2.364194,9.252622,23.72462,0.1264913,2.470582,0,0,3.742257
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35657,1.378063,0,0,0,9.252622,23.72462,0.1264913,0,0,0,1.378063
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.15627,28.15627,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.35657,1.378063,0,0.9731237,-0.9731237,8.226859,21.09447,0.1264913,1.016914,0,0,1.378063
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,27.46284,27.46284,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.43782,0.4049393,8.36,0,8.36,16.15785,41.43031,0.1269254,0.6149691,0,12,0.4049393
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.848413,28.94045,26.73329,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,200.9449,1.776357E-15,0,0,0.848413,0,0,8.8,8.36,24.07782,7.928939,9.208413,0,9.208413,24.89372,63.82992,0.1272686,0.464433,0.6787304,12,8.777352
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.892924,33.18607,28.1346,6.094754,6.094754,12,0,3.372,6.094754,31.05826,-8.881784E-16,0,0,1.892924,0,0,5.905246,5.609983,14.86941,16.21651,7.502908,0,7.502908,32.0116,82.08086,0.1279813,6.70423,1.51434,12,18.10944
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.533178,44.61788,31.63066,4.95651,4.95651,0,-1,0,4.95651,91.45908,0,0,0,4.533178,5.217379,4.95651,0,0,7.3665,22.96913,0,0.6842005,-0.6842005,31.29039,80.23161,0.1279813,5.452161,3.626543,0,27.50231
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.551706,51.90271,35.22784,2.171595,2.171595,0,0,0,2.171595,255.651,0,0,0,5.551706,2.28589,2.171595,0,0,8.126723,22.28493,3.265816,0,3.265816,34.38862,88.17577,0.1277357,2.388755,4.441365,0,27.83663
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.167634,47.54487,38.29773,0,0,0,0,0,0,0,0,0,0,3.167634,0,0,0,0,4.860907,25.22416,3.167634,0,3.167634,37.3937,95.88109,0.1274984,0,2.534107,0,28.3918
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.902668,56.05124,40.91255,1.189283,1.189283,0,0,0,1.189283,412.2374,1.957519,0,0,4.902668,1.251877,1.189283,0,0,1.693273,28.07503,1.693273,0,1.693273,39.00008,100,0.1273719,1.308211,3.922134,0,32.9777
