Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.73155,54.81744,43.39013,5.509869,5.509869,0,0,0,5.509869,67.72485,0,0,0,3.73155,5.799862,5.509869,0,0,0,29.59898,0,2.068311,-2.068311,36.81989,94.40977,0.1273719,6.060856,2.98524,0,33.33053
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.037459,51.06519,44.97924,0,0,0,-1,0,0,0,0,0,0,2.037459,0,0,0,0,2.298124,27.53067,2.037459,0,2.037459,38.75279,99.36593,0.12722,0,1.629968,0,29.56813
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.585224,50.2973,45.58599,3.268817,3.268817,0,-1,0,3.268817,48.49535,0,4.440892E-16,0,1.585224,3.44086,3.268817,0,0,0.2606645,29.36438,0,1.855636,-1.855636,36.79678,94.35052,0.12722,3.595699,1.26818,0,30.9496
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.218845,49.81089,46.19997,0,0,0,-1,0,0,0,0,0,0,1.218845,0,0,0,0,2.322482,27.50875,1.218845,0,1.218845,37.95308,97.31538,0.1271294,0,0.975076,0,28.72759
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3840614,46.70108,45.58599,3.476689,3.476689,0,-1,0,3.476689,11.04676,0,4.440892E-16,0,0.3840614,3.659673,3.476689,0,0,1.103637,28.60571,0,3.275612,-3.275612,34.50028,88.46207,0.1271294,3.824358,0.3072491,0,28.98977
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3129019,44.61158,43.71517,0,0,0,-1,0,0,0,0,0,0,0.3129019,0,0,0,0,4.743205,25.33009,0.3129019,0,0.3129019,34.79712,89.22321,0.1271061,0,0.2503215,0,25.643
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,41.88769,41.88769,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.430303,25.61171,0,5.846096,-5.846096,28.6348,73.42241,0.1271061,6.10917,0,0,25.61171
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.00241,40.00241,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.92597,19.76561,0,1.59297,-1.59297,26.95566,69.11694,0.1271061,1.664654,0,0,19.76561
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,38.17493,38.17493,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.69593,18.17264,0,1.587213,-1.587213,25.28259,64.82702,0.1271061,1.658638,0,0,18.17264
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4595,16.58543,0,0,0,25.28259,64.82702,0.1271061,0,0,0,16.58543
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,34.67887,34.67887,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.4595,16.58543,0,1.831337,-1.831337,23.35219,59.87729,0.1271061,1.913748,0,0,16.58543
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.47981,33.47981,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.49432,14.75409,0,0.6450406,-0.6450406,22.67226,58.13388,0.1271061,0.6740674,0,0,14.75409
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.22296,32.22296,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.21103,14.10905,0,2.962051,-2.962051,19.54998,50.12806,0.1271061,3.095344,0,0,14.10905
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.0239,31.0239,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.5022,11.147,0,0.7602647,-0.7602647,18.74859,48.07322,0.1271061,0.7944766,0,0,11.147
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.10655,30.10655,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.34694,10.38673,0,1.538264,-1.538264,17.12712,43.9156,0.1271061,1.607485,0,0,10.38673
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.17475,29.17475,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.05612,8.848468,0,1.351398,-1.351398,15.70262,40.26305,0.1271061,1.412211,0,0,8.848468
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,28.40186,28.40186,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.55768,7.49707,0,0.9012882,-0.9012882,14.75258,37.82705,0.1271061,0.9418462,0,0,7.49707
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.70843,27.70843,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.55911,6.595782,0,2.877441,-2.877441,11.71949,30.04992,0.1271061,3.006926,0,0,6.595782
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.945372,32.11518,26.95721,2.816376,2.816376,0,0,0,2.816376,69.07359,0,4.440892E-16,0,1.945372,2.964606,2.816376,0,0,28.75626,3.718341,0,1.019234,-1.019234,10.64512,27.29513,0.1271061,3.098013,1.556297,0,5.663713
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.654165,41.44938,28.38019,1.643695,1.643695,0,0,0,1.643695,283.1526,0,0,0,4.654165,1.730205,1.643695,0,0,29.88875,2.699106,2.92396,0,2.92396,13.41904,34.40771,0.1268892,1.808065,3.723332,0,7.353272
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.48805,51.28418,31.87625,3.719867,3.719867,0,-1,0,3.719867,174.4162,0,0,0,6.48805,3.91565,3.719867,0,0,26.96479,5.33067,2.5724,0,2.5724,15.85943,40.66512,0.1266989,4.091854,5.19044,0,11.81872
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.173282,57.87743,35.45176,4.003237,4.003237,0,0,0,4.003237,179.187,0,0,0,7.173282,4.213933,4.003237,0,0,24.39239,7.645831,2.959348,0,2.959348,18.66691,47.86378,0.1264808,4.403561,5.738625,0,14.81911
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.310939,66.03469,38.53609,1.759578,1.759578,0,0,0,1.759578,472.3256,0,0,0,8.310939,1.852188,1.759578,0,0,21.43304,10.30924,6.458751,0,6.458751,24.79422,63.5748,0.1260073,1.935536,6.648751,0,18.62018
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.302668,69.24796,41.13647,3.964422,3.964422,0,0,0,3.964422,209.4295,0,0,0,8.302668,4.173076,3.964422,0,0,14.97429,16.12212,4.129592,0,4.129592,28.7119,73.6201,0.1257064,4.360864,6.642135,0,24.42479
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.336948,72.50686,43.5996,6.416421,6.416421,0,0,0,6.416421,129.9314,0,0,0,8.336948,6.754128,6.416421,0,0,10.84469,19.83875,1.582821,0,1.582821,30.21349,77.47034,0.1255915,7.058064,6.669559,0,28.1757
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.157079,73.71995,45.18149,7.483805,7.483805,0,-1,0,7.483805,108.9964,0,0,0,8.157079,7.877689,7.483805,0,0,9.261873,21.26329,0.2793896,0,0.2793896,30.47855,78.14996,0.1255712,8.232185,6.525663,0,29.42037
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.426237,71.31294,45.78825,1.007591,1.007591,0,-1,0,1.007591,737.0291,0,0,0,7.426237,1.060622,1.007591,0,0,8.982484,21.51474,6.365615,0,6.365615,36.5175,93.63442,0.1251112,1.10835,5.940989,0,28.94098
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.338496,63.73834,46.35888,5.71506,5.71506,0,-1,0,5.71506,93.41103,8.881784E-16,0,0,5.338496,6.015852,5.71506,0,0,2.616868,27.2438,0,0.6773563,-0.6773563,35.8035,91.80367,0.1251112,6.286566,4.270797,0,32.58229
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.770209,54.23882,45.78825,2.352919,2.352919,0,-1,0,2.352919,117.735,0,0,0,2.770209,2.476757,2.352919,0,0,3.369486,26.56644,0.2934523,0,0.2934523,36.08189,92.51749,0.1250901,2.588211,2.216167,0,29.33665
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7517769,46.09893,43.92464,2.731019,2.731019,0,-1,0,2.731019,27.52734,0,0,0,0.7517769,2.874757,2.731019,0,0,3.076034,26.83055,0,2.12298,-2.12298,33.84408,86.77952,0.1250901,3.004121,0.6014215,0,27.58232
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,42.08994,42.08994,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,5.434901,24.70757,0,6.131311,-6.131311,27.38111,70.20783,0.1250901,6.40722,0,0,24.70757
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,40.20467,40.20467,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,12.24747,18.57626,0,3.750393,-3.750393,23.42785,60.07129,0.1250901,3.919161,0,0,18.57626
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,38.37718,38.37718,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,16.41457,14.82586,0,7.554533,-7.554533,15.46467,39.65292,0.1250901,7.894487,0,0,14.82586
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,36.46302,36.46302,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,24.8085,7.27133,0,1.286964,-1.286964,14.10809,36.17452,0.1250901,1.344877,0,0,7.27133
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23846,5.984366,0,0,0,14.10809,36.17452,0.1250901,0,0,0,5.984366
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,33.70373,33.70373,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,26.23846,5.984366,0,0.5744934,-0.5744934,13.50252,34.62178,0.1250901,0.6003456,0,0,5.984366
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,32.44688,32.44688,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,26.87678,5.409873,0,2.516556,-2.516556,10.84984,27.82005,0.1250901,2.629801,0,0,5.409873
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.26227,31.26227,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,29.67296,2.893317,0,1.784473,-1.784473,8.96884,22.99698,0.1250901,1.864774,0,0,2.893317
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,30.35214,30.35214,1.256231,1.053402,0,-1,0,1.053402,0,0,0.2028297,0.3284529,0,1.108844,1.053402,0,0,31.6557,1.108844,0,1.108844,-1.108844,7.800015,20,0.1250901,1.381855,0,0,1.108844
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,29.41312,29.41312,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250901,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,28.62578,28.62578,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255808,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.93235,27.93235,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1259475,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.651129,31.56618,27.2028,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,383.2226,0,0,0,1.651129,0,0,8.8,8.36,16.16775,15.048,10.01113,0,10.01113,33.15939,85.02391,0.1262256,0.4739392,1.320903,12,16.69913
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.791882,39.0966,28.60411,2.262744,2.262744,0,0,0,2.262744,167.5789,0,0,0,3.791882,2.381836,2.262744,0,0,6.156625,24.05802,1.410046,0,1.410046,34.49708,88.45387,0.1261248,2.489018,3.033505,0,27.8499
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.053691,50.08896,32.12184,0,0,0,-1,0,0,0,1.307112,0,0,6.053691,0,0,0,0,4.746579,25.32706,4.746579,0,4.746579,39.00008,100,0.1257867,0,4.842953,0,31.38075
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.44827,63.0727,35.69735,4.963311,4.963311,0,0,0,4.963311,170.2144,3.223732,0,0,8.44827,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,5.459642,6.758615,0,38.04725
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.37792,66.59001,38.76001,0,0,0,0,0,0,0,8.37792,0,0,8.37792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,0,6.702336,0,37.9769
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.663955,66.86953,41.36039,3.449251,3.449251,0,0,0,3.449251,222.1918,4.033164,0,0,7.663955,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,3.794176,6.131164,0,37.26293
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.883633,75.23528,43.80185,6.835351,6.835351,0,0,0,6.835351,129.966,1.688526,0,0,8.883633,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,7.518887,7.106906,0,38.48261
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.459224,70.95477,45.38374,4.752522,4.752522,0,-1,0,4.752522,156.9529,2.456569,0,0,7.459224,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,5.227775,5.967379,0,37.0582
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.619955,64.37562,45.99772,3.863961,3.863961,0,-1,0,3.863961,145.4454,1.552628,0,0,5.619955,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,4.250357,4.495964,0,35.21893
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.052016,59.3576,46.56113,2.65178,2.65178,0,-1,0,2.65178,152.8036,1.260669,0,0,4.052016,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1257867,2.916958,3.241613,0,33.65099
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.704252,54.20171,45.95438,5.716175,5.716175,0,-1,0,5.716175,47.30877,0,0,0,2.704252,6.017026,5.716175,0,0,0,29.59898,0,3.312774,-3.312774,35.50811,91.04625,0.1257867,6.287792,2.163402,0,32.30323
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4237697,45.34663,44.1269,8.539607,8.36,0,-1,0,8.36,5.069015,0,0.1796073,1.033568,0.4237697,8.8,8.36,0,0,3.68086,26.28621,0,8.37623,-8.37623,26.67879,68.40701,0.1257867,9.393568,0.3390157,0,26.70997
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,42.25607,42.25607,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.98778,17.90998,0,4.041478,-4.041478,22.41869,57.48372,0.1257867,4.223344,0,0,17.90998
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,40.40692,40.40692,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.47831,13.8685,0,0.7301004,-0.7301004,21.6491,55.5104,0.1257867,0.7629549,0,0,13.8685
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,38.57943,38.57943,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.28954,13.1384,0,0.02395563,-0.02395563,21.62385,55.44566,0.1257867,0.02503363,0,0,13.1384
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,36.67249,36.67249,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.31615,13.11444,0,0.5458194,-0.5458194,21.04851,53.97042,0.1257867,0.5703812,0,0,13.11444
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.10505,35.10505,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.92262,12.56862,0,1.132454,-1.132454,19.85479,50.90963,0.1257867,1.183415,0,0,12.56862
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.92765,33.92765,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.1809,11.43617,0,1.02684,-1.02684,18.77241,48.13429,0.1257867,1.073048,0,0,11.43617
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,32.66358,32.66358,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.32183,10.40933,0,0.0883838,-0.0883838,18.67924,47.8954,0.1257867,0.09236107,0,0,10.40933
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42004,10.32094,0,0,0,18.67924,47.8954,0.1257867,0,0,0,10.32094
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,30.55439,30.55439,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.42004,10.32094,0,1.91542,-1.91542,16.66022,42.71841,0.1257867,2.001614,0,0,10.32094
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54828,8.405523,0,0,0,16.66022,42.71841,0.1257867,0,0,0,8.405523
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.8497,28.8497,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.54828,8.405523,0,2.30073,-2.30073,14.23503,36.50001,0.1257867,2.404263,0,0,8.405523
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.15627,28.15627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.10465,6.104793,0,0,0,14.23503,36.50001,0.1257867,0,0,0,6.104793
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.622642,31.71875,27.42672,1.972477,1.972477,0,0,0,1.972477,82.26418,0,2.220446E-16,0,1.622642,2.076292,1.972477,0,0,26.10465,6.104793,0,0.4536498,-0.4536498,13.75684,35.27389,0.1257867,2.169725,1.298114,0,7.727435
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.721536,39.10472,28.80636,2.659245,2.659245,0,0,0,2.659245,139.9471,0,0,0,3.721536,2.799205,2.659245,0,0,26.60871,5.651143,0.9223309,0,0.9223309,14.63184,37.51747,0.1257212,2.925169,2.977229,0,9.372679
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.735521,52.65562,32.32409,5.928089,5.928089,0,-1,0,5.928089,113.6204,0,0,0,6.735521,6.240093,5.928089,0,0,25.68637,6.481241,0.4954274,0,0.4954274,15.10185,38.72261,0.1256861,6.520897,5.388417,0,13.21676
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.344861,59.06265,35.91405,7.447361,7.447361,11.89472,0,3.345365,7.447361,98.62366,0,0,0,7.344861,0,0,4.447361,4.224994,25.19095,6.927125,11.56985,0,11.56985,26.07797,66.86647,0.1262726,8.192098,5.875889,12,14.27199
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.476239,63.23752,38.98394,7.696439,7.696439,12,0,3.372,7.696439,97.13893,0,0,0,7.476239,0,0,4.303561,4.088383,13.62109,17.33999,11.56462,0,11.56462,37.04914,94.9976,0.1268684,8.466084,5.980991,12,24.81623
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.501786,70.64102,41.56264,6.670702,6.670702,0,0,0,6.670702,127.4497,0,0,0,8.501786,7.021791,6.670702,0,0,2.056471,27.74815,1.479995,0,1.479995,38.45319,98.59771,0.1267639,7.337772,6.801429,0,36.24994
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.861629,75.39789,44.0041,0,0,0,0,0,0,0,8.285151,0,0,8.861629,0,0,0,0,0.5764764,29.08015,0.5764764,0,0.5764764,39.00008,100,0.1267233,0,7.089303,0,37.94178
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.420546,70.99596,45.54988,1.548353,1.548353,0,-1,0,1.548353,479.2543,5.790701,0,0,7.420546,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1267233,1.703188,5.936437,0,37.01952
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.637607,68.51129,46.15663,0,0,0,-1,0,0,0,6.637607,0,0,6.637607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267233,0,5.310086,0,36.23658
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.128331,63.38072,46.72727,1.397066,1.397066,0,-1,0,1.397066,367.0786,3.657735,0,0,5.128331,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1267233,1.536773,4.102664,0,34.72731
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.479257,53.64649,46.11329,1.531102,1.531102,0,-1,0,1.531102,161.9263,0.8675705,0,0,2.479257,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1267233,1.684213,1.983406,0,32.07824
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.434585,45.5382,44.28581,4.215292,4.215292,0,-1,0,4.215292,10.30973,0,8.881784E-16,0,0.434585,4.437149,4.215292,0,0,0,29.59898,0,4.002563,-4.002563,34.78101,89.18188,0.1267233,4.63682,0.347668,0,30.03356
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,42.45832,42.45832,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.447293,25.59641,0,0.647193,-0.647193,34.0988,87.43266,0.1267233,0.6763167,0,0,25.59641
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,40.5875,40.5875,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.166396,24.94922,0,8.8,-8.8,24.82279,63.64805,0.1267233,10.10368,0,0,24.94922
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,38.76001,38.76001,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.94417,16.14922,0,0.3636947,-0.3636947,24.43942,62.66506,0.1267233,0.380061,0,0,16.14922
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.85307,36.85307,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.34828,15.78553,0,1.359676,-1.359676,23.0062,58.99013,0.1267233,1.420862,0,0,15.78553
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,35.28563,35.28563,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.85903,14.42585,0,0.9754524,-0.9754524,21.97798,56.35368,0.1267233,1.019348,0,0,14.42585
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.10823,34.10823,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.94287,13.4504,0,1.308127,-1.308127,20.59909,52.81808,0.1267233,1.366992,0,0,13.4504
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39634,12.14227,0,0,0,20.59909,52.81808,0.1267233,0,0,0,12.14227
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,31.63066,31.63066,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.39634,12.14227,0,0.1051823,-0.1051823,20.48822,52.5338,0.1267233,0.1099155,0,0,12.14227
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.73497,30.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51321,12.03709,0,0,0,20.48822,52.5338,0.1267233,0,0,0,12.03709
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.80317,29.80317,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.51321,12.03709,0,1.333187,-1.333187,19.08292,48.93046,0.1267233,1.393181,0,0,12.03709
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.03028,29.03028,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.99453,10.7039,0,1.229597,-1.229597,17.78681,45.60711,0.1267233,1.284929,0,0,10.7039
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.33685,28.33685,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.36075,9.474305,0,0.8211612,-0.8211612,16.92123,43.38768,0.1267233,0.8581134,0,0,9.474305
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.850948,32.52712,27.6073,0.3828002,0.3828002,0,0,0,0.3828002,483.5285,0,0,0,1.850948,0.4029476,0.3828002,0,0,23.27315,8.653144,1.448001,0,1.448001,18.29492,46.90997,0.1266213,0.4210802,1.480758,0,10.50409
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.7378,42.36814,28.98694,5.655824,5.655824,0,0,0,5.655824,83.76852,0,0,0,4.7378,5.953499,5.655824,0,0,21.82515,9.956345,0,1.215699,-1.215699,17.01346,43.62418,0.1266213,6.221407,3.79024,0,14.69414
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.956653,53.66694,32.52634,0.7375557,0.7375557,0,-1,0,0.7375557,943.2037,0,0,0,6.956653,0.7763745,0.7375557,0,0,23.17593,8.740645,6.180278,0,6.180278,22.87659,58.65781,0.1261877,0.8113113,5.565322,0,15.6973
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.140296,62.34576,36.10186,5.512453,5.512453,0,0,0,5.512453,147.671,0,0,0,8.140296,5.802582,5.512453,0,0,16.99565,14.3029,2.337714,0,2.337714,25.09434,64.34434,0.1260245,6.063698,6.512237,0,22.44319
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.706254,68.47939,39.16452,2.722309,2.722309,0,0,0,2.722309,319.8114,0,0,0,8.706254,2.865588,2.722309,0,0,14.65793,16.40684,5.840666,0,5.840666,30.63528,78.55185,0.1256186,2.994539,6.965003,0,25.11309
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.481939,70.76566,41.72878,6.594216,6.594216,0,0,0,6.594216,128.627,0,0,0,8.481939,6.94128,6.594216,0,0,8.817267,21.66344,1.540659,0,1.540659,32.09688,82.29953,0.1255119,7.253638,6.785552,0,30.14538
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.322141,77.78986,44.16301,4.266955,4.266955,0,0,0,4.266955,218.4729,0,0,0,9.322141,4.491532,4.266955,0,0,7.276608,23.05003,4.830608,0,4.830608,36.6796,94.05006,0.1251787,4.693651,7.457712,0,32.37217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.266273,70.54378,45.70879,5.08336,5.08336,0,-1,0,5.08336,142.9423,0,0,0,7.266273,5.350905,5.08336,0,0,2.446,27.39758,1.915368,0,1.915368,38.49668,98.70923,0.1250471,5.591696,5.813019,0,34.66385
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.44628,67.94476,46.32277,10.03863,8.36,0,-1,0,8.36,77.1086,0,1.678629,2.682492,6.44628,8.8,8.36,0,0,0.5306312,29.12141,0,2.35372,-2.35372,36.01564,92.3476,0.1250471,11.04249,5.157024,0,35.56769
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.94354,59.29895,46.85007,2.346096,2.346096,0,-1,0,2.346096,168.0895,0,0,0,3.94354,2.469574,2.346096,0,0,3.145876,26.76769,1.473966,0,1.473966,37.41396,95.93305,0.124946,2.580705,3.154832,0,30.71123
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.245758,53.07736,46.27943,4.446017,4.446017,0,-1,0,4.446017,50.51167,0,0,0,2.245758,4.680018,4.446017,0,0,1.67191,28.09426,0,2.434261,-2.434261,34.84803,89.35374,0.124946,4.890619,1.796606,0,30.34002
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3707576,45.52028,44.45194,0,0,0,-1,0,0,0,0,0,0,0.3707576,0,0,0,0,4.376644,25.66,0.3707576,0,0.3707576,35.19976,90.25562,0.1249206,0,0.2966061,0,26.03076
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,42.62446,42.62446,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,4.005887,25.99368,0,4.866874,-4.866874,30.06962,77.10145,0.1249206,5.085884,0,0,25.99368
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.413525,21.12681,0,0,0,30.06962,77.10145,0.1249206,0,0,0,21.12681
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.92615,38.92615,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,9.413525,21.12681,0,3.157055,-3.157055,26.7418,68.56857,0.1249206,3.299122,0,0,21.12681
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.01199,37.01199,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,12.92136,17.96975,0,2.153251,-2.153251,24.47207,62.74877,0.1249206,2.250148,0,0,17.96975
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,35.45176,35.45176,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,15.31386,15.8165,0,0.2655695,-0.2655695,24.19213,62.03099,0.1249206,0.2775202,0,0,15.8165
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,34.28882,34.28882,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,15.60894,15.55093,0,2.135647,-2.135647,21.94097,56.25877,0.1249206,2.231751,0,0,15.55093
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.03197,33.03197,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,17.98188,13.41528,0,0.8032569,-0.8032569,21.09426,54.08773,0.1249206,0.8394035,0,0,13.41528
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.81124,31.81124,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,18.87439,12.61203,0,1.665184,-1.665184,19.339,49.58708,0.1249206,1.740117,0,0,12.61203
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.90111,30.90111,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,20.7246,10.94684,0,0.7726634,-0.7726634,18.52454,47.49873,0.1249206,0.8074332,0,0,10.94684
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.96208,29.96208,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,21.58311,10.17418,0,2.115352,-2.115352,16.29477,41.78136,0.1249206,2.210542,0,0,10.17418
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.19642,29.19642,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,23.9335,8.058827,0,0.9524146,-0.9524146,15.29083,39.20718,0.1249206,0.9952732,0,0,8.058827
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,28.50299,28.50299,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,24.99174,7.106412,0,1.162924,-1.162924,14.065,36.06404,0.1249206,1.215256,0,0,7.106412
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.210144,33.68945,27.77344,4.483357,4.483357,0,0,0,4.483357,49.29662,0,0,0,2.210144,4.719324,4.483357,0,0,26.28388,5.943489,0,2.50918,-2.50918,11.42009,29.28224,0.1249206,4.931693,1.768115,0,8.153632
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.386158,44.60436,29.17475,0,0,0,0,0,0,0,0,0,0,5.386158,0,0,0,0,29.07186,3.434309,5.386158,0,5.386158,16.52985,42.38415,0.1245527,0,4.308927,0,8.820466
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.560167,56.02591,32.68525,4.846808,4.846808,0,-1,0,4.846808,155.9824,0,0,0,7.560167,5.101904,4.846808,0,0,23.6857,8.281851,2.458263,0,2.458263,18.86197,48.36392,0.1243855,5.33149,6.048133,0,15.84202
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.359332,63.43918,36.28244,2.072731,2.072731,0,0,0,2.072731,403.3003,0,0,0,8.359332,2.181823,2.072731,0,0,21.22743,10.49429,6.17751,0,6.17751,24.72247,63.39081,0.1239673,2.280005,6.687466,0,18.85362
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.128781,70.5558,39.35232,6.339473,6.339473,0,0,0,6.339473,143.9991,0,0,0,9.128781,6.673129,6.339473,0,0,15.04992,16.05405,2.455652,0,2.455652,27.0521,69.36423,0.1238018,6.97342,7.303025,0,25.18283
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.308078,74.68866,41.88769,5.80775,5.80775,0,0,0,5.80775,160.27,0,0,0,9.308078,6.11342,5.80775,0,0,12.59427,18.26413,3.194657,0,3.194657,30.08282,77.13528,0.1235872,6.388525,7.446462,0,27.57221
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.410691,73.76466,44.32915,4.115432,4.115432,0,0,0,4.115432,204.3696,0,0,0,8.410691,4.332034,4.115432,0,0,9.399615,21.13932,4.078658,0,4.078658,33.95218,87.05669,0.1233143,4.526975,6.728553,0,29.55002
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.299844,75.2448,45.87492,0.7882832,0.7882832,0,-1,0,0.7882832,1052.901,2.149115,0,0,8.299844,0.8297718,0.7882832,0,0,5.320958,24.81012,5.320958,0,5.320958,39.00008,100,0.1229601,0.8671115,6.639875,0,33.10996
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.677354,73.19394,46.43834,3.117212,3.117212,0,-1,0,3.117212,246.2891,4.396079,0,0,7.677354,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1229601,3.428933,6.141883,0,37.27633
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.205853,63.98613,47.00898,6.168546,6.168546,0,-1,0,6.168546,84.39352,0,0,0,5.205853,6.493206,6.168546,0,0,0,29.59898,0,1.287353,-1.287353,37.64309,96.52055,0.1229601,6.7854,4.164682,0,34.80483
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.167504,56.1923,46.40222,4.609082,4.609082,0,-1,0,4.609082,68.72309,0,0,0,3.167504,4.851665,4.609082,0,0,1.430392,28.31162,0,1.684162,-1.684162,35.86782,91.96861,0.1229601,5.069991,2.534003,0,31.47913
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6524444,46.50275,44.61086,6.05451,6.05451,0,-1,0,6.05451,10.77617,0,8.881784E-16,0,0.6524444,6.373168,6.05451,0,0,3.301683,26.62746,0,5.720724,-5.720724,29.83765,76.50665,0.1229601,6.659961,0.5219555,0,27.27991
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.658043,20.90674,0,0,0,29.83765,76.50665,0.1229601,0,0,0,20.90674
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,40.93422,40.93422,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.658043,20.90674,0,1.828956,-1.828956,27.90977,71.56335,0.1229601,1.911259,0,0,20.90674
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69022,19.07778,0,0,0,27.90977,71.56335,0.1229601,0,0,0,19.07778
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69022,19.07778,0,0,0,27.90977,71.56335,0.1229601,0,0,0,19.07778
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,35.63234,35.63234,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.69022,19.07778,0,0.8964752,-0.8964752,26.9648,69.14037,0.1229601,0.9368166,0,0,19.07778
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,34.45495,34.45495,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.6863,18.18131,0,0.9878045,-0.9878045,25.92356,66.47054,0.1229601,1.032256,0,0,18.18131
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.21255,33.21255,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.78386,17.1935,0,0.5357903,-0.5357903,25.35879,65.0224,0.1229601,0.5599009,0,0,17.1935
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.99904,31.99904,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.37918,16.65771,0,1.231652,-1.231652,24.06051,61.6935,0.1229601,1.287076,0,0,16.65771
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74769,15.42606,0,0,0,24.06051,61.6935,0.1229601,0,0,0,15.42606
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.14989,30.14989,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.74769,15.42606,0,1.365405,-1.365405,22.62125,58.00309,0.1229601,1.426849,0,0,15.42606
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.35533,29.35533,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.2648,14.06066,0,0.5956821,-0.5956821,21.99334,56.39308,0.1229601,0.6224878,0,0,14.06066
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.6619,28.6619,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.92667,13.46497,0,0.3343391,-0.3343391,21.64092,55.48943,0.1229601,0.3493843,0,0,13.46497
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.604291,32.18784,27.93235,3.450382,3.450382,0,0,0,3.450382,46.49604,0,0,0,1.604291,3.631981,3.450382,0,0,18.29816,13.13063,0,2.02769,-2.02769,19.50355,50.009,0.1229601,3.79542,1.283433,0,14.73493
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.777128,42.89234,29.35533,1.790746,1.790746,0,0,0,1.790746,266.7675,0,0,0,4.777128,1.884995,1.790746,0,0,20.55115,11.10294,2.892132,0,2.892132,22.24726,57.04416,0.1227685,1.96982,3.821702,0,15.88007
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.163239,51.32929,32.8875,4.407824,4.407824,0,-1,0,4.407824,139.825,0,0,0,6.163239,4.639814,4.407824,0,0,17.65902,13.70586,1.523424,0,1.523424,23.69251,60.74991,0.1226677,4.848606,4.930591,0,19.8691
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.299273,59.56973,36.48469,1.645077,1.645077,0,0,0,1.645077,443.7042,0,0,0,7.299273,1.73166,1.645077,0,0,16.13559,15.07695,5.567614,0,5.567614,28.97441,74.29322,0.122301,1.809584,5.839418,0,22.37622
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.488228,68.04644,39.55457,0,0,0,0,0,0,0,0,0,0,8.488228,0,0,0,0,10.56798,20.0878,8.488228,0,8.488228,37.02705,94.94097,0.1217462,0,6.790583,0,28.57603
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.472985,75.73438,42.08994,5.050744,5.050744,0,0,0,5.050744,187.5562,2.076663,0,0,9.472985,5.316573,5.050744,0,0,2.07975,27.7272,2.07975,0,2.07975,39.00008,100,0.121611,5.555819,7.578388,0,37.20019
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.872023,76.13696,44.5314,4.918327,4.918327,0,0,0,4.918327,180.387,3.694836,0,0,8.872023,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.121611,5.41016,7.097618,0,38.471
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.633004,64.46616,46.03384,1.019304,1.019304,0,-1,0,1.019304,552.6324,4.560052,0,0,5.633004,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.121611,1.121235,4.506403,0,35.23198
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.418473,53.96878,46.60447,0.841999,0.841999,0,-1,0,0.841999,287.2299,1.532158,0,0,2.418473,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.121611,0.9261989,1.934778,0,32.01745
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.348274,54.34358,47.17511,3.836966,3.836966,0,-1,0,3.836966,61.20132,0,0,0,2.348274,4.038911,3.836966,0,0,0,29.59898,0,1.690638,-1.690638,37.21799,95.43055,0.121611,4.220663,1.878619,0,31.94725
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.411965,50.77056,46.56113,6.758594,6.758594,0,-1,0,6.758594,20.89141,0,0,0,1.411965,7.11431,6.758594,0,0,1.878486,27.90834,0,5.702344,-5.702344,31.20719,80.01828,0.121611,7.434453,1.129572,0,29.32031
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2701837,45.5557,44.77699,0.1530497,0.1530497,0,-1,0,0.1530497,176.5333,0,0,0,0.2701837,0.161105,0.1530497,0,0,8.214424,22.206,0.1090787,0,0.1090787,31.31067,80.28362,0.1216039,0.1683547,0.2161469,0,22.47618
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,42.98562,42.98562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.105346,22.30417,0,0,0,31.31067,80.28362,0.1216039,0,0,0,22.30417
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,41.12202,41.12202,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.105346,22.30417,0,0.1747815,-0.1747815,31.12644,79.81122,0.1216039,0.1826466,0,0,22.30417
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,39.28731,39.28731,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.299547,22.12938,0,6.691842,-6.691842,24.07261,61.72453,0.1216039,6.992975,0,0,22.12938
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73493,15.43754,0,0,0,24.07261,61.72453,0.1216039,0,0,0,15.43754
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,35.81292,35.81292,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.73493,15.43754,0,0.3668696,-0.3668696,23.6859,60.73296,0.1216039,0.3833787,0,0,15.43754
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,34.6572,34.6572,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.14256,15.07067,0,0.4196034,-0.4196034,23.2436,59.59885,0.1216039,0.4384856,0,0,15.07067
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,33.42202,33.42202,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.60879,14.65107,0,0.6520115,-0.6520115,22.55632,57.8366,0.1216039,0.681352,0,0,14.65107
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.17962,32.17962,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.33324,13.99906,0,0.9282416,-0.9282416,21.57787,55.32775,0.1216039,0.9700125,0,0,13.99906
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,31.28394,31.28394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.36462,13.07082,0,0,0,21.57787,55.32775,0.1216039,0,0,0,13.07082
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,30.33047,30.33047,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.36462,13.07082,0,0.4254933,-0.4254933,21.12936,54.17773,0.1216039,0.4446405,0,0,13.07082
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,29.55758,29.55758,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.83739,12.64532,0,0.4862184,-0.4862184,20.61684,52.86358,0.1216039,0.5080982,0,0,12.64532
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.87137,28.87137,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.37764,12.15911,0,0.09781142,-0.09781142,20.51374,52.59922,0.1216039,0.1022129,0,0,12.15911
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.651274,29.83798,28.1346,2.534263,2.534263,0,0,0,2.534263,25.69875,0,0,0,0.651274,2.667645,2.534263,0,0,19.48631,12.06129,0,2.016371,-2.016371,18.38829,47.14938,0.1216039,2.787689,0.5210192,0,12.71257
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.765067,34.29978,29.55758,4.366013,4.366013,0,0,0,4.366013,40.42743,0,0,0,1.765067,4.595803,4.366013,0,0,21.72673,10.04492,0,2.830737,-2.830737,15.40444,39.49847,0.1216039,4.802615,1.412053,0,11.80999
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.810884,43.98547,33.11143,1.71705,1.71705,0,-1,0,1.71705,221.9437,0,0,0,3.810884,1.807421,1.71705,0,0,24.87199,7.214186,2.003464,0,2.003464,17.30509,44.37193,0.121474,1.888755,3.048707,0,11.02507
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.748829,54.24641,36.70861,4.431585,4.431585,0,0,0,4.431585,129.724,0,0,0,5.748829,4.664826,4.431585,0,0,22.86853,9.017303,1.084003,0,1.084003,18.33346,47.00879,0.1214038,4.874743,4.599063,0,14.76613
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.003985,55.11096,39.75682,2.21387,2.21387,0,0,0,2.21387,226.0289,0,0,0,5.003985,2.330389,2.21387,0,0,21.78452,9.992906,2.673596,0,2.673596,20.86986,53.51235,0.121231,2.435257,4.003189,0,14.99689
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.391227,62.99848,42.29941,2.136735,2.136735,0,0,0,2.136735,299.1118,0,0,0,6.391227,2.249195,2.136735,0,0,19.11093,12.39914,4.142032,0,4.142032,24.79934,63.58791,0.1209643,2.350408,5.112981,0,18.79037
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.224605,65.16667,44.69753,2.733851,2.733851,0,0,0,2.733851,227.6863,0,0,0,6.224605,2.877738,2.733851,0,0,14.9689,16.12697,3.346867,0,3.346867,27.97445,71.72923,0.1207497,3.007236,4.979684,0,22.35158
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.187262,62.99997,46.19997,0.1490994,0.1490994,0,-1,0,0.1490994,3479.064,0,0,0,5.187262,0.1569467,0.1490994,0,0,11.62203,19.13915,5.030315,0,5.030315,32.74663,83.96555,0.1204286,0.1640093,4.149809,0,24.32641
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.875961,66.23271,46.76339,3.454252,3.454252,0,-1,0,3.454252,170.1081,0,0,0,5.875961,3.636055,3.454252,0,0,6.591714,23.66644,2.239906,0,2.239906,34.87159,89.41415,0.1202861,3.799677,4.700769,0,29.5424
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.075482,53.59485,47.29069,0,0,0,-1,0,0,0,0,0,0,2.075482,0,0,0,0,4.351808,25.68235,2.075482,0,2.075482,36.84056,94.4628,0.1201544,0,1.660386,0,27.75783
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7706217,48.95423,46.68393,5.19468,5.19468,0,-1,0,5.19468,14.83482,0,0,0,0.7706217,5.468084,5.19468,0,0,2.276326,27.55029,0,4.697463,-4.697463,31.88901,81.76652,0.1201544,5.714148,0.6164973,0,28.32091
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.309151,45.82848,44.9359,5.138117,5.138117,0,-1,0,5.138117,6.016815,0,8.881784E-16,0,0.309151,5.408545,5.138117,0,0,7.495729,22.85282,0,5.099394,-5.099394,26.51377,67.98389,0.1201544,5.651929,0.2473208,0,23.16197
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,43.10842,43.10842,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,13.16172,17.75343,0,0.5162048,-0.5162048,25.96964,66.5887,0.1201544,0.5394341,0,0,17.75343
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,41.3026,41.3026,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,13.73528,17.23722,0,3.14207,-3.14207,22.65761,58.09632,0.1201544,3.283463,0,0,17.23722
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,39.45345,39.45345,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,17.22647,14.09515,0,8.8,-8.8,13.3816,34.31172,0.1201544,10.57141,0,0,14.09515
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,37.53928,37.53928,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,27.00425,5.295153,0,1.704853,-1.704853,11.58452,29.70385,0.1201544,1.781572,0,0,5.295153
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.97906,35.97906,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,28.89853,3.5903,0,1.624231,-1.624231,9.872435,25.31388,0.1201544,1.697321,0,0,3.5903
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.82334,34.82334,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,30.70323,1.966069,0,1.773766,-1.773766,8.002721,20.51975,0.1201544,1.853586,0,0,1.966069
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,33.58094,33.58094,1.39751,0.1826877,0,-1,0,0.1826877,0,0,1.214822,1.354573,0,0.1923028,0.1826877,0,0,32.67408,0.1923028,0,0.1923028,-0.1923028,7.800015,20,0.1201544,1.537261,0,0,0.1923028
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,32.33854,32.33854,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201544,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,31.45008,31.45008,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201544,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,30.51105,30.51105,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201544,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.72371,29.72371,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205645,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.03028,29.03028,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1211728,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.144921,34.05491,28.30073,6.108174,6.108174,12,0,3.372,6.108174,35.11557,0,0,0,2.144921,0,0,5.891826,5.597234,16.16775,15.048,7.742155,0,7.742155,31.00685,79.50459,0.1218451,6.718992,1.715936,12,17.19292
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.203039,44.63131,29.72371,3.956238,3.956238,7.01767,0,2.11147,3.956238,131.5148,0,0,0,5.203039,0,0,3.061432,2.90836,8.425599,22.01594,8.111399,0,8.111399,38.702,99.2357,0.1219183,4.351862,4.162431,12,27.21898
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.715638,53.71378,33.29923,8.125644,8.125644,0,-1,0,8.125644,82.64746,0,1.776357E-15,0.5782082,6.715638,8.553309,8.125644,0,0,0.3141996,29.3162,0,1.837671,-1.837671,36.76493,94.26885,0.1219183,8.938209,5.37251,0,36.03184
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.218815,63.62407,36.88919,2.970343,2.970343,0,0,0,2.970343,276.6958,2.736082,0,0,8.218815,3.126677,2.970343,0,0,2.356056,27.47853,2.356056,0,2.356056,39.00008,100,0.1217695,3.267377,6.575052,0,35.69734
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.139206,67.06656,39.93741,7.35118,7.35118,0,0,0,7.35118,110.7197,0.4011221,0,0,8.139206,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,8.086297,6.511364,0,37.73818
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.475863,76.24161,42.45832,5.358221,5.358221,0,0,0,5.358221,176.8472,3.835631,0,0,9.475863,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,5.894043,7.580691,0,39.07484
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.01402,77.23529,44.85645,1.706735,1.706735,0,0,0,1.706735,528.144,7.217456,0,0,9.01402,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,1.877409,7.211215,0,38.613
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.244768,75.67046,46.40222,3.451585,3.451585,0,-1,0,3.451585,238.869,4.611521,0,0,8.244768,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,3.796744,6.595815,0,37.84375
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.83563,70.24123,46.92952,0,0,0,-1,0,0,0,6.83563,0,0,6.83563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,0,5.468504,0,36.43461
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.101142,64.10659,47.45682,0,0,0,-1,0,0,0,5.101142,0,0,5.101142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,0,4.080914,0,34.70012
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.699404,55.13416,46.85007,0.0533901,0.0533901,0,-1,0,0.0533901,5056,2.643204,0,0,2.699404,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,0.05872912,2.159523,0,32.29838
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5168811,46.6018,45.10204,0,0,0,-1,0,0,0,0.5168811,0,0,0.5168811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217695,0,0.4135049,0,30.11586
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,43.27455,43.27455,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1217695,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,41.46151,41.46151,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1217695,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,39.61236,39.61236,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1217695,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,37.70542,37.70542,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1217695,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.13797,36.13797,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1217695,0.2487275,0,0,13.4606
