Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.35702,33.35702,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271139,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,32.56246,32.56246,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274491,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.97737,31.97737,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12768,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.451096,38.06652,31.32728,8.649833,8.649833,12,0,3.372,8.649833,28.33692,0,0,0,2.451096,0,0,3.350167,3.182659,16.16775,15.048,5.633755,0,5.633755,29.00665,74.37588,0.1280375,9.514816,1.960877,12,17.4991
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.292025,48.31212,32.78638,10.75759,10.75759,12,0,3.372,10.75759,49.19339,0,0,0,5.292025,0,0,1.242406,1.180286,10.534,20.11838,6.472311,0,6.472311,35.14682,90.11988,0.1284171,11.83335,4.23362,12,25.4104
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.225314,55.77258,36.58582,0.8490878,0.8490878,0,-1,0,0.8490878,733.1767,1.26985,0,0,6.225314,0.8937766,0.8490878,0,0,4.061687,25.94346,4.061687,0,4.061687,39.00008,100,0.1282054,0.9339966,4.980251,0,32.16877
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.496201,69.12682,40.38525,7.165127,7.165127,0,0,0,7.165127,118.5771,0.9539616,0,0,8.496201,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,7.88164,6.796961,0,38.09518
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.809024,74.46813,43.4768,2.953632,2.953632,0,0,0,2.953632,298.2438,5.699937,0,0,8.809024,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,3.248995,7.047219,0,38.408
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.226725,74.80347,45.78825,6.436813,6.436813,0,0,0,6.436813,127.8074,1.451132,0,0,8.226725,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,7.080494,6.58138,0,37.8257
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.645505,79.60613,47.98412,10.28863,10.28863,3,0,1.095,10.28863,84.02967,0.9732587,0,0,8.645505,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,11.3175,6.916404,12,38.24448
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.367007,79.97454,49.28431,2.148057,2.148057,0,-1,0,2.148057,389.5152,6.105895,0,0,8.367007,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,2.362862,6.693605,0,37.96598
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.075936,74.60908,49.68881,2.55654,2.55654,0,-1,0,2.55654,276.7778,4.384841,0,0,7.075936,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1282054,2.812194,5.660749,0,36.67492
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.696587,65.632,50.13665,6.234103,6.234103,0,-1,0,6.234103,75.33701,0,8.881784E-16,0,4.696587,6.562214,6.234103,0,0,0,29.59898,0,1.865627,-1.865627,37.03354,94.95759,0.1282054,6.857513,3.757269,0,34.29557
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.246838,56.44281,49.48656,1.145866,1.145866,0,-1,0,1.145866,196.082,0,0,0,2.246838,1.206175,1.145866,0,0,2.072919,27.73335,1.040663,0,1.040663,38.02079,97.48902,0.1281513,1.260453,1.797471,0,29.98019
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2825508,48.61243,47.78187,1.979515,1.979515,0,-1,0,1.979515,14.27374,0,0,0,0.2825508,2.0837,1.979515,0,0,1.032256,28.66995,0,1.801149,-1.801149,36.12222,92.62088,0.1281513,2.177467,0.2260406,0,28.9525
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,46.15663,46.15663,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.033534,26.8688,0,7.495688,-7.495688,28.22107,72.36156,0.1281513,7.832994,0,0,26.8688
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,44.32915,44.32915,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.36208,19.37311,0,7.624672,-7.624672,20.18396,51.75363,0.1281513,7.967782,0,0,19.37311
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,42.37887,42.37887,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.83393,11.74844,0,5.022411,-5.022411,14.88987,38.17908,0.1281513,5.24842,0,0,11.74844
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,40.38525,40.38525,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.41439,6.726027,0,2.162901,-2.162901,12.60997,32.3332,0.1281513,2.260231,0,0,6.726027
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,38.83947,38.83947,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.81761,4.563126,0,1.627313,-1.627313,10.89463,27.9349,0.1281513,1.700542,0,0,4.563126
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,37.70542,37.70542,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.62574,2.935812,0,1.576251,-1.576251,9.233119,23.67462,0.1281513,1.647183,0,0,2.935812
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,36.46302,36.46302,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.37713,1.359561,0,0.07979003,-0.07979003,9.149013,23.45896,0.1281513,0.08338058,0,0,1.359561
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,35.32896,35.32896,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.46579,1.279771,0,1.067368,-1.067368,8.023908,20.57408,0.1281513,1.1154,0,0,1.279771
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,34.45495,34.45495,0.4264992,0.2017824,0,-1,0,0.2017824,0,0,0.2247168,0.2673668,0,0.2124025,0.2017824,0,0,32.65175,0.2124025,0,0.2124025,-0.2124025,7.800015,20,0.1281513,0.4691491,0,0,0.2124025
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,33.52315,33.52315,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281513,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,32.70692,32.70692,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286137,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.12184,32.12184,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1288374,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.268778,37.69542,31.47174,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,844.5496,1.776357E-15,0,0,2.268778,0,0,8.8,8.36,16.16775,15.048,10.62878,0,10.62878,33.74534,86.52635,0.1289725,0.2955014,1.815022,12,17.31678
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.531177,46.07743,32.97418,3.846075,3.846075,0,0,0,3.846075,117.813,0,0,0,4.531177,4.0485,3.846075,0,0,5.538976,24.6139,0.4826765,0,0.4826765,34.20325,87.70047,0.1289475,4.230682,3.624941,0,29.14508
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.024116,58.90136,36.78807,0,0,0,-1,0,0,0,1.967816,0,0,7.024116,0,0,0,0,5.056299,25.04831,5.056299,0,5.056299,39.00008,100,0.1286865,0,5.619293,0,32.07243
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.155931,67.94379,40.5875,4.799961,4.799961,0,0,0,4.799961,169.9166,3.10334,0,0,8.155931,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,5.279957,6.524745,0,37.75491
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.213611,76.6216,43.67905,2.000199,2.000199,0,0,0,2.000199,460.6347,7.108138,0,0,9.213611,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,2.200219,7.370889,0,38.81259
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.734225,77.41407,45.99772,0,0,0,0,0,0,0,8.734225,0,0,8.734225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,0,6.98738,0,38.3332
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.408006,78.73506,48.18637,5.184445,5.184445,0,0,0,5.184445,162.1775,2.950695,0,0,8.408006,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,5.70289,6.726405,0,38.00698
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.920218,78.08435,49.45044,5.896609,5.896609,0,-1,0,5.896609,134.3182,1.713261,0,0,7.920218,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,6.48627,6.336174,0,37.5192
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.355438,71.81601,49.89106,3.188506,3.188506,0,-1,0,3.188506,199.3234,2.999116,0,0,6.355438,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,3.507357,5.084351,0,35.95442
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.09642,67.32081,50.30278,0,0,0,-1,0,0,0,5.09642,0,0,5.09642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,0,4.077136,0,34.6954
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.67642,58.02853,49.65269,0,0,0,-1,0,0,0,2.67642,0,0,2.67642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286865,0,2.141136,0,32.2754
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4553105,49.29233,47.948,3.574477,3.574477,0,-1,0,3.574477,12.73782,0,0,0,0.4553105,3.762607,3.574477,0,0,0,29.59898,0,3.307297,-3.307297,35.51388,91.06105,0.1286865,3.931924,0.3642484,0,30.05429
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,46.32277,46.32277,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.674774,26.29168,0,5.523945,-5.523945,29.69113,76.13096,0.1286865,5.772522,0,0,26.29168
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,44.48806,44.48806,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.81249,20.76774,0,8.8,-8.8,20.41512,52.34635,0.1286865,9.325895,0,0,20.76774
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,42.53778,42.53778,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.59027,11.96774,0,5.588091,-5.588091,14.52475,37.24288,0.1286865,5.839555,0,0,11.96774
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,40.50805,40.50805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79926,6.379646,0,0,0,14.52475,37.24288,0.1286865,0,0,0,6.379646
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.96227,38.96227,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.79926,6.379646,0,2.516032,-2.516032,11.87262,30.44256,0.1286865,2.629254,0,0,6.379646
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,37.82821,37.82821,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.59485,3.863614,0,0.9175767,-0.9175767,10.90541,27.96254,0.1286865,0.9588677,0,0,3.863614
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,36.58582,36.58582,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.61438,2.946037,0,0.9485367,-0.9485367,9.905566,25.39884,0.1286865,0.9912209,0,0,2.946037
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,35.47343,35.47343,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.03388673,0,1.848337,1.75592,0,0,30.66831,1.9975,0,1.848337,-1.848337,7.957248,20.40316,0.1286865,1.931512,0,0,1.9975
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72202,0.1491634,0,0,0,7.957248,20.40316,0.1286865,0,0,0,0.1491634
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,33.63873,33.63873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72202,0.1491634,0,0,0,7.957248,20.40316,0.1286865,0,0,0,0.1491634
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.82972,32.82972,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.72202,0.1491634,8.36,0,8.36,15.88824,40.73899,0.1289999,0.9033981,0,12,0.1491634
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,32.25908,32.25908,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.36202,7.673163,8.36,0,8.36,23.81923,61.07483,0.1293148,0.9374413,0,12,7.673163
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.440884,38.33115,31.60899,3.23324,3.23324,11.39663,0,3.219347,3.23324,75.49345,0,0,0,2.440884,0,0,8.163386,7.755218,16.00202,15.19716,10.1961,0,10.1961,33.4921,85.87701,0.1297275,3.556564,1.952707,12,17.63805
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.395192,49.01199,33.11143,10.09159,10.09159,10.48178,0,2.98789,10.09159,53.46224,0,0,0,5.395192,0,0,0.3901866,0.3706773,5.805914,24.37366,5.765869,0,5.765869,38.96209,99.90259,0.1300446,11.10075,4.316154,12,29.76885
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.26585,60.00188,36.9542,4.226095,4.226095,0,-1,0,4.226095,171.9282,2.777283,0,0,7.26585,4.448521,4.226095,0,0,0.04004547,29.56294,0.04004547,0,0.04004547,39.00008,100,0.1300426,4.648705,5.81268,0,36.82879
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.794928,66.68652,40.7753,1.858534,1.858534,0,0,0,1.858534,419.4128,5.838576,0,0,7.794928,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,2.044387,6.235942,0,37.39391
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.224003,72.31289,43.83797,6.223515,6.223515,0,0,0,6.223515,132.144,1.672934,0,0,8.224003,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,6.845866,6.579202,0,37.82298
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.019864,74.34591,46.15663,1.141276,1.141276,0,0,0,1.141276,702.7103,6.818521,0,0,8.019864,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,1.255404,6.415891,0,37.61884
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.406709,74.39636,48.3525,11.93556,11.93556,4.899184,0,1.575494,11.93556,62.05582,8.881784E-16,0,0,7.406709,7.406709,7.036373,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,13.12911,5.925367,12,37.00569
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.720197,77.42368,49.65269,1.224647,1.224647,0,-1,0,1.224647,630.402,6.431096,0,0,7.720197,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,1.347111,6.176157,0,37.31918
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.369268,72.07106,50.05719,0,0,0,-1,0,0,0,6.369268,0,0,6.369268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,0,5.095415,0,35.96825
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.371395,64.79945,50.4617,3.18095,3.18095,0,-1,0,3.18095,137.4242,1.023027,0,0,4.371395,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1300426,3.499045,3.497116,0,33.97037
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.859309,58.80749,49.8116,4.000392,4.000392,0,-1,0,4.000392,71.47571,0,0,0,2.859309,4.210939,4.000392,0,0,0,29.59898,0,1.35163,-1.35163,37.57533,96.34682,0.1300426,4.400432,2.287447,0,32.45829
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3943094,49.27097,48.10691,7.216546,7.216546,0,-1,0,7.216546,5.463964,0,0,0,0.3943094,7.596364,7.216546,0,0,1.501812,28.24735,0,7.202054,-7.202054,29.9837,76.88113,0.1300426,7.9382,0.3154475,0,28.64166
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,46.43834,46.43834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.504094,21.04529,0,0,0,29.9837,76.88113,0.1300426,0,0,0,21.04529
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,44.61086,44.61086,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.504094,21.04529,0,4.285076,-4.285076,25.46684,65.29945,0.1300426,4.477905,0,0,21.04529
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,42.66058,42.66058,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.26529,16.76022,0,5.039183,-5.039183,20.15507,51.67957,0.1300426,5.265946,0,0,16.76022
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,40.63084,40.63084,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.86438,11.72104,0,1.220124,-1.220124,18.86895,48.38182,0.1300426,1.27503,0,0,11.72104
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.08506,39.08506,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.22008,10.50091,0,1.775365,-1.775365,16.99755,43.58337,0.1300426,1.855256,0,0,10.50091
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.95101,37.95101,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.1927,8.725545,0,0.4756334,-0.4756334,16.49619,42.29783,0.1300426,0.497037,0,0,8.725545
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,36.70861,36.70861,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.72119,8.249911,0,1.577221,-1.577221,14.83365,38.03492,0.1300426,1.648196,0,0,8.249911
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,35.589,35.589,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.47365,6.67269,0,1.673052,-1.673052,13.0701,33.513,0.1300426,1.748339,0,0,6.67269
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3326,4.999639,0,0,0,13.0701,33.513,0.1300426,0,0,0,4.999639
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,33.76152,33.76152,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.3326,4.999639,0,1.468173,-1.468173,11.52251,29.54483,0.1300426,1.53424,0,0,4.999639
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.97418,32.97418,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.9639,3.531466,0,1.084182,-1.084182,10.37968,26.61451,0.1300426,1.13297,0,0,3.531466
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,32.38187,32.38187,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.16855,2.447284,0,0.156341,-0.156341,10.21488,26.19195,0.1300426,0.1633763,0,0,2.447284
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.952059,37.0883,31.75345,5.188727,5.188727,12,0,3.372,5.188727,37.62114,0,0,0,1.952059,0,0,6.811273,6.470709,30.34226,2.290944,8.422768,0,8.422768,18.20542,46.68047,0.1305707,5.7076,1.561647,12,4.243002
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.371762,45.88232,33.25589,3.78489,3.78489,11.63379,0,3.279349,3.78489,115.5056,0,0,0,4.371762,0,0,7.848901,7.456456,21.91949,9.871434,11.82822,0,11.82822,29.42665,75.45281,0.1309168,4.163379,3.497409,12,14.2432
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.894443,58.80367,37.11311,5.898579,5.898579,0,-1,0,5.898579,116.8831,0,0,0,6.894443,6.20903,5.898579,0,0,10.09127,20.51683,0.6854128,0,0.6854128,30.07689,77.12009,0.1308816,6.488437,5.515554,0,27.41127
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.900181,67.31314,40.93422,5.779702,5.779702,0,0,0,5.779702,136.6884,0,0,0,7.900181,6.083897,5.779702,0,0,9.405862,21.1337,1.816284,0,1.816284,31.79997,81.53823,0.1307885,6.357672,6.320145,0,29.03388
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.700605,74.70402,44.04022,5.463427,5.463427,0,0,0,5.463427,159.2518,0,0,0,8.700605,5.750976,5.463427,0,0,7.589578,22.76836,2.94963,0,2.94963,34.59824,88.71325,0.1306375,6.00977,6.960485,0,31.46896
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.350877,71.65112,46.32277,0.1403835,0.1403835,0,0,0,0.1403835,5236.283,2.563158,0,0,7.350877,0.1477721,0.1403835,0,0,4.639947,25.42303,4.639947,0,4.639947,39.00008,100,0.1304008,0.1544219,5.880702,0,32.7739
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.626862,71.28371,48.51142,4.133775,4.133775,0,0,0,4.133775,160.3102,2.27552,0,0,6.626862,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1304008,4.547152,5.30149,0,36.22584
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.081795,79.30307,49.8116,7.768633,7.768633,0,-1,0,7.768633,104.0311,0,0,0.1854962,8.081795,8.177508,7.768633,0,0,0,29.59898,0,0.09571387,-0.09571387,38.89919,99.7413,0.1304008,8.545496,6.465436,0,37.68077
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.306021,72.00859,50.22333,6.314729,6.314729,0,-1,0,6.314729,99.8621,0,0,0,6.306021,6.647083,6.314729,0,0,0.1063487,29.50326,0,0.3410622,-0.3410622,38.53968,98.81948,0.1304008,6.946202,5.044817,0,35.80928
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.731389,62.63892,50.58449,3.899585,3.899585,0,-1,0,3.899585,95.68684,0,0,0,3.731389,4.104826,3.899585,0,0,0.4853067,29.1622,0,0.3734368,-0.3734368,38.14604,97.81016,0.1304008,4.289543,2.985111,0,32.89359
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.761487,55.34792,49.9344,3.418542,3.418542,0,-1,0,3.418542,51.52745,0,0,0,1.761487,3.598465,3.418542,0,0,0.9002365,28.78876,0,1.836978,-1.836978,36.20969,92.84518,0.1304008,3.760396,1.40919,0,30.55025
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3678059,49.35222,48.26583,12.14431,8.36,0,-1,0,8.36,4.399592,0,3.784307,4.998737,0.3678059,8.8,8.36,0,0,2.941323,26.95179,0,8.432194,-8.432194,27.32138,70.05468,0.1304008,13.35874,0.2942447,0,27.31959
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,46.60447,46.60447,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,12.31043,18.51959,0,8.099737,-8.099737,18.78351,48.16275,0.1304008,8.464225,0,0,18.51959
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,44.73365,44.73365,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,21.31013,10.41986,0,6.372723,-6.372723,12.06607,30.93858,0.1304008,6.659495,0,0,10.41986
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.39094,4.047134,0,0,0,12.06607,30.93858,0.1304008,0,0,0,4.047134
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,40.75364,40.75364,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,28.39094,4.047134,0,0.9299748,-0.9299748,11.08579,28.42505,0.1304008,0.9718236,0,0,4.047134
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,39.18619,39.18619,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.42424,3.117159,0,0.4825473,-0.4825473,10.57714,27.12082,0.1304008,0.5042619,0,0,3.117159
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.05214,38.05214,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.96041,2.634612,0,1.117203,-1.117203,9.399506,24.10125,0.1304008,1.167477,0,0,2.634612
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,36.80973,36.80973,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0.009050589,0,1.388124,1.318718,0,0,31.20174,1.517409,0,1.388124,-1.388124,7.936295,20.34943,0.1304008,1.450589,0,0,1.517409
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,35.69735,35.69735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7441,0.1292854,0,0,0,7.936295,20.34943,0.1304008,0,0,0,0.1292854
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.83778,34.83778,1.299907,0.1228212,0,-1,0,0.1228212,0,0,1.177086,1.307076,0,0.1292854,0.1228212,0,0,32.7441,0.1292854,0,0.1292854,-0.1292854,7.800015,20,0.1304008,1.429898,0,0,0.1292854
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.88432,33.88432,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304008,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.09698,33.09698,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306759,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,32.50467,32.50467,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312049,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.617924,36.29818,31.89792,5.501554,5.501554,12,0,3.372,5.501554,29.4085,0,0,0,1.617924,0,0,6.498446,6.173524,16.16775,15.048,7.791449,0,7.791449,31.05362,79.6245,0.1316833,6.051709,1.294339,12,16.66592
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.221778,39.56621,33.40036,5.816266,5.816266,11.66307,0,3.286756,5.816266,38.19939,0,0,0,2.221778,0,0,5.8468,5.554461,8.376305,22.0603,7.776238,0,7.776238,38.43081,98.54033,0.1321511,6.397892,1.777423,12,24.28208
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.654728,47.97831,37.27925,4.967347,4.967347,0,-1,0,4.967347,73.57504,0,0,0,3.654728,5.228786,4.967347,0,0,0.6000664,29.05892,0,1.574059,-1.574059,36.7716,94.28596,0.1321511,5.464082,2.923782,0,32.71365
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.447381,51.42198,41.10035,0.05585923,0.05585923,0,0,0,0.05585923,6171.552,1.039561,0,0,3.447381,0.05879918,0.05585923,0,0,2.349021,27.48486,2.349021,0,2.349021,39.00008,100,0.1320315,0.06144515,2.757905,0,30.93224
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.305029,61.17048,44.20635,2.631121,2.631121,0,0,0,2.631121,201.6262,2.535428,0,0,5.305029,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1320315,2.894233,4.244023,0,34.90401
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.344696,67.73019,46.48168,1.488333,1.488333,0,0,0,1.488333,426.2954,4.778029,0,0,6.344696,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1320315,1.637166,5.075756,0,35.94367
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.126718,73.5865,48.67755,4.533324,4.533324,0,0,0,4.533324,157.2073,2.354797,0,0,7.126718,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1320315,4.986657,5.701374,0,36.7257
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.554994,68.66348,49.9344,1.027269,1.027269,0,-1,0,1.027269,540.7538,4.473659,0,0,5.554994,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1320315,1.129995,4.443995,0,35.15397
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.599818,55.25242,50.3389,3.414918,3.414918,0,-1,0,3.414918,46.84793,0,0,0,1.599818,3.59465,3.414918,0,0,0,29.59898,0,1.994832,-1.994832,36.89734,94.60838,0.1320315,3.75641,1.279855,0,31.1988
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9357413,53.54868,50.70729,1.600833,1.600833,0,-1,0,1.600833,58.45341,0,0,0,0.9357413,1.685087,1.600833,0,0,2.21648,27.60415,0,0.7493456,-0.7493456,36.10746,92.58305,0.1320315,1.760916,0.748593,0,28.53989
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.124105,53.46873,50.05719,3.724252,3.724252,0,-1,0,3.724252,30.18337,0,0,0,1.124105,3.920265,3.724252,0,0,3.049086,26.8548,0,2.79616,-2.79616,33.16005,85.0256,0.1320315,4.096677,0.8992838,0,27.9789
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3868079,49.53249,48.38862,8.112211,8.112211,0,-1,0,8.112211,4.768218,0,0,0.5634321,0.3868079,8.539169,8.112211,0,0,6.155931,24.05864,0,8.152362,-8.152362,24.56671,62.99142,0.1320315,8.923432,0.3094463,0,24.44545
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,46.72727,46.72727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21411,15.90628,0,0,0,24.56671,62.99142,0.1320315,0,0,0,15.90628
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,44.89978,44.89978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21411,15.90628,0,0,0,24.56671,62.99142,0.1320315,0,0,0,15.90628
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,42.90617,42.90617,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.21411,15.90628,0,1.64442,-1.64442,22.83333,58.54689,0.1320315,1.718419,0,0,15.90628
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,40.8981,40.8981,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.04124,14.26186,0,0.3895404,-0.3895404,22.42272,57.49405,0.1320315,0.4070697,0,0,14.26186
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,39.33065,39.33065,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.47407,13.87232,0,0.5723895,-0.5723895,21.81937,55.94699,0.1320315,0.598147,0,0,13.87232
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.11006,13.29993,0,0,0,21.81937,55.94699,0.1320315,0,0,0,13.29993
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.93253,36.93253,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.11006,13.29993,0,1.986853,-1.986853,19.72504,50.57693,0.1320315,2.076262,0,0,13.29993
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.83459,35.83459,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.31767,11.31308,0,0.1513303,-0.1513303,19.56553,50.16792,0.1320315,0.1581401,0,0,11.31308
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48582,11.16174,0,0,0,19.56553,50.16792,0.1320315,0,0,0,11.16174
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.00711,34.00711,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.48582,11.16174,0,1.95255,-1.95255,17.50736,44.89058,0.1320315,2.040415,0,0,11.16174
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.21255,33.21255,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.65532,9.209194,0,0.5423463,-0.5423463,16.93568,43.42472,0.1320315,0.5667519,0,0,9.209194
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,32.66358,32.66358,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.25792,8.666848,0,0.5225536,-0.5225536,16.38486,42.01237,0.1320315,0.5460685,0,0,8.666848
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.441105,35.94607,32.03516,1.090118,1.090118,0,0,0,1.090118,132.1972,0,0,0,1.441105,1.147492,1.090118,0,0,23.83854,8.144295,0.2936127,0,0.2936127,16.6634,42.72659,0.1320165,1.19913,1.152884,0,9.5854
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.397084,43.20467,33.55927,0,0,0,0,0,0,0,0,0,0,3.397084,0,0,0,0,23.54492,8.408546,3.397084,0,3.397084,19.88616,50.99005,0.131844,0,2.717667,0,11.80563
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.623214,51.26609,37.43816,0.7236612,0.7236612,0,-1,0,0.7236612,638.8645,0,0,0,4.623214,0.7617486,0.7236612,0,0,20.14784,11.46592,3.861466,0,3.861466,23.54947,60.38313,0.1316484,0.7960273,3.698571,0,16.08914
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.284276,61.38459,41.25926,1.773995,1.773995,0,0,0,1.773995,354.2442,0,0,0,6.284276,1.867363,1.773995,0,0,16.28638,14.94124,4.416912,0,4.416912,27.73972,71.12733,0.1314254,1.951395,5.027421,0,21.22552
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.509236,69.92207,44.37249,0,0,0,0,0,0,0,0,0,0,7.509236,0,0,0,0,11.86946,18.91646,7.509236,0,7.509236,34.8636,89.39368,0.1310479,0,6.007389,0,26.4257
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.945059,74.62511,46.64059,0.6451645,0.6451645,0,0,0,0.6451645,1231.478,2.905712,0,0,7.945059,0.6791205,0.6451645,0,0,4.360227,25.67477,4.360227,0,4.360227,39.00008,100,0.1308297,0.709681,6.356048,0,33.61983
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.954042,65.12234,48.83646,5.029613,5.029613,0,0,0,5.029613,98.49748,8.881784E-16,0,0,4.954042,5.29433,5.029613,0,0,0,29.59898,0,0.3402872,-0.3402872,38.64138,99.08028,0.1308297,5.532574,3.963234,0,34.55302
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.177538,63.6965,50.10053,9.030632,8.36,0,-1,0,8.36,49.97055,0,0.6706322,1.573695,4.177538,8.8,8.36,0,0,0.3780969,29.25869,0,4.622462,-4.622462,33.76888,86.5867,0.1308297,9.933696,3.342031,0,33.43623
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.271727,68.17307,50.4617,1.197983,1.197983,0,-1,0,1.197983,440.0502,0,0,0,5.271727,1.261035,1.197983,0,0,5.514166,24.63623,4.010692,0,4.010692,37.57376,96.34277,0.1306297,1.317781,4.217381,0,29.90796
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.686532,62.78812,50.8662,2.922539,2.922539,0,-1,0,2.922539,126.1414,0,0,0,3.686532,3.076356,2.922539,0,0,1.503474,28.24585,0.610176,0,0.610176,38.15262,97.82704,0.1305993,3.214792,2.949226,0,31.93238
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8205341,52.7009,50.22333,0.3924985,0.3924985,0,-1,0,0.3924985,209.0541,0,0,0,0.8205341,0.4131564,0.3924985,0,0,0.8932974,28.79501,0.4073777,0,0.4073777,38.53909,98.81799,0.1305791,0.4317484,0.6564273,0,29.61555
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3239657,49.46905,48.51142,3.793537,3.793537,0,-1,0,3.793537,8.539938,0,4.440892E-16,0,0.3239657,3.993197,3.793537,0,0,0.4859197,29.16165,0,3.669231,-3.669231,34.67139,88.90081,0.1305791,4.172891,0.2591726,0,29.48562
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,46.85007,46.85007,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.562843,25.49242,0,7.945735,-7.945735,26.29585,67.42511,0.1305791,8.303292,0,0,25.49242
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39144,17.54668,0,0,0,26.29585,67.42511,0.1305791,0,0,0,17.54668
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,43.0723,43.0723,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.39144,17.54668,0,6.096815,-6.096815,19.86924,50.94666,0.1305791,6.371171,0,0,17.54668
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.03534,41.03534,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.16568,11.44987,0,1.679597,-1.679597,18.09879,46.40706,0.1305791,1.755178,0,0,11.44987
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,39.45345,39.45345,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.03189,9.770274,0,0.6465894,-0.6465894,17.41722,44.65946,0.1305791,0.6756859,0,0,9.770274
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,38.31217,38.31217,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.75033,9.123685,0,0.3314892,-0.3314892,17.0678,43.76351,0.1305791,0.3464062,0,0,9.123685
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.05532,37.05532,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.11865,8.792195,0,1.1123,-1.1123,15.89534,40.75719,0.1305791,1.162353,0,0,8.792195
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.97906,35.97906,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.35454,7.679895,0,2.279506,-2.279506,13.49253,34.59615,0.1305791,2.382084,0,0,7.679895
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.10505,35.10505,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.88732,5.400389,0,1.437556,-1.437556,11.97721,30.71073,0.1305791,1.502246,0,0,5.400389
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.15157,34.15157,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.48461,3.962833,0,0.8170016,-0.8170016,11.11601,28.50254,0.1305791,0.8537667,0,0,3.962833
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.39239,3.145832,0,0,0,11.11601,28.50254,0.1305791,0,0,0,3.145832
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.80805,32.80805,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.39239,3.145832,0,1.901546,-1.901546,9.111608,23.36305,0.1305791,1.987116,0,0,3.145832
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.086401,37.93308,32.20129,3.714968,3.714968,11.57962,0,3.265644,3.714968,56.162,0,0,0,2.086401,0,0,7.864654,7.471421,31.50521,1.244286,9.557821,0,9.557821,18.17895,46.61261,0.1310209,4.086465,1.669121,12,3.330686
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.57903,43.93457,33.7254,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.57903,0,0,8.8,8.36,21.94739,9.846325,11.93903,0,11.93903,29.50531,75.6545,0.131046,0,2.863224,12,13.42535
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.723034,58.77279,37.62596,0.7348429,0.7348429,0,-1,0,0.7348429,914.8941,0,0,0,6.723034,0.7735189,0.7348429,0,0,10.00836,20.59145,5.949516,0,5.949516,35.14952,90.12679,0.1307519,0.8083272,5.378428,0,27.31449
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.838453,67.69079,41.44707,0,0,0,0,0,0,0,3.779606,0,0,7.838453,0,0,0,0,4.058847,25.94602,4.058847,0,4.058847,39.00008,100,0.1305521,0,6.270762,0,33.78447
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.47334,69.96718,44.5314,3.386389,3.386389,0,0,0,3.386389,220.6876,3.908719,0,0,7.47334,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,3.725028,5.978672,0,37.07232
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.949697,74.85586,46.80672,2.208354,2.208354,0,0,0,2.208354,359.983,5.625114,0,0,7.949697,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,2.429189,6.359757,0,37.54868
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.487065,80.12629,48.95926,1.981616,1.981616,0,0,0,1.981616,428.2902,6.401155,0,0,8.487065,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,2.179777,6.789652,0,38.08604
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.151885,75.59814,50.22333,0.1037847,0.1037847,0,-1,0,0.1037847,6891.077,7.042638,0,0,7.151885,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,0.1141632,5.721508,0,36.75086
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.598673,69.58733,50.58449,0,0,0,-1,0,0,0,5.598673,0,0,5.598673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,0,4.478939,0,35.19765
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.017472,64.10125,50.98899,3.174001,3.174001,0,-1,0,3.174001,126.5744,0.6764184,0,0,4.017472,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1305521,3.491401,3.213977,0,33.61645
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.703458,55.58234,50.3389,1.659177,1.659177,0,-1,0,1.659177,102.6689,0,2.220446E-16,0,1.703458,1.746502,1.659177,0,0,0,29.59898,0,0.04304392,-0.04304392,38.9547,99.88366,0.1305521,1.825095,1.362767,0,31.30244
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3773977,49.75185,48.63421,0,0,0,-1,0,0,0,0.3295712,0,0,0.3773977,0,0,0,0,0.04782658,29.55593,0.04782658,0,0.04782658,39.00008,100,0.1305497,0,0.3019182,0,29.93333
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,47.00898,47.00898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305497,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,45.18149,45.18149,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1305497,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,43.18787,43.18787,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1305497,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,41.15814,41.15814,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1305497,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,39.57624,39.57624,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1305497,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,38.43497,38.43497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1305497,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,37.19979,37.19979,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1305497,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.10186,36.10186,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1305497,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,35.22784,35.22784,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1305497,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,34.28882,34.28882,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1305497,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,33.50148,33.50148,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1305497,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.95251,32.95251,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1305497,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.392419,36.14357,32.36021,2.593085,2.593085,0,0,0,2.593085,53.69741,0,0,0,1.392419,2.729563,2.593085,0,0,10.66858,19.99726,0,1.337144,-1.337144,27.4695,70.43449,0.1305497,2.852394,1.113936,0,21.38968
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.303344,43.29032,33.90598,4.018846,4.018846,0,0,0,4.018846,82.19635,0,0,0,3.303344,4.230364,4.018846,0,0,12.15429,18.66011,0,0.9270195,-0.9270195,26.49234,67.92894,0.1305497,4.420731,2.642676,0,21.96346
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.171758,53.48201,37.78487,7.292486,7.292486,0,-1,0,7.292486,70.91899,0,0,0,5.171758,7.676301,7.292486,0,0,13.18431,17.7331,0,2.504544,-2.504544,23.85232,61.15967,0.1305497,8.021735,4.137406,0,22.90485
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.106401,57.54073,41.6132,5.521786,5.521786,0,0,0,5.521786,92.47736,0,0,0,5.106401,5.812406,5.521786,0,0,15.96714,15.22855,0,0.7060046,-0.7060046,23.10812,59.25148,0.1305497,6.073964,4.085121,0,20.33495
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.364618,61.89533,44.65419,0,0,0,0,0,0,0,0,0,0,5.364618,0,0,0,0,16.75159,14.52255,5.364618,0,5.364618,28.19745,72.301,0.1302865,0,4.291694,0,19.88717
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.375272,76.94878,46.92952,1.626542,1.626542,0,0,0,1.626542,514.9126,0,0,0,8.375272,1.71215,1.626542,0,0,11.38697,19.3507,6.663122,0,6.663122,34.51864,88.50916,0.1299611,1.789197,6.700218,0,27.72598
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.827497,81.96456,49.08205,0,0,0,0,0,0,0,4.103647,0,0,8.827497,0,0,0,0,4.72385,25.34751,4.72385,0,4.72385,39.00008,100,0.1297314,0,7.061998,0,34.17501
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.472126,77.16486,50.3389,1.898625,1.898625,0,-1,0,1.898625,393.5546,5.473574,0,0,7.472126,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1297314,2.088488,5.977701,0,37.07111
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.257954,64.65914,50.70729,2.716892,2.716892,0,-1,0,2.716892,156.7215,1.398068,0,0,4.257954,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1297314,2.988581,3.406363,0,33.85693
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.431157,58.75805,51.11179,3.127362,3.127362,0,-1,0,3.127362,77.73827,0,0,0,2.431157,3.29196,3.127362,0,0,0,29.59898,0,0.8608027,-0.8608027,38.09271,97.67342,0.1297314,3.440098,1.944925,0,32.03014
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.182984,57.21977,50.42558,6.752589,6.752589,0,-1,0,6.752589,32.32811,0,1.776357E-15,0,2.182984,7.107988,6.752589,0,0,0.9564474,28.73818,0,4.925004,-4.925004,32.9013,84.36214,0.1297314,7.427847,1.746387,0,30.92116
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3876885,49.90628,48.75701,10.44353,8.36,0,-1,0,8.36,4.637423,0,2.083535,3.127889,0.3876885,8.8,8.36,0,0,6.428674,23.81317,0,8.412312,-8.412312,24.03395,61.62539,0.1297314,11.48789,0.3101508,0,24.20086
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,47.13177,47.13177,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.77569,15.40086,0,6.353417,-6.353417,17.33686,44.45339,0.1297314,6.639321,0,0,15.40086
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,45.30429,45.30429,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.83504,9.047443,0,7.08958,-7.08958,9.863785,25.2917,0.1297314,7.408611,0,0,9.047443
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,43.31067,43.31067,4.972708,1.85997,0,-1,0,1.85997,0,0,3.112738,3.610008,0,1.957863,1.85997,0,0,30.71235,1.957863,0,1.957863,-1.957863,7.800015,20,0.1297314,5.469979,0,0,1.957863
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,41.3026,41.3026,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,39.71349,39.71349,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.55776,38.55776,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,37.33703,37.33703,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,36.24632,36.24632,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,35.3723,35.3723,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297314,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,33.63873,33.63873,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301223,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.11143,33.11143,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13051,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.013163,38.06131,32.52634,2.832945,2.832945,11.63295,0,3.279135,2.832945,71.06254,1.776357E-15,0,0,2.013163,0,0,8.8,8.36,16.16775,15.048,10.37316,0,10.37316,33.50285,85.90456,0.1309074,3.11624,1.61053,12,17.06116
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.779128,48.07124,34.07212,0,0,0,0,0,0,0,0,0,0,4.779128,0,0,0,0,5.79459,24.38385,4.779128,0,4.779128,38.03672,97.52987,0.1306761,0,3.823303,0,29.16298
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.557237,58.56935,37.97268,5.865776,5.865776,0,-1,0,5.865776,111.7881,0,0,0,6.557237,6.174501,5.865776,0,0,1.015462,28.68506,0.382736,0,0.382736,38.39982,98.46088,0.1306576,6.452353,5.24579,0,35.2423
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.829929,68.04724,41.76489,6.595095,6.595095,0,0,0,6.595095,118.7235,0.254998,0,0,7.829929,6.942205,6.595095,0,0,0.6327264,29.02952,0.6327264,0,0.6327264,39.00008,100,0.130627,7.254604,6.263944,0,36.85946
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.068103,68.63966,44.81311,0.804362,0.804362,0,0,0,0.804362,878.7217,6.221406,0,0,7.068103,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,0.8847982,5.654482,0,36.66708
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.919921,70.7805,47.08844,2.50564,2.50564,0,0,0,2.50564,276.1738,4.282405,0,0,6.919921,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,2.756204,5.535937,0,36.5189
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.901636,77.73103,49.24097,3.395962,3.395962,0,0,0,3.395962,232.6774,4.32694,0,0,7.901636,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,3.735558,6.321309,0,37.50061
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.568744,73.38643,50.4617,0,0,0,-1,0,0,0,6.568744,0,0,6.568744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,0,5.254995,0,36.16772
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.953796,71.2905,50.83008,1.970083,1.970083,0,-1,0,1.970083,302.2105,3.880025,0,0,5.953796,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,2.167091,4.763037,0,35.55277
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.45724,65.97623,51.23458,0,0,0,-1,0,0,0,4.45724,0,0,4.45724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130627,0,3.565792,0,34.05622
