Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,38.17493,38.17493,1.471669,1.412292,0,-1,0,1.412292,0,0,0.05937751,0.2065444,0,1.486623,1.412292,0,0,31.23595,1.486623,0,1.486623,-1.486623,7.800015,20,0.129729,1.618836,0,0,1.486623
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,37.38037,37.38037,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129729,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,36.70861,36.70861,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299796,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2263827,37.08168,36.46302,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.11428,0,0,0,0.2263827,0,0,8.8,8.36,24.52775,7.524,8.586383,0,8.586383,23.87677,61.22235,0.1303093,2.462073,0.1811061,12,7.750383
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.662987,40.70659,36.05851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.662987,0,0,8.8,8.36,15.94137,15.25174,10.02299,0,10.02299,33.38541,85.60343,0.1304026,0,1.330389,12,16.91473
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.973494,45.97337,37.38037,1.483246,1.483246,0,0,0,1.483246,200.472,0,0,0,2.973494,1.561312,1.483246,0,0,5.918384,24.27243,1.412182,0,1.412182,34.72512,89.03859,0.1303497,1.631571,2.378796,0,27.24593
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.741667,52.15517,40.8981,1.032944,1.032944,0,-1,0,1.032944,362.2334,0,0,0,3.741667,1.087309,1.032944,0,0,4.506202,25.5434,2.654358,0,2.654358,37.24326,95.49536,0.1302503,1.136238,2.993334,0,29.28506
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.463279,65.18076,43.92464,6.35813,6.35813,0,0,0,6.35813,101.6538,0,0,0,6.463279,6.692768,6.35813,0,0,1.851844,27.93232,0,0.2294884,-0.2294884,37.00136,94.8751,0.1302503,6.993942,5.170623,0,34.3956
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.202234,63.51366,46.60447,6.074199,6.074199,0,0,0,6.074199,85.64478,0,0,0,5.202234,6.393894,6.074199,0,0,2.106831,27.70283,0,1.191659,-1.191659,35.74524,91.65429,0.1302503,6.681619,4.161788,0,32.90506
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.472109,70.84721,48.67755,2.442029,2.442029,0,0,0,2.442029,265.03,0.4706556,0,0,6.472109,2.570557,2.442029,0,0,3.430897,26.51117,3.430897,0,3.430897,39.00008,100,0.1301221,2.686232,5.177687,0,32.98328
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.720933,70.2641,50.75063,1.729139,1.729139,0,0,0,1.729139,330.8543,3.900786,0,0,5.720933,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,1.902053,4.576746,0,35.31991
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.808046,68.1104,51.96413,2.874755,2.874755,0,-1,0,2.874755,167.2507,1.781989,0,0,4.808046,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,3.16223,3.846437,0,34.40702
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.914992,65.163,52.28918,1.400783,1.400783,0,-1,0,1.400783,279.4861,2.440484,0,0,3.914992,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,1.540861,3.131994,0,33.51397
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.20208,56.37759,52.65757,0.4830526,0.4830526,0,-1,0,0.4830526,248.8508,0.6936039,0,0,1.20208,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1301221,0.5313578,0.9616642,0,30.80106
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3194442,53.05374,52.08693,3.71616,3.71616,0,-1,0,3.71616,8.596086,0,4.440892E-16,0,0.3194442,3.911747,3.71616,0,0,0,29.59898,0,3.592303,-3.592303,35.21346,90.29074,0.1301221,4.087776,0.2555554,0,29.91842
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.181419,51.17011,50.62783,2.381557,2.381557,0,-1,0,2.381557,7.617663,0,4.440892E-16,0,0.181419,2.506902,2.381557,0,0,3.991447,26.00668,0,2.325483,-2.325483,32.76218,84.00543,0.1301221,2.619712,0.1451352,0,26.1881
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,49.36376,49.36376,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.575317,23.68119,0,8.8,-8.8,23.48617,60.22083,0.1301221,13.93495,0,0,23.68119
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,47.73853,47.73853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35309,14.88119,0,0,0,23.48617,60.22083,0.1301221,0,0,0,14.88119
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,45.78825,45.78825,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.35309,14.88119,0,5.60189,-5.60189,17.58126,45.08006,0.1301221,5.853975,0,0,14.88119
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.83797,43.83797,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.57742,9.279303,0,0.927902,-0.927902,16.60316,42.57213,0.1301221,0.9696577,0,0,9.279303
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,42.25607,42.25607,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.60842,8.351401,0,0.7580001,-0.7580001,15.80416,40.52341,0.1301221,0.7921101,0,0,8.351401
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.13647,41.13647,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.45064,7.593401,0,1.178722,-1.178722,14.56168,37.33757,0.1301221,1.231764,0,0,7.593401
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.00241,40.00241,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.76033,6.414679,0,0.6021789,-0.6021789,13.92693,35.71,0.1301221,0.629277,0,0,6.414679
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42942,5.8125,0,0,0,13.92693,35.71,0.1301221,0,0,0,5.8125
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,38.1966,38.1966,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.42942,5.8125,0,0.6168693,-0.6168693,13.27669,34.04273,0.1301221,0.6446284,0,0,5.8125
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,37.40204,37.40204,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.11483,5.195631,0,0.2808772,-0.2808772,12.98062,33.28358,0.1301221,0.2935167,0,0,5.195631
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,36.75195,36.75195,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.42692,4.914754,0,0.8881176,-0.8881176,12.04446,30.88318,0.1301221,0.9280828,0,0,4.914754
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06650901,36.70937,36.52803,0.1512253,0.1512253,0,0,0,0.1512253,43.98007,0,0,0,0.06650901,0.1591846,0.1512253,0,0,28.41371,4.026636,0,0.09267557,-0.09267557,11.94677,30.63269,0.1301221,0.1663479,0.05320721,0,4.093145
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.737382,43.93175,36.12352,1.106626,1.106626,0,0,0,1.106626,247.363,0,0,0,2.737382,1.164869,1.106626,0,0,28.51669,3.933961,1.572513,0,1.572513,13.43859,34.45786,0.1300634,1.217288,2.189906,0,6.671343
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.221929,53.26468,37.43816,4.207825,4.207825,0,0,0,4.207825,124.1004,0,0,0,5.221929,4.429289,4.207825,0,0,26.94417,5.349222,0.7926396,0,0.7926396,14.19055,36.38597,0.1300339,4.628607,4.177543,0,10.57115
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.281594,60.97189,40.91255,1.600157,1.600157,0,-1,0,1.600157,392.5611,0,0,0,6.281594,1.684376,1.600157,0,0,26.15153,6.062598,4.597219,0,4.597219,18.55186,47.56878,0.1298627,1.760173,5.025275,0,12.34419
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.838927,70.75894,43.92464,1.165544,1.165544,0,0,0,1.165544,672.5551,0,0,0,7.838927,1.226889,1.165544,0,0,21.55432,10.20009,6.612038,0,6.612038,24.82459,63.65267,0.1296173,1.282099,6.271142,0,18.03902
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.145144,75.47714,46.60447,0,0,0,0,0,0,0,0,0,0,8.145144,0,0,0,0,14.94228,16.15093,8.145144,0,8.145144,32.55175,83.46586,0.1293163,0,6.516115,0,24.29607
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.590774,80.25733,48.67755,4.478525,4.478525,0,0,0,4.478525,191.8215,0,0,0,8.590774,4.714237,4.478525,0,0,6.797133,23.48156,3.876537,0,3.876537,36.22935,92.8956,0.1291736,4.926378,6.872619,0,32.07233
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.577733,73.77255,50.75063,0,0,0,0,0,0,0,3.657136,0,0,6.577733,0,0,0,0,2.920597,26.97044,2.920597,0,2.920597,39.00008,100,0.1290662,0,5.262187,0,33.54818
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.46227,79.16635,51.96413,8.8994,8.36,0,-1,0,8.36,89.2616,0,0.5394002,1.42934,7.46227,8.8,8.36,0,0,0,29.59898,0,1.33773,-1.33773,37.58998,96.38438,0.1290662,9.78934,5.969816,0,37.06125
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.312129,74.55359,52.33252,2.702724,2.702724,0,-1,0,2.702724,233.5469,1.980788,0,0,6.312129,2.844973,2.702724,0,0,1.486367,28.26125,1.486367,0,1.486367,39.00008,100,0.1290116,2.972997,5.049703,0,34.57338
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.566418,67.9778,52.65757,0.5326037,0.5326037,0,-1,0,0.5326037,857.3763,4.005783,0,0,4.566418,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1290116,0.5858641,3.653135,0,34.1654
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.923442,58.10966,52.08693,1.667442,1.667442,0,-1,0,1.667442,115.3528,0.1682393,0,0,1.923442,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1290116,1.834186,1.538753,0,31.52242
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2256769,51.30299,50.62783,5.625701,5.625701,0,-1,0,5.625701,4.011535,0,0,0,0.2256769,5.921791,5.625701,0,0,0,29.59898,0,5.696114,-5.696114,32.99585,84.60457,0.1290116,6.188271,0.1805416,0,29.82466
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,49.36376,49.36376,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.329015,23.90286,0,3.716676,-3.716676,29.07813,74.55915,0.1290116,3.883926,0,0,23.90286
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,47.73853,47.73853,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.45866,20.18619,0,8.783263,-8.783263,19.81975,50.81978,0.1290116,9.17851,0,0,20.18619
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,45.83158,45.83158,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21784,11.40293,0,8.774585,-8.774585,10.57053,27.10387,0.1290116,9.169441,0,0,11.40293
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,43.88131,43.88131,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.96737,2.62834,0,1.556748,-1.556748,8.929573,22.89629,0.1290116,1.626802,0,0,2.62834
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.29941,42.29941,1.142018,1.018012,0,-1,0,1.018012,0,0,0.1240061,0.2382079,0,1.071592,1.018012,0,0,31.6971,1.071592,0,1.071592,-1.071592,7.800015,20,0.1290116,1.25622,0,0,1.071592
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,41.15814,41.15814,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290116,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290116,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.04894,39.04894,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290116,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,38.23272,38.23272,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290116,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,37.43816,37.43816,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290116,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.80973,36.80973,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292281,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2335464,37.22462,36.58582,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.47342,0,0,0,0.2335464,0,0,8.8,8.36,24.52775,7.524,8.593547,0,8.593547,23.88356,61.23978,0.1295243,2.059589,0.1868372,12,7.757546
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.966199,41.71163,36.18131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.966199,0,0,8.8,8.36,15.93421,15.25819,10.3262,0,10.3262,33.67986,86.35843,0.1296069,0,1.57296,12,17.22439
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.53948,47.83346,37.4815,2.636378,2.636378,0,0,0,2.636378,134.2554,0,0,0,3.53948,2.775134,2.636378,0,0,5.608007,24.55177,0.7643457,0,0.7643457,34.40498,88.21771,0.129579,2.900015,2.831584,0,28.09125
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.743103,59.0801,40.97755,1.01546,1.01546,0,-1,0,1.01546,565.5664,0,0,0,5.743103,1.068906,1.01546,0,0,4.843662,25.23968,4.674197,0,4.674197,38.83931,99.58778,0.1294083,1.117006,4.594482,0,30.98278
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.764349,70.48714,43.96076,0,0,0,0,0,0,0,7.594885,0,0,7.764349,0,0,0,0,0.1694647,29.44646,0.1694647,0,0.1694647,39.00008,100,0.1294021,0,6.21148,0,37.21081
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.820036,74.07139,46.64059,6.955561,6.955561,0,0,0,6.955561,112.4286,0.4983935,0,0,7.820036,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,7.651117,6.256029,0,37.41901
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.838228,76.77009,48.71367,3.410317,3.410317,0,0,0,3.410317,229.8387,4.248421,0,0,7.838228,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,3.751349,6.270583,0,37.43721
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.260993,81.38423,50.75063,0,0,0,0,0,0,0,8.260993,0,0,8.260993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,0,6.608795,0,37.85997
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.095699,77.55807,52.00747,0,0,0,-1,0,0,0,7.095699,0,0,7.095699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,0,5.676559,0,36.69468
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.222294,74.17577,52.33252,2.714539,2.714539,0,-1,0,2.714539,229.221,3.364885,0,0,6.222294,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,2.985993,4.977835,0,35.82127
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.442196,67.55974,52.7009,0.8434331,0.8434331,0,-1,0,0.8434331,526.6803,3.554372,0,0,4.442196,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,0.9277763,3.553757,0,34.04117
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.888703,58.04148,52.13027,1.175274,1.175274,0,-1,0,1.175274,160.7031,0.6515715,0,0,1.888703,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1294021,1.292802,1.510962,0,31.48768
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1919952,51.23809,50.66395,1.873071,1.873071,0,-1,0,1.873071,10.25029,0,2.220446E-16,0,0.1919952,1.971654,1.873071,0,0,0,29.59898,0,1.779659,-1.779659,37.12415,95.18994,0.1294021,2.060379,0.1535961,0,29.79097
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,49.4071,49.4071,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.977399,27.81932,0,1.631162,-1.631162,35.40476,90.78125,0.1294021,1.704564,0,0,27.81932
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7898,26.18816,0,0,0,35.40476,90.78125,0.1294021,0,0,0,26.18816
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7898,26.18816,0,0,0,35.40476,90.78125,0.1294021,0,0,0,26.18816
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.92464,43.92464,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.7898,26.18816,0,1.602113,-1.602113,33.71598,86.45107,0.1294021,1.674208,0,0,26.18816
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,42.33553,42.33553,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.569926,24.58604,0,0.4781581,-0.4781581,33.21196,85.1587,0.1294021,0.4996752,0,0,24.58604
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,41.22314,41.22314,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.101213,24.10789,0,1.619305,-1.619305,31.50506,80.78205,0.1294021,1.692174,0,0,24.10789
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,40.08187,40.08187,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.900441,22.48858,0,0.6608486,-0.6608486,30.80847,78.99591,0.1294021,0.6905867,0,0,22.48858
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.08506,39.08506,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.634717,21.82773,0,1.463155,-1.463155,29.26616,75.0413,0.1294021,1.528997,0,0,21.82773
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,38.27605,38.27605,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26044,20.36458,0,1.551462,-1.551462,27.63078,70.84801,0.1294021,1.621278,0,0,20.36458
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,37.4815,37.4815,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.98429,18.81312,0,0.9360911,-0.9360911,26.64405,68.31796,0.1294021,0.9782152,0,0,18.81312
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.83141,36.83141,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02439,17.87703,0,0.6999305,-0.6999305,25.90626,66.42618,0.1294021,0.7314274,0,0,17.87703
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1820501,37.1268,36.62915,1.050086,1.050086,0,0,0,1.050086,17.33669,0,0,0,0.1820501,1.105354,1.050086,0,0,13.80209,17.17709,0,0.9233036,-0.9233036,24.93302,63.93068,0.1294021,1.155095,0.1456401,0,17.35914
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.616305,40.76559,36.24632,4.955048,4.955048,0,0,0,4.955048,32.61936,0,0,0,1.616305,5.21584,4.955048,0,0,14.82799,16.25379,0,3.599535,-3.599535,21.13877,54.20187,0.1294021,5.450552,1.293044,0,17.8701
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.072775,43.41807,37.52484,2.013,2.013,0,0,0,2.013,102.9695,0,0,0,2.072775,2.118947,2.013,0,0,18.82747,12.65426,0,0.04617151,-0.04617151,21.0901,54.07708,0.1294021,2.214299,1.65822,0,14.72703
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.466263,51.37412,40.99923,7.144427,7.144427,0,-1,0,7.144427,48.51701,0,0,0,3.466263,7.52045,7.144427,0,0,18.87877,12.60808,0,4.054187,-4.054187,16.81661,43.11944,0.1294021,7.85887,2.77301,0,16.07435
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.256399,60.71672,43.96076,2.605801,2.605801,0,0,0,2.605801,201.7191,0,0,0,5.256399,2.742948,2.605801,0,0,23.38342,8.553897,2.513451,0,2.513451,19.20108,49.23345,0.1293105,2.866381,4.205119,0,13.8103
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.498742,68.53062,46.64059,0.06564736,0.06564736,0,0,0,0.06564736,9899.472,0,0,0,6.498742,0.06910249,0.06564736,0,0,20.86997,10.816,6.42964,0,6.42964,25.30078,64.87365,0.1290768,0.0722121,5.198994,0,17.31474
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.126861,69.49541,48.71367,1.29422,1.29422,0,0,0,1.29422,473.4016,0,0,0,6.126861,1.362337,1.29422,0,0,14.44033,16.60268,4.764523,0,4.764523,29.8208,76.46343,0.1289042,1.423642,4.901488,0,22.72954
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.667589,78.62102,50.78674,5.957229,5.957229,0,0,0,5.957229,128.7107,0,0,0,7.667589,6.270767,5.957229,0,0,9.67581,20.89075,1.396821,0,1.396821,31.14594,79.86122,0.1288536,6.552952,6.134071,0,28.55834
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.612929,79.92003,52.00747,4.129879,4.129879,0,-1,0,4.129879,184.3378,0,0,0,7.612929,4.347241,4.129879,0,0,8.278988,22.14789,3.265688,0,3.265688,34.24405,87.80506,0.1287357,4.542868,6.090343,0,29.76082
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.46992,75.22334,52.33252,0,0,0,-1,0,0,0,1.456619,0,0,6.46992,0,0,0,0,5.013301,25.08701,5.013301,0,5.013301,39.00008,100,0.128555,0,5.175936,0,31.55693
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.672252,64.74052,52.7009,3.962711,3.962711,0,-1,0,3.962711,92.67019,0,4.440892E-16,0,3.672252,4.171275,3.962711,0,0,0,29.59898,0,0.499023,-0.499023,38.47406,98.65125,0.128555,4.358982,2.937802,0,33.27123
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.028169,58.49776,52.13027,3.384111,3.384111,0,-1,0,3.384111,59.93211,0,0,0,2.028169,3.562222,3.384111,0,0,0.55447,29.09995,0,1.534053,-1.534053,36.85703,94.50501,0.128555,3.722522,1.622536,0,31.12812
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2006464,51.26407,50.66395,2.608064,2.608064,0,-1,0,2.608064,7.693311,0,4.440892E-16,0,0.2006464,2.74533,2.608064,0,0,2.258973,27.5659,0,2.544684,-2.544684,34.17469,87.62725,0.128555,2.86887,0.1605172,0,27.76655
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,49.45044,49.45044,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.0864,25.02122,0,4.926449,-4.926449,28.98176,74.31207,0.128555,5.148139,0,0,25.02122
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,47.82521,47.82521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56023,20.09477,0,0,0,28.98176,74.31207,0.128555,0,0,0,20.09477
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,45.87492,45.87492,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.56023,20.09477,0,7.399087,-7.399087,21.18244,54.31384,0.128555,7.732046,0,0,20.09477
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,43.92464,43.92464,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.78144,12.69568,0,1.389228,-1.389228,19.71807,50.55904,0.128555,1.451743,0,0,12.69568
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.33553,42.33553,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.32503,11.30645,0,1.313647,-1.313647,18.33336,47.00852,0.128555,1.372761,0,0,11.30645
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,41.23759,41.23759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78463,9.992807,0,0,0,18.33336,47.00852,0.128555,0,0,0,9.992807
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,40.10354,40.10354,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.78463,9.992807,0,1.533945,-1.533945,16.71644,42.86258,0.128555,1.602973,0,0,9.992807
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,39.10673,39.10673,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.48902,8.458862,0,0.9812813,-0.9812813,15.68208,40.21038,0.128555,1.025439,0,0,8.458862
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57933,7.477582,0,0,0,15.68208,40.21038,0.128555,0,0,0,7.477582
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,37.50317,37.50317,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.57933,7.477582,0,0.9380819,-0.9380819,14.69325,37.67493,0.128555,0.9802956,0,0,7.477582
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.87474,36.87474,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.62164,6.539499,0,0.07944199,-0.07944199,14.60951,37.46022,0.128555,0.08301688,0,0,6.539499
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1000886,36.94579,36.67249,1.089803,1.089803,0,0,0,1.089803,9.184101,0,2.220446E-16,0,0.1000886,1.147161,1.089803,0,0,25.70991,6.460058,0,1.047072,-1.047072,13.5058,34.6302,0.128555,1.198783,0.08007085,0,6.560146
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.685841,43.94426,36.28244,4.580122,4.580122,0,0,0,4.580122,58.64127,0,0,0,2.685841,4.821181,4.580122,0,0,26.87333,5.412985,0,2.135339,-2.135339,11.25496,28.85881,0.128555,5.038134,2.148673,0,8.098826
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.477157,50.92175,37.56096,4.290901,4.290901,12,0,3.372,4.290901,104.3407,0,0,0,4.477157,0,0,7.709099,7.323645,29.24592,3.277646,11.8008,0,11.8008,22.45018,57.56445,0.1288376,4.719991,3.581726,12,7.754803
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.35545,61.34721,40.99923,2.888598,2.888598,0,-1,0,2.888598,220.0184,0,0,0,6.35545,3.04063,2.888598,0,0,17.44512,13.89837,3.314819,0,3.314819,25.59489,65.62781,0.1287186,3.177458,5.08436,0,20.25382
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.698582,70.16468,43.92464,1.744701,1.744701,0,0,0,1.744701,441.2552,0,0,0,7.698582,1.836527,1.744701,0,0,14.1303,16.8817,5.862055,0,5.862055,31.15613,79.88735,0.1285086,1.919171,6.158865,0,24.58029
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.641642,77.77251,46.60447,5.93446,5.93446,0,0,0,5.93446,145.618,0,0,0,8.641642,6.2468,5.93446,0,0,8.268249,22.15755,2.394842,0,2.394842,33.42807,85.71284,0.128423,6.527906,6.913313,0,30.7992
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.745086,81.01299,48.67755,3.242721,3.242721,0,0,0,3.242721,269.6836,0,0,0,8.745086,3.413391,3.242721,0,0,5.873406,24.31291,5.331695,0,5.331695,38.48616,98.68228,0.1282328,3.566993,6.996069,0,33.058
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.586902,82.99601,50.75063,6.556428,6.556428,0,0,0,6.556428,130.9692,1.143688,0,0,8.586902,6.901503,6.556428,0,0,0.5417113,29.11144,0.5417113,0,0.5417113,39.00008,100,0.1282135,7.21207,6.869522,0,37.69834
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.560719,79.67677,52.00747,2.90497,2.90497,0,-1,0,2.90497,260.2683,4.502855,0,0,7.560719,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1282135,3.195467,6.048575,0,37.1597
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.471323,75.22933,52.33252,8.386127,8.36,0,-1,0,8.36,77.40818,0,0.02612787,0.8647407,6.471323,8.8,8.36,0,0,0,29.59898,0,2.328676,-2.328676,36.54544,93.70606,0.1282135,9.224741,5.177059,0,36.0703
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.324938,67.12229,52.7009,4.308388,4.308388,0,-1,0,4.308388,100.3841,0,0,0,4.324938,4.535146,4.308388,0,0,2.587418,27.2703,0,0.2102075,-0.2102075,36.32386,93.13792,0.1282135,4.739227,3.459951,0,31.59524
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.153763,58.91119,52.13027,0.03669675,0.03669675,0,-1,0,0.03669675,5869.085,0,0,0,2.153763,0.03862815,0.03669675,0,0,2.820982,27.06009,2.115135,0,2.115135,38.33045,98.28301,0.1281383,0.04036642,1.723011,0,29.21386
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.247049,51.40353,50.66395,6.999111,6.999111,0,-1,0,6.999111,3.52972,0,0,0,0.247049,7.367485,6.999111,0,0,0.7058471,28.96372,0,7.120436,-7.120436,30.82485,79.03793,0.1281383,7.699022,0.1976392,0,29.21076
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.45044,49.45044,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.617442,21.84328,0,3.486209,-3.486209,27.15007,69.61542,0.1281383,3.643088,0,0,21.84328
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,47.82521,47.82521,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.49101,18.35707,0,5.818613,-5.818613,21.01671,53.8889,0.1281383,6.080451,0,0,18.35707
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,45.91104,45.91104,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.95613,12.53846,0,1.309727,-1.309727,19.63614,50.34897,0.1281383,1.368664,0,0,12.53846
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.92464,43.92464,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.41138,11.22873,0,1.699564,-1.699564,17.84464,45.7554,0.1281383,1.776044,0,0,11.22873
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,42.37887,42.37887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29979,9.529168,0,0,0,17.84464,45.7554,0.1281383,0,0,0,9.529168
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,41.23759,41.23759,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.29979,9.529168,0,2.082917,-2.082917,15.64905,40.1257,0.1281383,2.176649,0,0,9.529168
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,40.10354,40.10354,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.61414,7.44625,0,0.35105,-0.35105,15.27901,39.17688,0.1281383,0.3668472,0,0,7.44625
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,39.1284,39.1284,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,25.0042,7.095201,0,2.00501,-2.00501,13.16555,33.75774,0.1281383,2.095236,0,0,7.095201
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,38.31217,38.31217,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.23199,5.09019,0,2.438782,-2.438782,10.59485,27.16622,0.1281383,2.548527,0,0,5.09019
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,37.52484,37.52484,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.94174,2.651408,0,0.6814276,-0.6814276,9.876557,25.32446,0.1281383,0.7120918,0,0,2.651408
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.69888,1.969981,0,0,0,9.876557,25.32446,0.1281383,0,0,0,1.969981
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1310192,37.06663,36.70861,0,0,0,0,0,0,0,0,0,0,0.1310192,0,0,0,0,30.69888,1.969981,0.1310192,0,0.1310192,10.00085,25.64316,0.1281336,0,0.1048154,0,2.101
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.45427,43.29837,36.32578,2.217104,2.217104,0,0,0,2.217104,110.6971,0,0,0,2.45427,2.333794,2.217104,0,0,30.56787,2.087898,0.1204756,0,0.1204756,10.11515,25.93622,0.1281293,2.438815,1.963416,0,4.542168
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.73785,51.77982,37.56096,3.911494,3.911494,12,0,3.372,3.911494,121.1264,0,0,0,4.73785,0,0,8.088506,7.684081,30.44739,2.196326,12.42193,0,12.42193,21.89963,56.15277,0.1283888,4.302643,3.79028,12,6.934176
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.15162,60.59203,40.99923,0,0,0,-1,0,0,0,0,0,0,6.15162,0,0,0,0,18.02546,13.37606,6.15162,0,6.15162,27.73557,71.11669,0.1281708,0,4.921296,0,19.52768
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.744678,70.35918,43.92464,6.541685,6.541685,0,0,0,6.541685,118.3896,0,0,0,7.744678,6.885984,6.541685,0,0,11.87384,18.91252,0.8586931,0,0.8586931,28.55019,73.20547,0.1281404,7.195854,6.195742,0,26.6572
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.227026,75.84888,46.60447,7.330311,7.330311,0,0,0,7.330311,112.233,0,0,0,8.227026,7.716116,7.330311,0,0,11.01515,19.68535,0.5109097,0,0.5109097,29.03488,74.44827,0.1281223,8.063342,6.581621,0,27.91237
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.80471,76.51742,48.63421,0,0,0,0,0,0,0,0,0,0,7.80471,0,0,0,0,10.50424,20.14516,7.80471,0,7.80471,36.43908,93.43336,0.127847,0,6.243768,0,27.94987
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.588741,78.15826,50.70729,2.663688,2.663688,0,0,0,2.663688,284.896,2.085331,0,0,7.588741,2.803883,2.663688,0,0,2.699527,27.1694,2.699527,0,2.699527,39.00008,100,0.127752,2.930057,6.070993,0,34.75814
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.789579,76.1544,51.96413,2.050238,2.050238,0,-1,0,2.050238,331.1606,4.631434,0,0,6.789579,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.127752,2.255261,5.431663,0,36.38856
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.229501,74.15424,52.28918,5.263587,5.263587,0,-1,0,5.263587,118.3509,0.6888831,0,0,6.229501,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.127752,5.789946,4.983601,0,35.82848
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.539631,67.8769,52.65757,6.117722,6.117722,0,-1,0,6.117722,74.2046,0,8.881784E-16,0,4.539631,6.439707,6.117722,0,0,0,29.59898,0,1.900076,-1.900076,36.99722,94.86448,0.127752,6.729494,3.631705,0,34.13861
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.234734,59.17904,52.13027,0.1467433,0.1467433,0,-1,0,0.1467433,1522.886,0,0,0,2.234734,0.1544667,0.1467433,0,0,2.111196,27.6989,2.080268,0,2.080268,38.97074,99.92477,0.1276789,0.1614177,1.787788,0,29.93364
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2205081,51.32373,50.66395,0,0,0,-1,0,0,0,0.1895798,0,0,0.2205081,0,0,0,0,0.03092831,29.57114,0.03092831,0,0.03092831,39.00008,100,0.1276778,0,0.1764065,0,29.79165
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,49.45044,49.45044,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1276778,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,47.82521,47.82521,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1276778,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,45.87492,45.87492,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1276778,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.88131,43.88131,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1276778,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,42.33553,42.33553,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1276778,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1276778,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1276778,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1276778,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,38.31217,38.31217,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1276778,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,37.52484,37.52484,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1276778,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.93253,36.93253,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1276778,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.233875,37.37056,36.73028,0.003162783,0.003162783,0,0,0,0.003162783,7394.596,0,0,0,0.233875,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2305458,0,0.2305458,11.47657,29.42705,0.1276697,0.003479061,0.1871,0,3.514271
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.044203,39.21735,36.32578,1.868488,1.868488,0,0,0,1.868488,55.88493,0,2.220446E-16,0,1.044203,1.966829,1.868488,0,0,29.01232,3.487888,0,0.922626,-0.922626,10.50404,26.93338,0.1276697,2.055336,0.8353625,0,4.532091
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.876119,45.88977,37.58262,1.909466,1.909466,0,0,0,1.909466,150.6243,0,0,0,2.876119,2.009964,1.909466,0,0,30.03746,2.565262,0.866155,0,0.866155,11.32575,29.04032,0.1276393,2.100412,2.300895,0,5.441381
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.843661,52.57354,40.97755,4.176583,4.176583,0,-1,0,4.176583,92.02883,0,0,0.686385,3.843661,4.396403,4.176583,0,0,29.17131,3.344801,0,0.5527428,-0.5527428,10.7431,27.54636,0.1276393,4.594242,3.074929,0,7.188462
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.32877,60.88809,43.88131,2.308607,2.308607,0,0,0,2.308607,230.8219,0,0,0,5.32877,2.430113,2.308607,0,0,29.78547,2.792058,2.898657,0,2.898657,13.49301,34.5974,0.1275377,2.539468,4.263016,0,8.120829
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.264565,60.05765,46.52502,0.4111817,0.4111817,0,0,0,0.4111817,1037.148,0,0,0,4.264565,0.4328228,0.4111817,0,0,26.88681,5.40085,3.831742,0,3.831742,17.12812,43.91817,0.1274036,0.4522999,3.411652,0,9.665415
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.498745,59.6711,48.59809,0.438988,0.438988,0,0,0,0.438988,797.0026,0,0,0,3.498745,0.4620926,0.438988,0,0,23.05507,8.849418,3.036653,0,3.036653,20.00894,51.30488,0.1272975,0.4828868,2.798996,0,12.34816
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9776126,53.63417,50.66395,0,0,0,0,0,0,0,0,0,0,0.9776126,0,0,0,0,20.01841,11.58241,0.9776126,0,0.9776126,20.93639,53.68294,0.1272634,0,0.78209,0,12.56002
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.041832,55.08077,51.88468,5.149429,5.149429,0,-1,0,5.149429,20.232,0,8.881784E-16,0,1.041832,5.420452,5.149429,0,0,19.0408,12.46226,0,4.37862,-4.37862,16.32092,41.84842,0.1272634,5.664372,0.833466,0,13.50409
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.642645,60.67464,52.25306,1.59842,1.59842,0,-1,0,1.59842,165.3286,0,0,0,2.642645,1.682547,1.59842,0,0,23.90594,8.083637,0.960098,0,0.960098,17.23175,44.18388,0.1272299,1.758262,2.114116,0,10.72628
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.216294,56.37825,52.61423,1.20041,1.20041,0,-1,0,1.20041,101.3232,0,0,0,1.216294,1.263589,1.20041,0,0,22.94584,8.947725,0,0.04729509,-0.04729509,17.18189,44.05605,0.1272299,1.320451,0.9730355,0,10.16402
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.307775,52.98186,52.05081,3.179138,3.179138,0,-1,0,3.179138,9.681084,0,4.440892E-16,0,0.307775,3.346461,3.179138,0,0,22.99839,8.90043,0,3.038686,-3.038686,13.97884,35.8431,0.1272299,3.497052,0.24622,0,9.208205
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1831289,51.17524,50.62783,6.44662,5.742629,0,-1,0,5.742629,3.188939,0,0.7039904,1.48783,0.1831289,6.044873,5.742629,0,0,26.3747,5.861743,0,5.861743,-5.861743,7.800015,20,0.1272299,7.091281,0.1465031,0,6.044873
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.45044,49.45044,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,47.82521,47.82521,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.88131,43.88131,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,42.33553,42.33553,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,41.22314,41.22314,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,40.10354,40.10354,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,39.15007,39.15007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.35551,38.35551,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,37.56096,37.56096,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272299,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.97587,36.97587,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274944,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.21547,37.36348,36.77362,0.483643,0.483643,9.283643,0,2.684762,0.483643,44.55147,0,0,0,0.21547,0,0,8.8,8.36,24.52775,7.524,8.57547,0,8.57547,23.86641,61.19581,0.127678,0.5320073,0.172376,12,7.73947
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.66627,41.05087,36.38356,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.79105,0,0,0,1.66627,0,0,8.045719,7.643433,15.95228,15.24192,9.309704,0,9.309704,32.69837,83.84181,0.1280384,4.283366,1.333016,12,16.90819
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7936748,39.81024,37.60429,0,0,0,0,0,0,0,0,0,0,0.7936748,0,0,0,0,6.64258,23.62066,0.7936748,0,0.7936748,33.45132,85.77245,0.1280107,0,0.6349398,0,24.41433
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.279679,44.64436,40.97755,5.468091,5.468091,0,-1,0,5.468091,23.40266,0,8.881784E-16,0,1.279679,5.755885,5.468091,0,0,5.848905,24.33496,0,4.476206,-4.476206,28.73298,73.67417,0.1280107,6.0149,1.023743,0,25.61464
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.741165,55.33453,43.83797,0.008818196,0.008818196,0,0,0,0.008818196,42425.51,0,0,0,3.741165,0.009282311,0.008818196,0,0,10.82247,19.85876,3.731882,0,3.731882,32.27336,82.75204,0.1278809,0.009700015,2.992932,0,23.59992
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.767219,54.96421,46.48168,0.8488128,0.8488128,0,0,0,0.8488128,326.0105,0,0,0,2.767219,0.8934872,0.8488128,0,0,7.090586,23.21745,1.873732,0,1.873732,34.05094,87.30992,0.1278158,0.9336941,2.213775,0,25.98467
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.474306,59.54057,48.55476,0,0,0,0,0,0,0,0,0,0,3.474306,0,0,0,0,5.216854,24.90381,3.474306,0,3.474306,37.34695,95.76122,0.1276953,0,2.779445,0,28.37812
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.465062,61.75306,50.62783,3.713699,3.713699,0,0,0,3.713699,93.30487,0,0,0,3.465062,3.909157,3.713699,0,0,1.742548,28.03069,0,0.4440949,-0.4440949,36.87883,94.56093,0.1276953,4.085069,2.77205,0,31.49575
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.589047,63.51435,51.84856,3.200318,3.200318,0,-1,0,3.200318,112.1466,0,0,0,3.589047,3.368756,3.200318,0,0,2.235986,27.58659,0.2202912,0,0.2202912,37.08782,95.09679,0.1276877,3.52035,2.871238,0,31.17564
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.717268,60.8815,52.20972,1.747484,1.747484,0,-1,0,1.747484,155.496,0,0,0,2.717268,1.839457,1.747484,0,0,2.015695,27.78485,0.8778104,0,0.8778104,37.92059,97.23208,0.1276573,1.922233,2.173814,0,30.50212
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3426687,53.61912,52.57811,4.825042,4.825042,0,-1,0,4.825042,7.101879,0,8.881784E-16,0,0.3426687,5.078992,4.825042,0,0,1.137885,28.57488,0,4.736323,-4.736323,32.92806,84.43076,0.1276573,5.307547,0.2741349,0,28.91755
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.108213,55.45919,52.05081,0,0,0,-1,0,0,0,0,0,0,1.108213,0,0,0,0,6.400466,23.83856,1.108213,0,1.108213,33.9794,87.12651,0.1276189,0,0.8865705,0,24.94677
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.227521,51.265,50.58449,0,0,0,-1,0,0,0,0,0,0,0.227521,0,0,0,0,5.292253,24.83595,0.227521,0,0.227521,34.19525,87.67995,0.127611,0,0.1820168,0,25.06347
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,49.4071,49.4071,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.064732,25.04072,0,0.05592982,-0.05592982,34.1363,87.52879,0.127611,0.05844667,0,0,25.04072
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.126876,24.98479,0,0,0,34.1363,87.52879,0.127611,0,0,0,24.98479
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,45.83158,45.83158,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.126876,24.98479,0,1.07531,-1.07531,33.00282,84.62244,0.127611,1.123699,0,0,24.98479
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,43.88131,43.88131,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,6.321665,23.90948,0,1.833675,-1.833675,31.06996,79.6664,0.127611,1.91619,0,0,23.90948
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,42.33553,42.33553,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.359081,22.07581,0,0.293227,-0.293227,30.76087,78.87386,0.127611,0.3064222,0,0,22.07581
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.684889,21.78258,0,0,0,30.76087,78.87386,0.127611,0,0,0,21.78258
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,40.10354,40.10354,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.684889,21.78258,0,0.2184995,-0.2184995,30.53055,78.2833,0.127611,0.228332,0,0,21.78258
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.16452,39.16452,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.927667,21.56408,0,0.8954435,-0.8954435,29.58667,75.86311,0.127611,0.9357384,0,0,21.56408
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.35551,38.35551,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.922604,20.66863,0,0.9872151,-0.9872151,28.54605,73.19486,0.127611,1.03164,0,0,20.66863
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,37.56096,37.56096,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.01951,19.68142,0,0.2277918,-0.2277918,28.30594,72.57919,0.127611,0.2380424,0,0,19.68142
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.97587,36.97587,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.27261,19.45363,0,0.5601328,-0.5601328,27.71551,71.06526,0.127611,0.5853388,0,0,19.45363
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08780984,37.02795,36.78807,0.7926766,0.7926766,0,0,0,0.7926766,11.07764,0,0,0,0.08780984,0.8343964,0.7926766,0,0,11.89498,18.8935,0,0.7465866,-0.7465866,26.92854,69.04739,0.127611,0.8719442,0.07024787,0,18.9813
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.873852,41.67458,36.40523,0.2842858,0.2842858,0,0,0,0.2842858,659.1437,0,0,0,1.873852,0.2992482,0.2842858,0,0,12.72452,18.14691,1.574604,0,1.574604,28.42234,72.87764,0.1275566,0.3127144,1.499082,0,20.02076
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.671471,45.3136,37.62596,3.758233,3.758233,0,0,0,3.758233,71.08316,0,4.440892E-16,0,2.671471,3.956035,3.758233,0,0,11.14992,19.56405,0,1.284564,-1.284564,27.06829,69.40572,0.1275566,4.134057,2.137177,0,22.23552
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.952043,52.92863,40.97755,5.643252,5.643252,0,-1,0,5.643252,70.0313,0,0,0,3.952043,5.940265,5.643252,0,0,12.57721,18.27949,0,1.988222,-1.988222,24.97252,64.03197,0.1275566,6.207577,3.161634,0,22.23153
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.132468,56.61055,43.80185,2.515251,2.515251,0,0,0,2.515251,164.2965,0,0,0,4.132468,2.647632,2.515251,0,0,14.78635,16.29127,1.484836,0,1.484836,26.38116,67.64385,0.1275052,2.766776,3.305974,0,20.42373
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.13172,63.06615,46.43834,0.2990721,0.2990721,0,0,0,0.2990721,1715.88,0,0,0,5.13172,0.3148127,0.2990721,0,0,13.30151,17.62762,4.816907,0,4.816907,30.95088,79.36106,0.127339,0.3289793,4.105376,0,22.75934
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.867575,72.24116,48.4753,5.063125,5.063125,0,0,0,5.063125,135.6391,0,0,0,6.867575,5.329605,5.063125,0,0,8.484605,21.96283,1.53797,0,1.53797,32.40992,83.1022,0.1272861,5.569438,5.49406,0,28.83041
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.568995,73.48321,50.54115,4.663198,4.663198,0,0,0,4.663198,140.8689,0,0,0,6.568995,4.90863,4.663198,0,0,6.946635,23.34701,1.660366,0,1.660366,33.98508,87.14107,0.1272289,5.129519,5.255197,0,29.916
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.101533,77.33326,51.80522,1.435996,1.435996,0,-1,0,1.435996,494.537,0.3036894,0,0,7.101533,1.511575,1.435996,0,0,5.286269,24.84134,5.286269,0,5.286269,39.00008,100,0.1270473,1.579596,5.681227,0,31.94287
