Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.427309,70.74305,52.16639,0.9443026,0.9443026,0,-1,0,0.9443026,574.7425,4.433306,0,0,5.427309,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1270473,1.038733,4.341846,0,35.02629
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.828007,65.1186,52.53477,1.248097,1.248097,0,-1,0,1.248097,306.7075,2.51422,0,0,3.828007,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1270473,1.372907,3.062406,0,33.42699
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.878061,57.87887,52.00747,6.459525,6.459525,0,-1,0,6.459525,29.0743,0,1.776357E-15,0,1.878061,6.7995,6.459525,0,0,0,29.59898,0,4.921439,-4.921439,33.81243,86.69836,0.1270473,7.105478,1.502449,0,31.47704
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1634407,51.07272,50.58449,0,0,0,-1,0,0,0,0,0,0,0.1634407,0,0,0,0,5.468266,24.67754,0.1634407,0,0.1634407,33.96748,87.09592,0.1270417,0,0.1307525,0,24.84098
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,49.4071,49.4071,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.304825,24.82464,0,7.319614,-7.319614,26.25193,67.31251,0.1270417,7.648996,0,0,24.82464
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,47.82521,47.82521,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.43773,17.50502,0,8.8,-8.8,16.97591,43.5279,0.1270417,12.40516,0,0,17.50502
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.87492,45.87492,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7290465,0,8.611309,8.180743,0,0,23.21551,8.705022,0,8.611309,-8.611309,7.898798,20.25329,0.1270417,8.998817,0,0,8.705022
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.88131,43.88131,1.529412,0.08902783,0,-1,0,0.08902783,0,0,1.440384,1.593325,0,0.0937135,0.08902783,0,0,32.78363,0.0937135,0,0.0937135,-0.0937135,7.800015,20,0.1270417,1.682353,0,0,0.0937135
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,42.33553,42.33553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,41.23759,41.23759,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,40.12521,40.12521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,39.18619,39.18619,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,38.37718,38.37718,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.58262,37.58262,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270417,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.01199,37.01199,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272247,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2439856,37.49989,36.83141,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.62778,1.776357E-15,0,0,0.2439856,0,0,8.8,8.36,24.52775,7.524,8.603986,0,8.603986,23.89347,61.26517,0.1275273,2.308129,0.1951885,12,7.767986
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.996198,42.07616,36.44857,8.911913,8.911913,12,0,3.372,8.911913,22.39921,0,0,0,1.996198,0,0,3.088087,2.933683,15.92377,15.26759,4.929881,0,4.929881,28.57036,73.25719,0.1277346,9.803103,1.596958,12,17.26378
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.598617,51.41554,37.64763,4.517836,4.517836,10.59334,0,3.016116,4.517836,101.788,0,0,0,4.598617,0,0,6.075507,5.771731,10.99389,19.70448,10.37035,0,10.37035,38.40854,98.48323,0.1279514,4.96962,3.678894,12,24.3031
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.462988,54.60355,40.95589,1.653056,1.653056,0,-1,0,1.653056,269.9842,2.099391,0,0,4.462988,1.740058,1.653056,0,0,0.6235389,29.03779,0.6235389,0,0.6235389,39.00008,100,0.12793,1.818361,3.57039,0,33.50078
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.427656,57.57187,43.75851,2.60003,2.60003,0,0,0,2.60003,170.2925,1.690782,0,0,4.427656,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,2.860034,3.542125,0,34.02663
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.462824,64.25056,46.40222,2.288442,2.288442,0,0,0,2.288442,238.7136,3.053937,0,0,5.462824,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,2.517287,4.370259,0,35.0618
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.662519,75.62372,48.43196,1.574235,1.574235,0,0,0,1.574235,486.7456,6.00543,0,0,7.662519,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,1.731658,6.130015,0,37.2615
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.973235,75.16602,50.50504,4.09725,4.09725,0,0,0,4.09725,170.1931,2.660341,0,0,6.973235,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,4.506975,5.578588,0,36.57221
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.659703,71.15646,51.72577,0,0,0,-1,0,0,0,5.659703,0,0,5.659703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,0,4.527762,0,35.25868
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.823667,68.30878,52.08693,2.243174,2.243174,0,-1,0,2.243174,215.0376,2.462431,0,0,4.823667,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.12793,2.467491,3.858933,0,34.42265
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.976461,62.06892,52.49143,5.28541,5.28541,0,-1,0,5.28541,56.31466,0,0,0,2.976461,5.56359,5.28541,0,0,0,29.59898,0,2.587129,-2.587129,36.273,93.00751,0.12793,5.813951,2.381169,0,32.57544
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.622299,57.00597,51.96413,5.090297,5.090297,0,-1,0,5.090297,31.87043,0,8.881784E-16,0,1.622299,5.358207,5.090297,0,0,2.874588,27.01185,0,3.735908,-3.735908,32.33501,82.91012,0.12793,5.599327,1.29784,0,28.63415
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2144204,51.18213,50.54115,3.460437,3.460437,0,-1,0,3.460437,6.196337,0,0,0,0.2144204,3.642565,3.460437,0,0,7.025597,23.27594,0,3.428145,-3.428145,28.72143,73.64455,0.12793,3.806481,0.1715363,0,23.49036
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,49.4071,49.4071,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.83465,19.8478,0,4.539566,-4.539566,23.93631,61.37502,0.12793,4.743846,0,0,19.8478
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,47.78187,47.78187,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.87861,15.30823,0,8.8,-8.8,14.66029,37.59042,0.12793,12.44342,0,0,15.30823
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.83158,45.83158,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.65639,6.50823,0,5.778353,-5.778353,8.569373,21.97271,0.12793,6.038379,0,0,6.50823
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,43.88131,43.88131,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.07678,0.729877,0,0.4925485,-0.4925485,8.050181,20.64145,0.12793,0.5147131,0,0,0.729877
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.33553,42.33553,1.427422,0.2254621,0,-1,0,0.2254621,0,0,1.20196,1.344702,0,0.2373286,0.2254621,0,0,32.62405,0.2373286,0,0.2373286,-0.2373286,7.800015,20,0.12793,1.570164,0,0,0.2373286
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,41.25926,41.25926,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12793,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,40.13966,40.13966,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12793,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.22953,39.22953,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12793,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,38.39885,38.39885,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12793,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.60429,37.60429,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12793,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.03366,37.03366,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281928,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2553801,37.55301,36.85307,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.78656,1.776357E-15,0,0,0.2553801,0,0,8.8,8.36,24.52775,7.524,8.61538,0,8.61538,23.90428,61.29289,0.1284017,1.010985,0.204304,12,7.77938
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.188574,42.65554,36.46302,2.859214,2.859214,11.65921,0,3.285781,2.859214,76.54462,1.776357E-15,0,0,2.188574,0,0,8.8,8.36,15.91237,15.27784,10.54857,0,10.54857,33.91153,86.95247,0.1286886,3.145135,1.750859,12,17.46642
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.776075,48.758,37.64763,3.978226,3.978226,0,0,0,3.978226,94.91856,0,0,0,3.776075,4.187606,3.978226,0,0,5.363799,24.77156,0,0.4115317,-0.4115317,33.47774,85.84019,0.1286886,4.376049,3.02086,0,28.54763
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.340887,54.1701,40.93422,3.223098,3.223098,0,-1,0,3.223098,134.6806,0,0,0,4.340887,3.392735,3.223098,0,0,5.821057,24.36003,0.9481518,0,0.9481518,34.37724,88.14658,0.1286562,3.545408,3.47271,0,28.70091
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.073,59.78279,43.71517,2.118521,2.118521,0,0,0,2.118521,239.4596,0,0,0,5.073,2.230022,2.118521,0,0,4.872905,25.21336,2.842979,0,2.842979,37.07432,95.06217,0.1285591,2.330373,4.0584,0,30.28636
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.130937,62.93251,46.32277,4.425145,4.425145,0,0,0,4.425145,115.9496,0,0,0,5.130937,4.658047,4.425145,0,0,2.029926,27.77205,0.4728903,0,0.4728903,37.52295,96.21249,0.128543,4.867659,4.10475,0,32.90298
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.378726,66.16582,48.3525,3.928519,3.928519,0,0,0,3.928519,136.9149,0,0,0,5.378726,4.135283,3.928519,0,0,1.557036,28.19765,1.243443,0,1.243443,38.70258,99.23718,0.1285006,4.32137,4.30298,0,33.57637
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.503526,73.06954,50.42558,4.378303,4.378303,0,0,0,4.378303,148.5399,1.581193,0,0,6.503526,4.608739,4.378303,0,0,0.3135928,29.31674,0.3135928,0,0.3135928,39.00008,100,0.1284899,4.816133,5.202821,0,35.82027
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.157802,65.37524,51.68243,0.9108841,0.9108841,0,-1,0,0.9108841,456.4578,3.198976,0,0,4.157802,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1284899,1.001973,3.326241,0,33.75678
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.680492,60.58789,52.05081,1.62797,1.62797,0,-1,0,1.62797,164.6524,0.9668393,0,0,2.680492,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1284899,1.790767,2.144394,0,32.27947
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.467159,60.29721,52.45531,0.3820679,0.3820679,0,-1,0,0.3820679,645.7384,2.064982,0,0,2.467159,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1284899,0.4202746,1.973727,0,32.06614
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.513352,56.61896,51.92802,3.310921,3.310921,0,-1,0,3.310921,45.70789,0,0,0,1.513352,3.48518,3.310921,0,0,0,29.59898,0,1.971828,-1.971828,36.92159,94.67056,0.1284899,3.642013,1.210682,0,31.11233
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1160315,50.85114,50.50504,0,0,0,-1,0,0,0,0,0,0,0.1160315,0,0,0,0,2.19092,27.62715,0.1160315,0,0.1160315,37.03167,94.9528,0.1284859,0,0.09282517,0,27.74318
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.36376,49.36376,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.074888,27.73158,0,5.91231,-5.91231,30.79955,78.97303,0.1284859,6.178363,0,0,27.73158
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.78187,47.78187,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.644121,21.81927,0,4.527108,-4.527108,26.02755,66.73718,0.1284859,4.730828,0,0,21.81927
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,45.83158,45.83158,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.67424,17.29216,0,0.3244707,-0.3244707,25.68553,65.86021,0.1284859,0.3390719,0,0,17.29216
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,43.88131,43.88131,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.03476,16.96769,0,2.807969,-2.807969,22.72567,58.27084,0.1284859,2.934327,0,0,16.96769
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,42.33553,42.33553,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.15473,14.15972,0,0.7156431,-0.7156431,21.97132,56.3366,0.1284859,0.747847,0,0,14.15972
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,41.23759,41.23759,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.94989,13.44408,0,0.7272807,-0.7272807,21.2047,54.37091,0.1284859,0.7600083,0,0,13.44408
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,40.13966,40.13966,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.75798,12.7168,0,0.5012534,-0.5012534,20.67633,53.01612,0.1284859,0.5238097,0,0,12.7168
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,39.18619,39.18619,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.31493,12.21554,0,0.3720845,-0.3720845,20.28412,52.01046,0.1284859,0.3888283,0,0,12.21554
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72835,11.84346,0,0,0,20.28412,52.01046,0.1284859,0,0,0,11.84346
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.58262,37.58262,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.72835,11.84346,0,1.389321,-1.389321,18.81964,48.25541,0.1284859,1.45184,0,0,11.84346
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.01199,37.01199,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.27204,10.45414,0,1.268909,-1.268909,17.4821,44.8258,0.1284859,1.32601,0,0,10.45414
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07523031,37.03694,36.83141,0,0,0,0,0,0,0,0,0,0,0.07523031,0,0,0,0,22.68194,9.18523,0.07523031,0,0.07523031,17.55347,45.0088,0.1284834,0,0.06018424,0,9.26046
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.489868,43.54795,36.46302,5.600306,5.600306,0,0,0,5.600306,44.45951,0,8.881784E-16,0,2.489868,5.895059,5.600306,0,0,22.60671,9.252937,0,3.40519,-3.40519,13.96408,35.80527,0.1284834,6.160336,1.991895,0,11.74281
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.740707,51.88495,37.64763,7.877213,7.877213,12,0,3.372,7.877213,60.18254,0,0,0,4.740707,0,0,4.122787,3.916648,26.39026,5.847747,8.657354,0,8.657354,22.17717,56.86443,0.1288307,8.664934,3.792566,12,10.58845
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.610965,62.2051,40.91255,5.785572,5.785572,0,-1,0,5.785572,114.2664,0,0,0,6.610965,6.090076,5.785572,0,0,17.7329,13.63937,0.5208893,0,0.5208893,22.67133,58.1315,0.128813,6.364129,5.288772,0,20.25033
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.029665,63.28204,43.71517,0,0,0,0,0,0,0,0,0,0,6.029665,0,0,0,0,17.21201,14.10817,6.029665,0,6.029665,28.39157,72.79875,0.1286078,0,4.823731,0,20.13783
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.5159,72.30017,46.27943,2.395285,2.395285,0,0,0,2.395285,313.7789,0,0,0,7.5159,2.521353,2.395285,0,0,11.18235,19.53486,4.994547,0,4.994547,33.12981,84.94807,0.1284383,2.634814,6.01272,0,27.05077
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.369714,78.71378,48.30917,3.352432,3.352432,0,0,0,3.352432,249.661,0,0,0,8.369714,3.528875,3.352432,0,0,6.187801,24.02996,4.840838,0,4.840838,37.72224,96.72349,0.1282745,3.687675,6.695771,0,32.39967
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.288866,72.12719,50.38224,1.547744,1.547744,0,0,0,1.547744,406.3246,3.312699,0,0,6.288866,1.629205,1.547744,0,0,1.346963,28.38671,1.346963,0,1.346963,39.00008,100,0.128229,1.702519,5.031093,0,34.67558
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.09061,68.82211,51.63909,0,0,0,-1,0,0,0,5.09061,0,0,5.09061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128229,0,4.072488,0,34.68959
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.542859,71.01773,52.00747,3.993766,3.993766,0,-1,0,3.993766,138.7878,1.338895,0,0,5.542859,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.128229,4.393143,4.434287,0,35.14184
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.630311,64.27511,52.41198,7.622145,7.622145,0,-1,0,7.622145,47.62846,0,0,0.02435968,3.630311,8.023311,7.622145,0,0,0,29.59898,0,4.393,-4.393,34.36945,88.12662,0.128229,8.384359,2.904248,0,33.22929
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.723328,57.29432,51.92802,0.7603351,0.7603351,0,-1,0,0.7603351,226.6538,0,0,0,1.723328,0.8003528,0.7603351,0,0,4.881112,25.20598,0.9229754,0,0.9229754,35.24506,90.37177,0.1281978,0.8363686,1.378662,0,26.92931
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2519802,51.25867,50.50504,8.037092,8.037092,0,-1,0,8.037092,3.135216,0,1.776357E-15,0.4808015,0.2519802,8.460097,8.037092,0,0,3.958136,26.03666,0,8.208117,-8.208117,26.59295,68.1869,0.1281978,8.840801,0.2015841,0,26.28864
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.36376,49.36376,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.07827,17.82854,0,4.845287,-4.845287,21.48556,55.09108,0.1281978,5.063325,0,0,17.82854
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.78187,47.78187,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.46192,12.98325,0,6.36133,-6.36133,14.78013,37.8977,0.1281978,6.64759,0,0,12.98325
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,45.83158,45.83158,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.53006,6.621922,0,0.2074655,-0.2074655,14.56145,37.33697,0.1281978,0.2168014,0,0,6.621922
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,43.83797,43.83797,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.76058,6.414456,0,1.938483,-1.938483,12.5181,32.09764,0.1281978,2.025715,0,0,6.414456
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.29941,42.29941,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.91445,4.475973,0,1.3791,-1.3791,11.06441,28.37021,0.1281978,1.441159,0,0,4.475973
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,41.22314,41.22314,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.44678,3.096873,0,2.287634,-2.287634,8.653028,22.18721,0.1281978,2.390578,0,0,3.096873
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,40.12521,40.12521,1.528466,0.7687764,0,-1,0,0.7687764,0,0,0.7596895,0.912536,0,0.8092383,0.7687764,0,0,31.9886,0.8092383,0,0.8092383,-0.8092383,7.800015,20,0.1281978,1.681312,0,0,0.8092383
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.18619,39.18619,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281978,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,38.37718,38.37718,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281978,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,37.58262,37.58262,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281978,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.03366,37.03366,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128447,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1314232,37.21252,36.85307,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,864.5635,0,0,0,0.1314232,0,0,8.8,8.36,24.52775,7.524,8.491424,0,8.491424,23.78668,60.99136,0.1285897,0.01672121,0.1051385,12,7.655423
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.463296,40.57116,36.48469,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.463296,0,0,8.8,8.36,16.03633,15.16628,9.823296,0,9.823296,33.10588,84.88669,0.1286857,0,1.170637,12,16.62958
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.088068,43.59085,37.64763,3.065348,3.065348,0,0,0,3.065348,68.11847,0,0,0,2.088068,3.226682,3.065348,0,0,6.213035,24.00725,0,1.138614,-1.138614,31.90567,81.80925,0.1286857,3.371882,1.670454,0,26.09532
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.290957,47.5652,40.87643,3.144955,3.144955,0,-1,0,3.144955,72.84546,4.440892E-16,0,0,2.290957,3.310479,3.144955,0,0,7.478161,22.86863,0,1.019522,-1.019522,30.831,79.05369,0.1286857,3.45945,1.832765,0,25.15959
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.69392,48.61512,43.63572,0,0,0,0,0,0,0,0,0,0,1.69392,0,0,0,0,8.610963,21.84911,1.69392,0,1.69392,32.438,83.17418,0.1286287,0,1.355136,0,23.54303
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.152769,52.73788,46.23609,4.044676,4.044676,0,0,0,4.044676,53.22475,0,0,0,2.152769,4.257554,4.044676,0,0,6.917043,23.37364,0,2.104785,-2.104785,30.21936,77.48537,0.1286287,4.449143,1.722215,0,25.52641
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7931349,50.62815,48.26583,0.3495359,0.3495359,0,0,0,0.3495359,226.9108,0,0,0,0.7931349,0.3679326,0.3495359,0,0,9.255692,21.26885,0.4252023,0,0.4252023,30.62274,78.51968,0.1286144,0.3844895,0.6345079,0,22.06199
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8749777,52.9491,50.30278,0.3189653,0.3189653,0,0,0,0.3189653,274.3175,0,0,0,0.8749777,0.335753,0.3189653,0,0,8.83049,21.65154,0.5392247,0,0.5392247,31.13429,79.83136,0.1285963,0.3508618,0.6999822,0,22.52651
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.02895,54.70834,51.55963,3.078967,3.078967,0,-1,0,3.078967,33.41867,0,0,0,1.02895,3.241018,3.078967,0,0,8.291265,22.13684,0,2.212068,-2.212068,28.80257,73.85259,0.1285963,3.386864,0.8231599,0,23.16579
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.727067,57.34389,51.96413,5.121311,5.121311,0,-1,0,5.121311,33.72314,0,0,0,1.727067,5.390854,5.121311,0,0,10.74912,19.92477,0,3.663787,-3.663787,24.9406,63.95012,0.1285963,5.633442,1.381654,0,21.65184
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8862619,55.09496,52.37586,0,0,0,-1,0,0,0,0,0,0,0.8862619,0,0,0,0,14.81999,16.26098,0.8862619,0,0.8862619,25.78138,66.10597,0.1285665,0,0.7090095,0,17.14725
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.452765,56.34333,51.84856,6.778277,6.778277,0,-1,0,6.778277,21.43266,0,0,0,1.452765,7.135029,6.778277,0,0,13.93373,17.05862,0,5.682264,-5.682264,19.79175,50.74797,0.1285665,7.456105,1.162212,0,18.51138
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2311702,51.15261,50.4617,7.921944,7.921944,0,-1,0,7.921944,2.918099,0,0,0.3541378,0.2311702,8.338888,7.921944,0,0,20.24736,11.37636,0,8.107718,-8.107718,11.24546,28.83446,0.1285665,8.714138,0.1849361,0,11.60753
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,49.32764,49.32764,3.615369,3.105206,0,-1,0,3.105206,0,0,0.510163,0.8717,0,3.268638,3.105206,0,0,29.25593,3.268638,0,3.268638,-3.268638,7.800015,20,0.1285665,3.976906,0,0,3.268638
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.73853,47.73853,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.78825,45.78825,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,43.80185,43.80185,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.29941,42.29941,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.20148,41.20148,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.08187,40.08187,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.18619,39.18619,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,38.37718,38.37718,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,37.58262,37.58262,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285665,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.03366,37.03366,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287609,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03878243,36.98066,36.87474,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.041129,0,0,0,0.03878243,0,0,8.8,8.36,24.52775,7.524,8.398783,0,8.398783,23.69879,60.76601,0.1290426,2.090053,0.03102595,12,7.562782
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.206923,42.75471,36.50636,6.960478,6.960478,12,0,3.372,6.960478,31.70648,0,0,0,2.206923,0,0,5.039522,4.787546,16.12897,15.0829,6.994469,0,6.994469,30.33433,77.78017,0.1293291,7.656526,1.765538,12,17.28983
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.435935,50.89777,37.66208,2.067946,2.067946,7.013807,0,2.110493,2.067946,214.5092,0,0,0,4.435935,0,0,4.94586,4.698567,9.134502,21.37793,9.134502,0,9.134502,39.00008,100,0.1293153,2.274741,3.548748,12,25.81386
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.073311,60.13765,40.85476,1.353928,1.353928,0,-1,0,1.353928,448.5696,4.648123,0,0,6.073311,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1293153,1.489321,4.858648,0,35.67229
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.96262,62.89684,43.5996,6.163188,6.163188,0,0,0,6.163188,96.74571,0,0,0,5.96262,6.487566,6.163188,0,0,0,29.59898,0,0.5249464,-0.5249464,38.44674,98.58118,0.1293153,6.779507,4.770096,0,35.5616
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.271181,71.1116,46.15663,6.451647,6.451647,0,0,0,6.451647,112.7027,0,0,0,7.271181,6.791207,6.451647,0,0,0.5832738,29.07403,0.4799731,0,0.4799731,38.90208,99.74872,0.1292993,7.096812,5.816945,0,36.34521
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.20618,73.32413,48.18637,4.433031,4.433031,0,0,0,4.433031,162.5565,2.436531,0,0,7.20618,4.666348,4.433031,0,0,0.1033007,29.50601,0.1033007,0,0.1033007,39.00008,100,0.1292958,4.876334,5.764944,0,36.71219
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.553053,73.07713,50.25945,6.139119,6.139119,0,0,0,6.139119,106.7426,0.09082238,0,0,6.553053,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1292958,6.753031,5.242442,0,36.15203
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.898687,76.03758,51.48018,5.708489,5.708489,0,-1,0,5.708489,120.8496,0.8897512,0,0,6.898687,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1292958,6.279337,5.51895,0,36.49767
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.477164,70.61441,51.88468,7.453821,7.453821,0,-1,0,7.453821,73.48129,0,8.881784E-16,0,5.477164,7.846128,7.453821,0,0,0,29.59898,0,2.368963,-2.368963,36.50297,93.59718,0.1292958,8.199203,4.381732,0,35.07614
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.242993,62.77584,52.28918,4.78868,4.78868,0,-1,0,4.78868,67.72208,0,0,0,3.242993,5.040716,4.78868,0,0,2.632181,27.23001,0,1.797722,-1.797722,34.60801,88.7383,0.1292958,5.267548,2.594395,0,30.47301
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.548672,56.6052,51.80522,2.288596,2.288596,0,-1,0,2.288596,67.66906,4.440892E-16,0,0,1.548672,2.409049,2.288596,0,0,4.629651,25.43229,0,0.8603771,-0.8603771,33.70109,86.41287,0.1292958,2.517456,1.238937,0,26.98096
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2361043,51.13113,50.42558,7.242199,7.242199,0,-1,0,7.242199,3.260118,0,8.881784E-16,0,0.2361043,7.623368,7.242199,0,0,5.585625,24.57191,0,7.387264,-7.387264,25.91423,66.44661,0.1292958,7.96642,0.1888834,0,24.80802
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,49.28431,49.28431,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.7937,17.18465,0,6.911961,-6.911961,18.62838,47.76499,0.1292958,7.222999,0,0,17.18465
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,47.70241,47.70241,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.47365,10.27269,0,8.190418,-8.190418,9.994925,25.62796,0.1292958,8.558987,0,0,10.27269
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,45.78825,45.78825,8.888956,1.978159,0,-1,0,1.978159,0,0,6.910797,7.799692,0,2.082273,1.978159,0,0,30.57412,2.082273,0,2.082273,-2.082273,7.800015,20,0.1292958,9.777851,0,0,2.082273
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,43.80185,43.80185,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,42.25607,42.25607,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,41.17981,41.17981,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,40.08187,40.08187,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,39.18619,39.18619,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.37718,38.37718,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,37.58262,37.58262,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292958,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.05532,37.05532,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294665,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2150159,37.47823,36.88919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2150159,0,0,8.8,8.36,24.52775,7.524,8.575016,0,8.575016,23.86598,61.19471,0.1296006,0,0.1720128,12,7.739016
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.102616,42.47038,36.52803,2.330505,2.330505,11.13051,0,3.152018,2.330505,90.22148,0,0,0,2.102616,0,0,8.8,8.36,15.95274,15.24151,10.46262,0,10.46262,33.79169,86.64519,0.1298397,2.563556,1.682093,12,17.34413
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.009758,49.51862,37.66208,3.862892,3.862892,0,0,0,3.862892,103.802,0,0,0,4.009758,4.066203,3.862892,0,0,5.490121,24.65787,0,0.05644416,-0.05644416,33.73219,86.49263,0.1298397,4.249182,3.207807,0,28.66763
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.252356,57.17529,40.83309,4.312821,4.312821,0,-1,0,4.312821,121.7847,0,0,0,5.252356,4.539812,4.312821,0,0,5.552837,24.60143,0.7125441,0,0.7125441,34.40817,88.22591,0.1298159,4.744103,4.201885,0,29.85378
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.102495,59.70911,43.55626,3.881311,3.881311,0,0,0,3.881311,131.4632,0,0,0,5.102495,4.08559,3.881311,0,0,4.840293,25.24271,1.016904,0,1.016904,35.37289,90.69955,0.1297819,4.269442,4.081996,0,30.34521
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.537457,68.01627,46.07718,1.459864,1.459864,0,0,0,1.459864,447.8127,1.17737,0,0,6.537457,1.536699,1.459864,0,0,3.823388,26.15793,3.823388,0,3.823388,39.00008,100,0.1296545,1.60585,5.229966,0,32.69538
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.361361,78.41105,48.10691,0,0,0,0,0,0,0,8.361361,0,0,8.361361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296545,0,6.689089,0,37.96034
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.662434,77.82794,50.17999,6.953371,6.953371,0,0,0,6.953371,110.1974,0.3430962,0,0,7.662434,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1296545,7.648708,6.129947,0,37.26141
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.176114,77.16374,51.40072,0,0,0,-1,0,0,0,7.176114,0,0,7.176114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296545,0,5.740891,0,36.77509
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.110116,73.08125,51.80522,6.225005,6.225005,0,-1,0,6.225005,98.1544,0,8.881784E-16,0,6.110116,6.552636,6.225005,0,0,0,29.59898,0,0.4425205,-0.4425205,38.53362,98.80396,0.1296545,6.847505,4.888093,0,35.7091
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.195679,66.14644,52.25306,2.806328,2.806328,0,-1,0,2.806328,149.5078,0.7499603,0,0,4.195679,2.95403,2.806328,0,0,0.4916894,29.15646,0.4916894,0,0.4916894,39.00008,100,0.1296382,3.086961,3.356544,0,33.35214
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.800516,57.37148,51.76188,7.266755,7.266755,0,-1,0,7.266755,24.77744,0,8.881784E-16,0,1.800516,7.649215,7.266755,0,0,0,29.59898,0,5.8487,-5.8487,32.83501,84.19216,0.1296382,7.99343,1.440413,0,31.39949
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1972696,50.97113,50.38224,1.413544,1.413544,0,-1,0,1.413544,13.95568,0,2.220446E-16,0,0.1972696,1.487941,1.413544,0,0,6.498555,23.75028,0,1.290671,-1.290671,31.47452,80.70374,0.1296382,1.554898,0.1578157,0,23.94755
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,49.24097,49.24097,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.932634,22.45961,0,8.8,-8.8,22.19851,56.91913,0.1296382,13.17732,0,0,22.45961
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,47.70241,47.70241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71041,13.65961,0,0,0,22.19851,56.91913,0.1296382,0,0,0,13.65961
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,45.75213,45.75213,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.71041,13.65961,0,0.6423634,-0.6423634,21.52139,55.18296,0.1296382,0.6712697,0,0,13.65961
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.80185,43.80185,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.42415,13.01724,0,1.287764,-1.287764,20.16397,51.70239,0.1296382,1.345713,0,0,13.01724
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.25607,42.25607,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.855,11.72948,0,0.8677364,-0.8677364,19.2493,49.35708,0.1296382,0.9067845,0,0,11.72948
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,41.17981,41.17981,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.81915,10.86174,0,0.584318,-0.584318,18.63337,47.77779,0.1296382,0.6106123,0,0,10.86174
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46839,10.27743,0,0,0,18.63337,47.77779,0.1296382,0,0,0,10.27743
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.18619,39.18619,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.46839,10.27743,0,0.8557058,-0.8557058,17.73138,45.46499,0.1296382,0.8942125,0,0,10.27743
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.37718,38.37718,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.41918,9.421721,0,1.783299,-1.783299,15.85162,40.6451,0.1296382,1.863547,0,0,9.421721
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,37.60429,37.60429,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.40062,7.638422,0,1.3433,-1.3433,14.43566,37.01443,0.1296382,1.403748,0,0,7.638422
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.077,37.077,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.89317,6.295122,0,1.863729,-1.863729,12.47111,31.97715,0.1296382,1.947597,0,0,6.295122
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04114094,37.02325,36.91086,1.435207,1.435207,0,0,0,1.435207,2.866551,0,2.220446E-16,0,0.04114094,1.510744,1.435207,0,0,27.96398,4.431392,0,1.469604,-1.469604,10.92202,28.00511,0.1296382,1.578728,0.03291275,0,4.472533
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.530062,43.75863,36.5497,5.671737,5.671737,12,0,3.372,5.671737,44.60824,0,0,0,2.530062,0,0,6.328263,6.01185,29.59688,2.961789,8.541912,0,8.541912,19.02559,48.78345,0.1299833,6.238911,2.02405,12,5.491851
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.065415,52.98583,37.66208,8.143351,8.143351,12,0,3.372,8.143351,62.20308,0,0,0,5.065415,0,0,3.856649,3.663817,21.05497,10.64951,8.729232,0,8.729232,27.30686,70.01745,0.1303162,8.957685,4.052332,12,15.71492
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.036881,63.71644,40.81142,3.889434,3.889434,0,-1,0,3.889434,180.923,0,0,0,7.036881,4.094141,3.889434,0,0,12.32573,18.50582,2.94274,0,2.94274,30.09859,77.17571,0.1302182,4.278378,5.629505,0,25.5427
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.888948,70.45958,43.51292,3.817112,3.817112,0,0,0,3.817112,206.6732,0,0,0,7.888948,4.018013,3.817112,0,0,9.382993,21.15428,3.870936,0,3.870936,33.77088,86.59183,0.1300896,4.198823,6.311159,0,29.04323
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.539342,72.05202,45.99772,4.43661,4.43661,0,0,0,4.43661,169.9347,0,0,0,7.539342,4.670116,4.43661,0,0,5.512057,24.63813,2.869226,0,2.869226,36.49287,93.57127,0.1299944,4.880271,6.031474,0,32.17747
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.442026,74.19179,48.06358,4.181712,4.181712,0,0,0,4.181712,177.966,0.397392,0,0,7.442026,4.401802,4.181712,0,0,2.642831,27.22043,2.642831,0,2.642831,39.00008,100,0.1299069,4.599883,5.95362,0,34.66246
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.651409,73.29868,50.10053,3.263312,3.263312,0,0,0,3.263312,203.8239,3.216344,0,0,6.651409,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1299069,3.589643,5.321127,0,36.25039
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.650414,70.69025,51.35738,3.059728,3.059728,0,-1,0,3.059728,184.6705,2.429648,0,0,5.650414,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1299069,3.3657,4.520331,0,35.24939
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.30103,65.98809,51.76188,6.102873,6.102873,0,-1,0,6.102873,70.4755,0,8.881784E-16,0,4.30103,6.424077,6.102873,0,0,0,29.59898,0,2.123047,-2.123047,36.76219,94.26184,0.1299069,6.713161,3.440824,0,33.90001
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.549711,63.76822,52.20972,0,0,0,-1,0,0,0,1.19077,0,0,3.549711,0,0,0,0,2.358941,27.47593,2.358941,0,2.358941,39.00008,100,0.1298288,0,2.839769,0,31.02564
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.898399,57.65158,51.72577,5.663068,5.663068,0,-1,0,5.663068,33.52245,0,8.881784E-16,0,1.898399,5.961125,5.663068,0,0,0,29.59898,0,4.062725,-4.062725,34.71759,89.01928,0.1298288,6.229375,1.51872,0,31.49738
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2576163,51.10863,50.3389,5.081597,5.081597,0,-1,0,5.081597,5.069592,0,0,0,0.2576163,5.34905,5.081597,0,0,4.514139,25.53625,0,5.091433,-5.091433,29.35075,75.25818,0.1298288,5.589756,0.206093,0,25.79387
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17129,20.44482,0,0,0,29.35075,75.25818,0.1298288,0,0,0,20.44482
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,47.65907,47.65907,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.17129,20.44482,0,4.392791,-4.392791,24.72034,63.38536,0.1298288,4.590467,0,0,20.44482
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,45.75213,45.75213,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.05217,16.05203,0,8.8,-8.8,15.44432,39.60075,0.1298288,10.44764,0,0,16.05203
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,43.80185,43.80185,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.82994,7.252028,0,2.06073,-2.06073,13.27212,34.03102,0.1298288,2.153463,0,0,7.252028
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.25607,42.25607,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.11964,5.191298,0,1.168578,-1.168578,12.04034,30.87259,0.1298288,1.221164,0,0,5.191298
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,41.17981,41.17981,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.41806,4.02272,0,0.08994135,-0.08994135,11.94553,30.6295,0.1298288,0.09398871,0,0,4.02272
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,40.08187,40.08187,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.518,3.932779,0,0.8968363,-0.8968363,11.00018,28.20553,0.1298288,0.9371939,0,0,3.932779
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,39.16452,39.16452,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.51448,3.035943,0,1.589232,-1.589232,9.324983,23.91016,0.1298288,1.660747,0,0,3.035943
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,38.37718,38.37718,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.2803,1.446711,0,0.5668957,-0.5668957,8.727423,22.37796,0.1298288,0.592406,0,0,1.446711
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91018,0.8798152,0,0,0,8.727423,22.37796,0.1298288,0,0,0,0.8798152
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.077,37.077,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.91018,0.8798152,8.36,0,8.36,16.65841,42.7138,0.1300228,0.8543198,0,12,0.8798152
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1051502,37.19843,36.91086,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.89897,1.776357E-15,0,0,0.1051502,0,0,8.8,8.36,23.55018,8.403815,8.46515,0,8.46515,24.68916,63.30542,0.1302015,0.6844518,0.08412019,12,8.508965
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.271624,37.29296,36.5497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.271624,0,0,8.8,8.36,15.08503,16.02245,8.631624,0,8.631624,32.87784,84.30198,0.1303297,0,0.2172992,12,16.29408
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.288785,41.27716,37.66208,3.547652,3.547652,0,0,0,3.547652,36.32782,0,0,0,1.288785,3.73437,3.547652,0,0,6.453407,23.79091,0,2.445585,-2.445585,30.29996,77.69206,0.1303297,3.902416,1.031028,0,25.0797
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4643677,42.0845,40.7753,0.3043356,0.3043356,0,-1,0,0.3043356,152.5841,0,0,0,0.4643677,0.3203532,0.3043356,0,0,9.170724,21.34533,0.1440145,0,0.1440145,30.43659,78.04238,0.130325,0.3347691,0.3714941,0,21.80969
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.533661,47.92154,43.43346,1.735424,1.735424,0,0,0,1.735424,88.37386,0,0,0,1.533661,1.826762,1.735424,0,0,9.02671,21.47494,0,0.2931008,-0.2931008,30.12763,77.25019,0.130325,1.908966,1.226929,0,23.0086
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.46352,50.30418,45.95438,0,0,0,0,0,0,0,0,0,0,1.46352,0,0,0,0,9.352377,21.18184,1.46352,0,1.46352,31.51605,80.81023,0.1302767,0,1.170816,0,22.64536
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.630717,52.915,47.98412,4.601867,4.601867,0,0,0,4.601867,35.43599,0,0,0,1.630717,4.844071,4.601867,0,0,7.888856,22.49901,0,3.213354,-3.213354,28.12888,72.12519,0.1302767,5.062054,1.304574,0,24.12972
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7316131,52.25983,50.05719,0,0,0,0,0,0,0,0,0,0,0.7316131,0,0,0,0,11.45925,19.28565,0.7316131,0,0.7316131,28.82295,73.90485,0.1302526,0,0.5852905,0,20.01727
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.692019,56.51915,51.27792,3.047181,3.047181,0,-1,0,3.047181,55.52736,0,0,0,1.692019,3.207559,3.047181,0,0,10.72764,19.94411,0,1.51554,-1.51554,27.22543,69.80865,0.1302526,3.351899,1.353615,0,21.63612
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.668543,56.86296,51.68243,2.129147,2.129147,0,-1,0,2.129147,78.36673,0,0,0,1.668543,2.241207,2.129147,0,0,12.41157,18.42857,0,0.5726644,-0.5726644,26.62179,68.26086,0.1302526,2.342061,1.334834,0,20.09711
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9359339,54.99994,52.13027,5.122208,5.122208,0,-1,0,5.122208,18.27208,0,0,0,0.9359339,5.391798,5.122208,0,0,13.04786,17.8559,0,4.455864,-4.455864,21.92489,56.21757,0.1302526,5.634429,0.7487471,0,18.79184
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.208504,52.31037,51.68243,2.253364,2.253364,0,-1,0,2.253364,9.253011,0,0,0,0.208504,2.371963,2.253364,0,0,17.99882,13.40004,0,2.163458,-2.163458,19.64441,50.37018,0.1302526,2.478701,0.1668032,0,13.60854
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2358871,51.00712,50.30278,4.938266,4.938266,0,-1,0,4.938266,4.776721,0,0,0,0.2358871,5.198174,4.938266,0,0,20.40267,11.23658,0,4.962287,-4.962287,14.4137,36.95813,0.1302526,5.432092,0.1887097,0,11.47247
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,6.098053,5.960577,0,-1,0,5.960577,0,0,0.1374763,0.7472817,0,6.274292,5.960577,0,0,25.91632,6.274292,0,6.274292,-6.274292,7.800015,20,0.1302526,6.707859,0,0,6.274292
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.25607,42.25607,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302526,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304995,1.710071,0,12,0
