Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.447046,59.84301,45.75213,6.150035,6.150035,0,-1,0,6.150035,72.30928,0,0,0,4.447046,6.473721,6.150035,0,0,0,29.59898,0,2.026675,-2.026675,36.86377,94.52231,0.1286547,6.765038,3.557637,0,34.04602
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.269327,59.85129,46.32277,3.362092,3.362092,0,-1,0,3.362092,126.9843,0,0,0,4.269327,3.539044,3.362092,0,0,2.251861,27.5723,0.7302836,0,0.7302836,37.55658,96.29874,0.1286364,3.698301,3.415462,0,31.84163
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.257609,57.14246,47.00898,0,0,0,-1,0,0,0,1.736032,0,0,3.257609,0,0,0,0,1.521577,28.22956,1.521577,0,1.521577,39.00008,100,0.1285983,0,2.606087,0,31.48717
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.858073,52.23363,46.64059,2.970036,2.970036,0,-1,0,2.970036,62.56061,0,0,0,1.858073,3.126354,2.970036,0,0,0,29.59898,0,1.268281,-1.268281,37.66319,96.5721,0.1285983,3.26704,1.486458,0,31.45705
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4214579,46.4465,45.22483,4.94237,4.94237,0,-1,0,4.94237,8.527445,0,0,0,0.4214579,5.202496,4.94237,0,0,1.409201,28.3307,0,4.781037,-4.781037,32.62354,83.64993,0.1285983,5.436608,0.3371663,0,28.75216
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,43.96076,43.96076,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.721465,23.54966,0,2.394789,-2.394789,30.09921,77.1773,0.1285983,2.502555,0,0,23.54966
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,42.53778,42.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382342,21.15487,0,0,0,30.09921,77.1773,0.1285983,0,0,0,21.15487
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,41.17981,41.17981,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.382342,21.15487,0,1.78307,-1.78307,28.21968,72.35802,0.1285983,1.863308,0,0,21.15487
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.85795,39.85795,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.36353,19.3718,0,1.171761,-1.171761,26.98454,69.19099,0.1285983,1.22449,0,0,19.3718
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.0056,39.0056,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.66549,18.20004,0,0.888836,-0.888836,26.04763,66.78865,0.1285983,0.9288336,0,0,18.20004
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,38.25439,38.25439,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.65308,17.3112,0,0.5455794,-0.5455794,25.47253,65.31406,0.1285983,0.5701305,0,0,17.3112
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.42371,37.42371,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.25928,16.76562,0,1.312396,-1.312396,24.08915,61.76692,0.1285983,1.371454,0,0,16.76562
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.85307,36.85307,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.7175,15.45323,0,0.0374076,-0.0374076,24.04972,61.66582,0.1285983,0.03909094,0,0,15.45323
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,36.26077,36.26077,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.75906,15.41582,0,0.1054207,-0.1054207,23.93859,61.38089,0.1285983,0.1101646,0,0,15.41582
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,35.77681,35.77681,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.8762,15.3104,0,2.376123,-2.376123,21.43394,54.95871,0.1285983,2.483049,0,0,15.3104
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,35.35064,35.35064,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.51634,12.93428,0,0.3868884,-0.3868884,21.02612,53.91303,0.1285983,0.4042984,0,0,12.93428
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2152971,35.7464,35.16283,1.332562,1.332562,0,0,0,1.332562,16.15662,0,0,0,0.2152971,1.402697,1.332562,0,0,18.94621,12.54739,0,1.1874,-1.1874,19.77449,50.70373,0.1285983,1.465819,0.1722377,0,12.76268
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9476447,37.43314,34.83778,4.411078,4.411078,0,0,0,4.411078,21.48329,0,0,0,0.9476447,4.64324,4.411078,0,0,20.26554,11.35999,0,3.695596,-3.695596,15.87899,40.71529,0.1285983,4.852186,0.7581157,0,12.30763
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.799817,40.5794,35.55289,3.502552,3.502552,0,0,0,3.502552,51.38586,0,4.440892E-16,0,1.799817,3.686897,3.502552,0,0,24.37176,7.664392,0,1.88708,-1.88708,13.88984,35.61489,0.1285983,3.852808,1.439853,0,9.464209
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.852141,45.62602,37.40204,3.965082,3.965082,0,-1,0,3.965082,71.93145,0,4.440892E-16,0,2.852141,4.17377,3.965082,0,0,26.46852,5.777311,0,1.32163,-1.32163,12.49672,32.0428,0.1285983,4.36159,2.281713,0,8.629452
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.747901,53.49718,39.08506,9.467185,9.467185,12,0,3.372,9.467185,50.15114,0,0,0,4.747901,0,0,2.532815,2.406174,27.937,4.455681,7.154075,0,7.154075,19.28367,49.4452,0.1288041,10.4139,3.798321,12,9.203583
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.031749,59.93577,40.81142,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3954.891,3.552714E-15,0,0,6.031749,0,0,8.8,8.36,20.78292,10.89435,14.39175,0,14.39175,32.93688,84.45337,0.1287692,0.1677651,4.825399,12,16.9261
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.040033,62.00819,42.58112,3.796773,3.796773,0,0,0,3.796773,159.0834,0,0,0,6.040033,3.996603,3.796773,0,0,6.391172,23.84692,2.043431,0,2.043431,34.87545,89.42405,0.1287183,4.17645,4.832027,0,29.88696
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.027481,60.35923,44.37249,0.2859636,0.2859636,0,0,0,0.2859636,1758.084,0.3787246,0,0,5.027481,0.3010143,0.2859636,0,0,4.347742,25.68601,4.347742,0,4.347742,39.00008,100,0.1286101,0.31456,4.021984,0,30.71349
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.293747,59.08438,45.54988,3.978006,3.978006,0,-1,0,3.978006,107.9372,0.1063723,0,0,4.293747,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1286101,4.375807,3.434998,0,33.89273
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.083643,62.52296,46.11329,3.889041,3.889041,0,-1,0,3.889041,130.7171,0.9899158,0,0,5.083643,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1286101,4.277945,4.066915,0,34.68262
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.885322,55.6487,46.76339,6.11321,6.11321,0,-1,0,6.11321,47.19815,0,0,0,2.885322,6.434958,6.11321,0,0,0,29.59898,0,3.549636,-3.549636,35.25843,90.40606,0.1286101,6.724531,2.308258,0,32.4843
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.115648,49.70512,46.40222,4.215351,4.215351,0,-1,0,4.215351,26.46632,0,8.881784E-16,0,1.115648,4.437212,4.215351,0,0,3.94404,26.04934,0,3.321563,-3.321563,31.7572,81.42855,0.1286101,4.636886,0.8925185,0,27.16499
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3788509,46.11116,45.01536,1.131359,1.131359,0,-1,0,1.131359,33.48635,0,2.220446E-16,0,0.3788509,1.190904,1.131359,0,0,7.634666,22.72778,0,0.8120535,-0.8120535,30.90122,79.23373,0.1286101,1.244495,0.3030807,0,23.10663
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,43.75851,43.75851,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.536947,21.91573,0,0.6261979,-0.6261979,30.24115,77.54125,0.1286101,0.6543769,0,0,21.91573
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.33553,42.33553,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.232723,21.28953,0,4.400903,-4.400903,25.60219,65.64651,0.1286101,4.598944,0,0,21.28953
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.01367,41.01367,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.12262,16.88862,0,4.673884,-4.673884,20.67548,53.01395,0.1286101,4.884209,0,0,16.88862
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,39.71349,39.71349,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.31582,12.21474,0,3.013441,-3.013441,17.49904,44.86924,0.1286101,3.149046,0,0,12.21474
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,38.86114,38.86114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66409,9.2013,0,0,0,17.49904,44.86924,0.1286101,0,0,0,9.2013
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.10992,38.10992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66409,9.2013,0,0,0,17.49904,44.86924,0.1286101,0,0,0,9.2013
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66409,9.2013,0,0,0,17.49904,44.86924,0.1286101,0,0,0,9.2013
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,36.73028,36.73028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66409,9.2013,0,0,0,17.49904,44.86924,0.1286101,0,0,0,9.2013
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.13797,36.13797,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.66409,9.2013,0,0.7976842,-0.7976842,16.6582,42.71326,0.1286101,0.83358,0,0,9.2013
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,35.65401,35.65401,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.5504,8.403615,0,0.008679361,-0.008679361,16.64906,42.6898,0.1286101,0.009069933,0,0,8.403615
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,35.24951,35.24951,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.56005,8.394936,0,1.079431,-1.079431,15.51124,39.77232,0.1286101,1.128005,0,0,8.394936
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1635199,35.50427,35.06171,0,0,0,0,0,0,0,0,0,0,0.1635199,0,0,0,0,24.75941,7.315505,0.1635199,0,0.1635199,15.66636,40.17008,0.128606,0,0.1308159,0,7.479025
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.552853,39.03182,34.73666,0,0,0,0,0,0,0,0,0,0,1.552853,0,0,0,0,24.59589,7.462673,1.552853,0,1.552853,17.13953,43.94742,0.1285674,0,1.242282,0,9.015526
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.645487,40.00925,35.43009,1.824689,1.824689,0,0,0,1.824689,90.17901,0,2.220446E-16,0,1.645487,1.920726,1.824689,0,0,23.04304,8.860241,0,0.2752388,-0.2752388,16.8494,43.20351,0.1285674,2.007158,1.316389,0,10.50573
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.638206,51.14057,37.27925,3.611774,3.611774,0,-1,0,3.611774,128.419,0,0,0,4.638206,3.801868,3.611774,0,0,23.34886,8.585002,0.8363382,0,0.8363382,17.64282,45.23792,0.1285466,3.972952,3.710565,0,13.22321
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.231503,58.51393,38.94782,1.820182,1.820182,0,0,0,1.820182,342.356,0,0,0,6.231503,1.915981,1.820182,0,0,22.51252,9.337707,4.315522,0,4.315522,21.73689,55.73549,0.1284395,2.0022,4.985202,0,15.56921
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.241376,56.95824,40.67418,9.24306,9.24306,12,0,3.372,9.24306,56.70607,0,0,0,5.241376,0,0,2.75694,2.619093,18.197,13.22168,7.860468,0,7.860468,29.19398,74.85621,0.1286642,10.16737,4.1931,12,18.46305
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.717918,60.6314,42.41499,0,0,4.861701,0,1.56601,0,0,0,0,0,5.717918,0,0,4.861701,4.618616,10.33653,20.2961,10.33653,0,10.33653,39.00008,100,0.1285089,0,4.574335,12,26.01402
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.331248,68.9809,44.20635,1.625134,1.625134,0,0,0,1.625134,451.1165,5.620581,0,0,7.331248,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,1.787648,5.864999,0,36.93023
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.055427,61.5488,45.3404,0.5656906,0.5656906,0,-1,0,0.5656906,893.6735,4.459963,0,0,5.055427,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,0.6222596,4.044342,0,34.6544
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.743362,57.59106,45.91104,0.02856794,0.02856794,0,-1,0,0.02856794,13103.37,3.71329,0,0,3.743362,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,0.03142474,2.994689,0,33.34234
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.264047,53.43054,46.56113,0.5089176,0.5089176,0,-1,0,0.5089176,444.875,1.728344,0,0,2.264047,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,0.5598093,1.811238,0,31.86303
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.89639,51.89562,46.19997,0,0,0,-1,0,0,0,1.89639,0,0,1.89639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,0,1.517112,0,31.49537
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4378133,46.04277,44.77699,0.3695245,0.3695245,0,-1,0,0.3695245,118.4802,0.04884016,0,0,0.4378133,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1285089,0.406477,0.3502507,0,30.03679
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,43.51292,43.51292,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1285089,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,42.13328,42.13328,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1285089,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,40.81142,40.81142,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1285089,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,39.51123,39.51123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1285089,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,38.70223,38.70223,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1285089,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.97268,37.97268,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1285089,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.13478,37.13478,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1285089,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.60748,36.60748,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1285089,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.0224,36.0224,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1285089,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,35.53122,35.53122,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1285089,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.14838,35.14838,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1285089,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1503681,35.36721,34.96058,0,0,0,0,0,0,0,0,0,0,0.1503681,0,0,0,0,30.7992,1.879699,0.1503681,0,0.1503681,9.924044,25.44621,0.1285052,0,0.1202945,0,2.030067
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9555913,37.2497,34.63553,0.8864357,0.8864357,0,0,0,0.8864357,107.8015,0,0,0,0.9555913,0.9330902,0.8864357,0,0,30.64883,2.01503,0.02250104,0,0.02250104,9.94539,25.50095,0.1285046,0.9750792,0.764473,0,2.970621
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.107597,38.35811,35.3073,0,0,0,0,0,0,0,0,0,0,1.107597,0,0,0,0,30.62633,2.035281,1.107597,0,1.107597,10.99615,28.1952,0.1284773,0,0.8860772,0,3.142877
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.460879,41.23141,37.13478,3.16121,3.16121,0,-1,0,3.16121,46.21267,0,0,0.3192515,1.460879,3.327589,3.16121,0,0,29.51873,3.032118,0,1.86671,-1.86671,9.028463,23.14986,0.1284773,3.47733,1.168703,0,4.492997
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.631561,46.43058,38.80335,0,0,0,0,0,0,0,0,0,0,2.631561,0,0,0,0,31.59286,1.165408,2.631561,0,2.631561,11.52498,29.55118,0.1284122,0,2.105249,0,3.796969
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.378222,50.54265,40.48637,0,0,0,0,0,0,0,0,0,0,3.378222,0,0,0,0,28.96129,3.533813,3.378222,0,3.378222,14.72984,37.76876,0.1283289,0,2.702577,0,6.912035
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.634908,53.22655,42.21273,1.696775,1.696775,0,0,0,1.696775,214.2245,0,0,0,3.634908,1.786079,1.696775,0,0,25.58307,6.574213,1.848828,0,1.848828,16.4838,42.26606,0.1282833,1.866453,2.907926,0,10.20912
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.772355,49.23513,44.0041,3.665265,3.665265,0,0,0,3.665265,48.35543,4.440892E-16,0,0,1.772355,3.858174,3.665265,0,0,23.73425,8.238158,0,2.085819,-2.085819,14.28515,36.62852,0.1282833,4.031792,1.417884,0,10.01051
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.69855,56.60119,45.13815,0,0,0,-1,0,0,0,0,0,0,3.69855,0,0,0,0,26.05182,6.152339,3.69855,0,3.69855,17.7939,45.6253,0.1281922,0,2.95884,0,9.850889
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.447069,50.00117,45.70879,0.5008876,0.5008876,0,-1,0,0.5008876,288.901,0,0,0,1.447069,0.5272501,0.5008876,0,0,22.35327,9.481034,0.9198191,0,0.9198191,18.66652,47.86278,0.1281696,0.5509763,1.157655,0,10.9281
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.444709,47.70176,46.40222,2.514848,2.514848,0,-1,0,2.514848,17.68333,0,4.440892E-16,0,0.444709,2.647209,2.514848,0,0,21.43345,10.30887,0,2.2025,-2.2025,16.34488,41.90987,0.1281696,2.766333,0.3557672,0,10.75358
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.187301,46.57722,46.03384,3.665145,3.665145,0,-1,0,3.665145,5.110328,0,4.440892E-16,0,0.187301,3.858048,3.665145,0,0,23.88067,8.106371,0,3.670747,-3.670747,12.47557,31.98859,0.1281696,4.03166,0.1498408,0,8.293673
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1718292,45.10466,44.61086,0,0,0,-1,0,0,0,0,0,0,0.1718292,0,0,0,0,27.95928,4.435625,0.1718292,0,0.1718292,12.63859,32.40657,0.1281654,0,0.1374634,0,4.607454
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,43.31067,43.31067,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.78745,4.590271,0,2.170964,-2.170964,10.35019,26.53889,0.1281654,2.268657,0,0,4.590271
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19963,2.419307,0,0,0,10.35019,26.53889,0.1281654,0,0,0,2.419307
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.65251,40.65251,3.46128,2.298342,0,-1,0,2.298342,0,0,1.162939,1.509067,0,2.419307,2.298342,0,0,30.19963,2.419307,0,2.419307,-2.419307,7.800015,20,0.1281654,3.807408,0,0,2.419307
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,39.38844,39.38844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,38.55776,38.55776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,37.82821,37.82821,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.03366,37.03366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,36.50636,36.50636,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,35.45176,35.45176,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281654,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.06171,35.06171,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128324,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1486072,35.28278,34.88112,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.74307,0,0,0,0.1486072,0,0,8.8,8.36,24.52775,7.524,8.508607,0,8.508607,23.80298,61.03316,0.1284898,1.282798,0.1188857,12,7.672607
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6078062,36.2301,34.57775,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.84775,1.776357E-15,0,0,0.6078062,0,0,8.8,8.36,16.01915,15.18175,8.967806,0,8.967806,32.31059,82.8475,0.1287376,3.206997,0.4862449,12,15.78955
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.100839,38.25817,35.22784,6.802279,6.802279,0,0,0,6.802279,16.18338,0,8.881784E-16,0,1.100839,7.160295,6.802279,0,0,7.05134,23.25277,0,6.059456,-6.059456,25.92336,66.47002,0.1287376,7.482508,0.8806708,0,24.35361
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.427037,41.03034,37.03366,0,0,0,-1,0,0,0,0,0,0,1.427037,0,0,0,0,13.78407,17.19332,1.427037,0,1.427037,27.27717,69.94131,0.1287026,0,1.141629,0,18.62035
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.579611,55.89094,38.68056,2.080185,2.080185,0,0,0,2.080185,268.2267,0,0,0,5.579611,2.189668,2.080185,0,0,12.35703,18.47765,3.389943,0,3.389943,30.49315,78.18741,0.1286193,2.288203,4.463689,0,24.05726
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.378531,64.49871,40.34913,0,0,0,0,0,0,0,0,0,0,7.378531,0,0,0,0,8.96709,21.5286,7.378531,0,7.378531,37.49304,96.1358,0.1284385,0,5.902825,0,28.90713
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.322676,66.37786,42.08994,3.087595,3.087595,0,0,0,3.087595,237.1644,2.484017,0,0,7.322676,3.250101,3.087595,0,0,1.588558,28.16928,1.588558,0,1.588558,39.00008,100,0.1283996,3.396355,5.858141,0,35.49195
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.958592,59.51429,43.83797,3.489374,3.489374,0,0,0,3.489374,142.1055,1.285567,0,0,4.958592,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1283996,3.838311,3.966873,0,34.55757
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.047709,61.11423,44.97924,6.858479,6.858479,0,-1,0,6.858479,73.59808,0,8.881784E-16,0,5.047709,7.219451,6.858479,0,0,0,29.59898,0,2.171742,-2.171742,36.71086,94.13023,0.1283996,7.544326,4.038167,0,34.64669
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.589046,60.11825,45.54988,0,0,0,-1,0,0,0,2.175999,0,0,4.589046,0,0,0,0,2.413047,27.42724,2.413047,0,2.413047,39.00008,100,0.1283406,0,3.671237,0,32.01628
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.479896,53.7398,46.19997,0.8578401,0.8578401,0,-1,0,0.8578401,289.086,1.576906,0,0,2.479896,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1283406,0.9436241,1.983917,0,32.07887
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7255343,47.95524,45.83158,2.928728,2.928728,0,-1,0,2.928728,24.77302,0,4.440892E-16,0,0.7255343,3.082871,2.928728,0,0,0,29.59898,0,2.357337,-2.357337,36.51523,93.6286,0.1283406,3.221601,0.5804274,0,30.32451
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4469921,45.69807,44.4086,0,0,0,-1,0,0,0,0,0,0,0.4469921,0,0,0,0,2.619263,27.24164,0.4469921,0,0.4469921,36.93928,94.71591,0.1283297,0,0.3575937,0,27.68863
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,43.10842,43.10842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172271,27.64393,0,0,0,36.93928,94.71591,0.1283297,0,0,0,27.64393
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,41.76489,41.76489,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.172271,27.64393,0,4.878913,-4.878913,31.79646,81.52921,0.1283297,5.098464,0,0,27.64393
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,40.46471,40.46471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.593286,22.76502,0,0,0,31.79646,81.52921,0.1283297,0,0,0,22.76502
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.593286,22.76502,0,0,0,31.79646,81.52921,0.1283297,0,0,0,22.76502
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.37718,38.37718,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.593286,22.76502,0,2.370015,-2.370015,29.29824,75.12354,0.1283297,2.476666,0,0,22.76502
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22664,20.39501,0,0,0,29.29824,75.12354,0.1283297,0,0,0,20.39501
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.88919,36.88919,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.22664,20.39501,0,0.7243091,-0.7243091,28.53475,73.16588,0.1283297,0.756903,0,0,20.39501
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.36189,36.36189,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.03142,19.6707,0,0.6886427,-0.6886427,27.80886,71.30462,0.1283297,0.7196316,0,0,19.6707
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.79848,35.79848,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.79658,18.98205,0,0.981456,-0.981456,26.77431,68.65195,0.1283297,1.025622,0,0,18.98205
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88709,18.0006,0,0,0,26.77431,68.65195,0.1283297,0,0,0,18.0006
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.94613,34.94613,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.88709,18.0006,0,0.1642797,-0.1642797,26.60114,68.20793,0.1283297,0.1716723,0,0,18.0006
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01952959,34.83264,34.78,0.4980698,0.4980698,0,0,0,0.4980698,3.921056,0,5.551115E-17,0,0.01952959,0.524284,0.4980698,0,0,13.06962,17.83632,0,0.5047544,-0.5047544,26.06909,66.84368,0.1283297,0.5478768,0.01562368,0,17.85585
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09307393,34.70563,34.45495,2.437838,2.437838,0,0,0,2.437838,3.817889,0,0,0,0.09307393,2.566145,2.437838,0,0,13.63046,17.33156,0,2.473071,-2.473071,23.46224,60.15947,0.1283297,2.681621,0.07445915,0,17.42464
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6863824,37.00155,35.12671,7.943207,7.943207,12,0,3.372,7.943207,8.641124,0,0,0,0.6863824,0,0,4.056793,3.853953,16.37832,14.85849,4.540336,0,4.540336,27.76958,71.20392,0.1284707,8.737528,0.5491059,12,15.54488
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.532753,41.18615,36.88919,6.048516,6.048516,0,-1,0,6.048516,25.34098,0,8.881784E-16,0,1.532753,6.366859,6.048516,0,0,11.83798,18.9448,0,4.834106,-4.834106,22.67399,58.13831,0.1284707,6.653368,1.226202,0,20.47755
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4959504,39.91545,38.53609,0,0,0,0,0,0,0,0,0,0,0.4959504,0,0,0,0,17.20921,14.11069,0.4959504,0,0.4959504,23.14449,59.34472,0.1284585,0,0.3967603,0,14.60664
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.350207,50.15206,40.20467,1.345441,1.345441,0,0,0,1.345441,249.0044,0,0,0,3.350207,1.416254,1.345441,0,0,16.71326,14.55704,1.933953,0,1.933953,24.9792,64.0491,0.1284113,1.479985,2.680166,0,17.90725
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.948779,57.34657,41.93103,1.480236,1.480236,0,0,0,1.480236,334.3236,0,0,0,4.948779,1.558143,1.480236,0,0,14.77931,16.2976,3.390636,0,3.390636,28.19584,72.29688,0.1283286,1.62826,3.959023,0,21.24638
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.398843,54.03305,43.67905,0.3342034,0.3342034,0,0,0,0.3342034,1016.998,0,0,0,3.398843,0.3517931,0.3342034,0,0,11.38867,19.34917,3.04705,0,3.04705,31.08652,79.70887,0.1282543,0.3676237,2.719074,0,22.74802
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.084001,54.18117,44.77699,3.514261,3.514261,0,-1,0,3.514261,87.75671,0,0,0,3.084001,3.699223,3.514261,0,0,8.341621,22.09152,0,0.6152222,-0.6152222,30.43802,78.04605,0.1282543,3.865688,2.467201,0,25.17552
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.213797,51.95589,45.30429,8.562996,8.36,0,-1,0,8.36,26.48083,0,0.2029958,1.059295,2.213797,8.8,8.36,0,0,9.025201,21.4763,0,6.586203,-6.586203,23.49555,60.24489,0.1282543,9.419295,1.771038,0,23.69009
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9116722,48.63465,45.95438,1.318956,1.318956,0,-1,0,1.318956,69.12072,0,0,0,0.9116722,1.388375,1.318956,0,0,16.3432,14.89009,0,0.4767031,-0.4767031,22.99306,58.95646,0.1282543,1.450852,0.7293378,0,15.80177
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3983476,46.74287,45.58599,0,0,0,-1,0,0,0,0,0,0,0.3983476,0,0,0,0,16.87287,14.41339,0.3983476,0,0.3983476,23.37097,59.92544,0.1282446,0,0.3186781,0,14.81174
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4515722,45.46374,44.16301,8.270865,8.270865,0,-1,0,8.270865,5.459794,0,0,0.7379521,0.4515722,8.706174,8.270865,0,0,16.47453,14.7719,0,8.254602,-8.254602,14.66986,37.61494,0.1282446,9.097952,0.3612578,0,15.22348
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,42.90617,42.90617,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.64631,6.517302,0,1.760003,-1.760003,12.81465,32.85801,0.1282446,1.839203,0,0,6.517302
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.54819,41.54819,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0.1146537,0,4.434534,4.212807,0,0,27.60187,4.757299,0,4.434534,-4.434534,8.14024,20.87237,0.1282446,4.634088,0,0,4.757299
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,40.28412,40.28412,11.1593,0.306627,0,-1,0,0.306627,0,0,10.85267,11.9686,0,0.3227653,0.306627,0,0,32.52913,0.3227653,0,0.3227653,-0.3227653,7.800015,20,0.1282446,12.27523,0,0,0.3227653
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.04894,39.04894,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.23272,38.23272,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,37.52484,37.52484,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,36.75195,36.75195,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.24632,36.24632,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,35.67568,35.67568,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,35.22784,35.22784,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282446,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.83778,34.83778,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283803,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1075396,34.96898,34.67887,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.496099,1.776357E-15,0,0,0.1075396,0,0,8.8,8.36,24.52775,7.524,8.46754,0,8.46754,23.76402,60.93327,0.1285434,1.245707,0.08603169,12,7.63154
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.30769,37.94663,34.35382,7.098367,7.098367,12,0,3.372,7.098367,18.42241,0,0,0,1.30769,0,0,4.901633,4.656551,16.06021,15.14479,5.964242,0,5.964242,29.4222,75.44138,0.128725,7.808204,1.046152,12,16.45248
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.056859,46.78935,35.00392,1.936665,1.936665,8.293627,0,2.434288,1.936665,209.4765,8.881784E-16,0,0,4.056859,0,0,6.356962,6.039114,10.09597,20.5126,10.09597,0,10.09597,39.00008,100,0.1287605,2.130331,3.245487,12,24.56946
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.151027,49.02271,36.78807,2.664375,2.664375,0,-1,0,2.664375,155.7974,1.346421,0,0,4.151027,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1287605,2.930812,3.320821,0,33.75
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.969082,47.05336,38.4133,2.542574,2.542574,0,0,0,2.542574,116.7747,0.2926887,0,0,2.969082,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1287605,2.796831,2.375266,0,32.56806
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.065967,52.32867,40.08187,9.37724,9.37724,5.514572,0,1.731187,9.37724,43.35995,0,0,0,4.065967,4.065967,3.862668,0,0,0,29.59898,0,0,0,39.00008,100,0.1287605,10.31496,3.252773,12,33.66494
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.140826,54.41111,41.76489,4.649184,4.649184,0,0,0,4.649184,89.06566,0,0,0,4.140826,4.893878,4.649184,0,0,0,29.59898,0,0.7530516,-0.7530516,38.20629,97.96465,0.1287605,5.114102,3.312661,0,33.7398
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.477294,61.00825,43.51292,4.788865,4.788865,0,0,0,4.788865,114.3756,0,0,0,5.477294,5.04091,4.788865,0,0,0.836724,28.84593,0.4363838,0,0.4363838,38.62028,99.02617,0.1287499,5.267751,4.381835,0,34.32322
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.95506,60.3683,44.61086,3.50635,3.50635,0,-1,0,3.50635,141.3168,0.8638253,0,0,4.95506,3.690895,3.50635,0,0,0.4003403,29.23867,0.4003403,0,0.4003403,39.00008,100,0.1287402,3.856985,3.964048,0,34.19373
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.240924,58.44813,45.13815,2.581862,2.581862,0,-1,0,2.581862,164.2584,1.523175,0,0,4.240924,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1287402,2.840048,3.392739,0,33.8399
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.01829,55.04544,45.78825,4.301672,4.301672,0,-1,0,4.301672,70.1655,0,0,0,3.01829,4.528076,4.301672,0,0,0,29.59898,0,1.509786,-1.509786,37.40862,95.91936,0.1287402,4.731839,2.414632,0,32.61727
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.898131,51.05306,45.38374,0,0,0,-1,0,0,0,0.2205911,0,0,1.898131,0,0,0,0,1.67754,28.08919,1.67754,0,1.67754,39.00008,100,0.1286995,0,1.518505,0,29.98732
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4180591,45.16264,43.96076,11.4455,8.36,0,-1,0,8.36,5.000707,0,3.085499,4.230049,0.4180591,8.8,8.36,0,0,0,29.59898,0,8.381941,-8.381941,30.16474,77.34532,0.1286995,12.59005,0.3344473,0,30.01704
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,42.66058,42.66058,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.313268,21.21704,0,4.098371,-4.098371,25.84468,66.26826,0.1286995,4.282797,0,0,21.21704
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.32427,41.32427,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.86701,17.11867,0,3.932178,-3.932178,21.69979,55.64039,0.1286995,4.109127,0,0,17.11867
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.0602,40.0602,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.2361,13.18649,0,4.869262,-4.869262,16.56714,42.47977,0.1286995,5.088378,0,0,13.18649
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.83947,38.83947,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.64639,8.317226,0,1.372895,-1.372895,15.11998,38.76911,0.1286995,1.434675,0,0,8.317226
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.05214,38.05214,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.17183,6.944332,0,0.6212026,-0.6212026,14.46518,37.09013,0.1286995,0.6491568,0,0,6.944332
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.3587,37.3587,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.86205,6.323129,0,1.339581,-1.339581,13.05314,33.46951,0.1286995,1.399862,0,0,6.323129
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,36.60748,36.60748,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.35048,4.983548,0,1.318076,-1.318076,11.66376,29.90702,0.1286995,1.37739,0,0,4.983548
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.10186,36.10186,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.81501,3.665472,0,0.9946158,-0.9946158,10.61535,27.21878,0.1286995,1.039374,0,0,3.665472
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,35.55289,35.55289,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.92014,2.670856,0,1.363003,-1.363003,9.178614,23.53486,0.1286995,1.424338,0,0,2.670856
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.10505,35.10505,1.672219,1.242461,0,-1,0,1.242461,0,0,0.4297584,0.5969803,0,1.307853,1.242461,0,0,31.43458,1.307853,0,1.307853,-1.307853,7.800015,20,0.1286995,1.839441,0,0,1.307853
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,34.73666,34.73666,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288213,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1998159,35.11727,34.57775,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.37173,0,0,0,0.1998159,0,0,8.8,8.36,24.52775,7.524,8.559815,0,8.559815,23.85156,61.15773,0.128978,1.19639,0.1598527,12,7.723816
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.071779,40.01851,34.2527,2.241042,2.241042,11.04104,0,3.129384,2.241042,92.44717,1.776357E-15,0,0,2.071779,0,0,8.8,8.36,15.96794,15.22783,10.43178,0,10.43178,33.74802,86.5332,0.1291497,2.465146,1.657424,12,17.29961
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.559709,48.27702,34.90279,1.914247,1.914247,0,0,0,1.914247,238.1986,0,0,0,4.559709,2.014997,1.914247,0,0,5.536158,24.61644,2.544712,0,2.544712,36.16214,92.72326,0.129088,2.105672,3.647767,0,29.17615
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.324381,56.22398,36.67249,7.069051,7.069051,0,-1,0,7.069051,89.46577,0,0,0,6.324381,7.441107,7.069051,0,0,2.991446,26.90668,0,1.116725,-1.116725,34.98501,89.70498,0.129088,7.775957,5.059505,0,33.23106
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.323617,54.57394,38.29773,4.91409,4.91409,0,0,0,4.91409,108.3337,0,0,0,5.323617,5.172726,4.91409,0,0,4.232252,25.78995,0.1508902,0,0.1508902,35.12816,90.07202,0.1290844,5.405499,4.258893,0,31.11357
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.717481,65.34841,39.93741,2.43969,2.43969,0,0,0,2.43969,316.3304,1.068025,0,0,7.717481,2.568094,2.43969,0,0,4.081362,25.92575,4.081362,0,4.081362,39.00008,100,0.1289857,2.683659,6.173985,0,33.64323
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.429439,62.38287,41.64932,4.135181,4.135181,0,0,0,4.135181,155.4814,2.076616,0,0,6.429439,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1289857,4.5487,5.143551,0,36.02842
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.886051,70.24963,43.35401,3.189177,3.189177,0,0,0,3.189177,247.2754,4.529022,0,0,7.886051,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1289857,3.508095,6.308841,0,37.48503
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.627737,66.39409,44.4086,0.480454,0.480454,0,-1,0,0.480454,1379.474,6.121996,0,0,6.627737,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1289857,0.5284994,5.30219,0,36.22672
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.058866,64.80984,44.9359,3.440761,3.440761,0,-1,0,3.440761,176.0909,2.437012,0,0,6.058866,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1289857,3.784837,4.847093,0,35.65784
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.254516,58.98798,45.58599,8.975177,8.36,0,-1,0,8.36,50.89133,0,0.6151769,1.512695,4.254516,8.8,8.36,0,0,0,29.59898,0,4.545485,-4.545485,34.20872,87.71449,0.1289857,9.872695,3.403612,0,33.85349
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.404651,52.42918,45.18149,4.285809,4.285809,0,-1,0,4.285809,56.10727,0,8.881784E-16,0,2.404651,4.511378,4.285809,0,0,5.050539,25.05349,0,2.106727,-2.106727,31.98803,82.02043,0.1289857,4.71439,1.92372,0,27.45814
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4097596,44.93482,43.75851,4.878178,4.878178,0,-1,0,4.878178,8.399848,0,8.881784E-16,0,0.4097596,5.134924,4.878178,0,0,7.391346,22.94677,0,4.725165,-4.725165,27.00727,69.24927,0.1289857,5.365996,0.3278076,0,23.35653
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,42.45832,42.45832,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.64153,18.2216,0,3.064962,-3.064962,23.77652,60.96531,0.1289857,3.202885,0,0,18.2216
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,41.12202,41.12202,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.04704,15.15664,0,8.200389,-8.200389,15.13255,38.80133,0.1289857,8.569407,0,0,15.15664
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.87962,39.87962,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.15859,6.95625,0,2.568043,-2.568043,12.42559,31.86043,0.1289857,2.683605,0,0,6.95625
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,38.68056,38.68056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01197,4.388207,0,0,0,12.42559,31.86043,0.1289857,0,0,0,4.388207
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.886,37.886,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.01197,4.388207,0,0.887066,-0.887066,11.49054,29.46287,0.1289857,0.926984,0,0,4.388207
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9976,3.501141,0,0,0,11.49054,29.46287,0.1289857,0,0,0,3.501141
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,36.46302,36.46302,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.9976,3.501141,0,1.062575,-1.062575,10.37049,26.59095,0.1289857,1.110391,0,0,3.501141
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.97906,35.97906,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.17824,2.438566,0,1.415754,-1.415754,8.878154,22.76445,0.1289857,1.479463,0,0,2.438566
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.43009,35.43009,1.137352,0.9716714,0,-1,0,0.9716714,0,0,0.1656802,0.2794154,0,1.022812,0.9716714,0,0,31.7513,1.022812,0,1.022812,-1.022812,7.800015,20,0.1289857,1.251087,0,0,1.022812
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.96058,34.96058,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289857,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,34.62109,34.62109,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291177,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1875185,34.93905,34.43328,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.05701,1.776357E-15,0,0,0.1875185,0,0,8.8,8.36,24.52775,7.524,8.547519,0,8.547519,23.8399,61.12782,0.1292608,0.9351692,0.1500148,12,7.711518
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9237037,36.64749,34.12991,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9237037,0,0,8.8,8.36,15.98024,15.21677,9.283704,0,9.283704,32.64719,83.71058,0.1293411,0,0.7389629,12,16.14047
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.869157,42.8885,34.75833,4.853886,4.853886,0,0,0,4.853886,59.11051,0,0,0,2.869157,5.109353,4.853886,0,0,6.696531,23.5721,0,2.240197,-2.240197,30.28582,77.65578,0.1293411,5.339274,2.295325,0,26.44126
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.957464,45.02286,36.52803,3.304533,3.304533,0,-1,0,3.304533,89.49716,0,0,0,2.957464,3.478456,3.304533,0,0,9.185638,21.3319,0,0.5209927,-0.5209927,29.73664,76.24764,0.1293411,3.634987,2.365971,0,24.28937
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.343688,51.13383,38.15326,3.324724,3.324724,0,0,0,3.324724,130.648,0,0,0,4.343688,3.49971,3.324724,0,0,9.76452,20.81091,0.8439776,0,0.8439776,30.53731,78.30064,0.1293207,3.657197,3.47495,0,25.1546
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.009429,48.64853,39.80016,4.339297,4.339297,0,0,0,4.339297,69.35291,0,0,0,3.009429,4.567681,4.339297,0,0,8.920542,21.57049,0,1.558253,-1.558253,28.89477,74.089,0.1293207,4.773227,2.407543,0,24.57992
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.249505,51.17488,41.46151,2.864716,2.864716,0,0,0,2.864716,113.432,0,0,0,3.249505,3.015491,2.864716,0,0,10.65193,20.01224,0.2340145,0,0.2340145,29.11677,74.65824,0.1293151,3.151188,2.599604,0,23.26174
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.655047,47.99744,43.15176,0,0,0,0,0,0,0,0,0,0,1.655047,0,0,0,0,10.41792,20.22285,1.655047,0,1.655047,30.68689,78.68417,0.1292752,0,1.324037,0,21.8779
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5235755,45.76069,44.24969,0,0,0,-1,0,0,0,0,0,0,0.5235755,0,0,0,0,8.762873,21.71239,0.5235755,0,0.5235755,31.18359,79.95777,0.1292626,0,0.4188604,0,22.23597
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.738724,49.93217,44.77699,4.337104,4.337104,0,-1,0,4.337104,40.08951,0,8.881784E-16,0,1.738724,4.565373,4.337104,0,0,8.239297,22.18361,0,2.826649,-2.826649,28.20404,72.31792,0.1292626,4.770815,1.390979,0,23.92233
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7963221,47.71091,45.38374,6.930988,6.930988,0,-1,0,6.930988,11.4893,0,0,0,0.7963221,7.295776,6.930988,0,0,11.38002,19.35696,0,6.499454,-6.499454,21.35302,54.75122,0.1292626,7.624086,0.6370577,0,20.15328
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2848274,45.80145,44.97924,3.226336,3.226336,0,-1,0,3.226336,8.8282,0,4.440892E-16,0,0.2848274,3.396143,3.226336,0,0,18.60163,12.85751,0,3.111315,-3.111315,18.0734,46.34197,0.1292626,3.548969,0.2278619,0,13.14233
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3973533,44.69521,43.55626,0,0,0,-1,0,0,0,0,0,0,0.3973533,0,0,0,0,22.05865,9.746192,0.3973533,0,0.3973533,18.45037,47.30854,0.129253,0,0.3178826,0,10.14355
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.6613,10.10381,0,8.552532,-8.552532,9.435206,24.19279,0.129253,8.937396,0,0,10.10381
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,6.617942,1.473714,0,-1,0,1.473714,0,0,5.144228,5.806022,0,1.551278,1.473714,0,0,31.16411,1.551278,0,1.551278,-1.551278,7.800015,20,0.129253,7.279736,0,0,1.551278
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129253,0.2255839,0,0,0
