Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,32.75026,32.75026,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336196,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,32.46133,32.46133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336196,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1276264,32.57674,32.23741,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.565061,0,0,0,0.1276264,0,0,8.8,8.36,32.88775,0,8.487626,0,8.487626,15.85209,40.64629,0.1337627,1.63909,0.1021011,12,0.1276264
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.814155,36.95288,31.99904,4.350649,4.350649,12,0,3.372,4.350649,41.6985,0,0,0,1.814155,0,0,7.649351,7.266883,24.40013,7.638864,9.081038,0,9.081038,24.46712,62.73606,0.133968,4.785714,1.451324,12,9.453019
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.112511,41.31699,32.58413,1.159818,1.159818,9.959818,0,2.855834,1.159818,268.3621,1.776357E-15,0,0,3.112511,0,0,8.8,8.36,15.31909,15.8118,11.47251,0,11.47251,35.35089,90.64314,0.1340334,1.2758,2.490009,12,18.92431
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.666422,50.86757,33.96377,6.823964,6.823964,0,-1,0,6.823964,83.03709,0,0,0,5.666422,7.18312,6.823964,0,0,3.846577,26.13706,0,1.516698,-1.516698,33.75216,86.54382,0.1340334,7.506361,4.533137,0,31.80348
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.871413,60.60352,35.53122,2.057364,2.057364,0,0,0,2.057364,382.597,0.1739698,0,0,7.871413,2.165646,2.057364,0,0,5.531797,24.62036,5.531797,0,5.531797,39.00008,100,0.1339179,2.2631,6.297131,0,32.49178
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.889986,62.55019,37.077,0.05183367,0.05183367,0,0,0,0.05183367,15221.74,7.835424,0,0,7.889986,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1339179,0.05701704,6.311989,0,37.48896
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.412656,62.45179,38.53609,6.641279,6.641279,0,0,0,6.641279,111.6149,0.421836,0,0,7.412656,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1339179,7.305407,5.930125,0,37.01163
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.947828,55.21668,40.02409,5.354944,5.354944,0,0,0,5.354944,92.39738,0,0,0,4.947828,5.636783,5.354944,0,0,0,29.59898,0,0.6889552,-0.6889552,38.27386,98.13789,0.1339179,5.890438,3.958262,0,34.54681
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.742021,55.48503,40.8981,4.191469,4.191469,0,-1,0,4.191469,113.1351,0,0,0,4.742021,4.412073,4.191469,0,0,0.7655059,28.91002,0.3299484,0,0.3299484,38.58687,98.9405,0.133911,4.610616,3.793617,0,33.65204
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.095532,57.04134,41.20148,4.676342,4.676342,0,-1,0,4.676342,108.9641,0,0,0,5.095532,4.922465,4.676342,0,0,0.4355574,29.20698,0.1730676,0,0.1730676,38.75106,99.36149,0.1339074,5.143976,4.076426,0,34.30251
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.623559,55.91285,41.64932,2.784295,2.784295,0,-1,0,2.784295,166.0585,1.430232,0,0,4.623559,2.930837,2.784295,0,0,0.2624899,29.36274,0.2624899,0,0.2624899,39.00008,100,0.133902,3.062725,3.698847,0,33.9863
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.550067,48.83091,41.32427,6.562121,6.562121,0,-1,0,6.562121,38.8604,0,0,0,2.550067,6.907496,6.562121,0,0,0,29.59898,0,4.357429,-4.357429,34.40694,88.22276,0.133902,7.218333,2.040053,0,32.14904
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4661075,41.41209,40.10354,3.992244,3.992244,0,-1,0,3.992244,11.67533,0,4.440892E-16,0,0.4661075,4.202362,3.992244,0,0,4.841588,25.24155,0,3.736255,-3.736255,30.46859,78.12442,0.133902,4.391469,0.372886,0,25.70766
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.0056,39.0056,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.992982,21.50529,0,5.810535,-5.810535,24.34374,62.41973,0.133902,6.07201,0,0,21.50529
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.0088,38.0088,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.44913,15.69476,0,3.802415,-3.802415,20.33565,52.14258,0.133902,3.973523,0,0,15.69476
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.88919,36.88919,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.67404,11.89234,0,2.93829,-2.93829,17.23842,44.20098,0.133902,3.070513,0,0,11.89234
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.8996,35.8996,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.9388,8.954054,0,2.223833,-2.223833,14.89429,38.19041,0.133902,2.323906,0,0,8.954054
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.16283,35.16283,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.40973,6.730221,0,0.04770406,-0.04770406,14.84401,38.06148,0.133902,0.04985074,0,0,6.730221
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.57775,34.57775,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.46273,6.682517,0,0.6585521,-0.6585521,14.14983,36.28155,0.133902,0.6881869,0,0,6.682517
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.00711,34.00711,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.19446,6.023965,0,1.913381,-1.913381,12.13295,31.11007,0.133902,1.999483,0,0,6.023965
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,33.43647,33.43647,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.32044,4.110584,0,1.417922,-1.417922,10.63833,27.27771,0.133902,1.481729,0,0,4.110584
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.09698,33.09698,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.89591,2.692661,0,0.4906013,-0.4906013,10.12119,25.95172,0.133902,0.5126784,0,0,2.692661
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,32.75026,32.75026,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.44102,2.20206,0,0.5766155,-0.5766155,9.513385,24.39324,0.133902,0.6025631,0,0,2.20206
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,32.42522,32.42522,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.08171,1.625444,0,0.397776,-0.397776,9.094091,23.31814,0.133902,0.4156759,0,0,1.625444
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.22296,32.22296,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.52368,1.227668,8.36,0,8.36,17.02508,43.65397,0.134037,1.40033,0,12,1.227668
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4051157,33.05763,31.97737,7.932763,7.932763,12,0,3.372,7.932763,5.106868,0,0,0,0.4051157,0,0,4.067237,3.863875,23.16368,8.751668,4.268991,0,4.268991,21.075,54.03836,0.1341426,8.72604,0.3240926,12,9.156784
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.21303,35.85253,32.56246,6.352427,6.352427,12,0,3.372,6.352427,19.09554,0,0,0,1.21303,0,0,5.647573,5.365194,18.89469,12.59376,6.578225,0,6.578225,27.31566,70.04,0.1343023,6.987669,0.9704241,12,13.80679
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.084625,36.88821,33.92765,4.086692,4.086692,0,-1,0,4.086692,26.54041,0,0,0,1.084625,4.301781,4.086692,0,0,12.31646,18.51416,0,3.217156,-3.217156,23.92447,61.34468,0.1343023,4.495361,0.8676999,0,19.59879
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.518998,39.70708,35.48788,2.220344,2.220344,0,0,0,2.220344,68.41275,0,0,0,1.518998,2.337204,2.220344,0,0,15.89108,15.29701,0,0.8182058,-0.8182058,23.06201,59.13324,0.1343023,2.442378,1.215199,0,16.816
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.902078,42.38468,37.01199,2.17242,2.17242,0,0,0,2.17242,87.5557,0,4.440892E-16,0,1.902078,2.286758,2.17242,0,0,16.8002,14.4788,0,0.3846804,-0.3846804,22.65652,58.09353,0.1343023,2.389662,1.521662,0,16.38088
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.546673,42.86025,38.47831,5.319354,5.319354,0,0,0,5.319354,29.07634,0,0,0,1.546673,5.59932,5.319354,0,0,17.22762,14.09412,0,4.052647,-4.052647,18.38466,47.14005,0.1343023,5.85129,1.237339,0,15.64079
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.342576,46.78593,39.98075,1.860239,1.860239,0,0,0,1.860239,125.9287,0,0,0,2.342576,1.958146,1.860239,0,0,21.73056,10.04147,0.3844293,0,0.3844293,18.74936,48.07518,0.1342943,2.046263,1.874061,0,12.38405
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.878837,46.29559,40.85476,0.8525555,0.8525555,0,-1,0,0.8525555,220.3771,0,0,0,1.878837,0.8974268,0.8525555,0,0,21.34613,10.38746,0.9814103,0,0.9814103,19.68041,50.46248,0.1342738,0.9378111,1.50307,0,12.2663
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.969998,46.88462,41.15814,0.329497,0.329497,0,-1,0,0.329497,597.8802,0,0,0,1.969998,0.346839,0.329497,0,0,20.36472,11.27073,1.623159,0,1.623159,21.22027,54.41084,0.13424,0.3624467,1.575998,0,13.24073
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8700344,44.09754,41.6132,6.724793,6.724793,0,-1,0,6.724793,12.93771,0,8.881784E-16,0,0.8700344,7.07873,6.724793,0,0,18.74156,12.73157,0,6.208696,-6.208696,14.67573,37.63,0.13424,7.397273,0.6960275,0,13.60161
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.089092,44.35249,41.23759,5.29954,5.29954,0,-1,0,5.29954,20.5507,0,0,0,1.089092,5.578463,5.29954,0,0,25.64011,6.522875,0,4.489371,-4.489371,9.943518,25.49615,0.13424,5.829494,0.871274,0,7.611968
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4629501,41.33761,40.03853,10.44932,2.371632,0,-1,0,2.371632,19.52032,0,8.077686,9.47446,0.4629501,2.496455,2.371632,0,0,30.6283,2.033504,0,2.033504,-2.033504,7.800015,20,0.13424,11.49425,0.3703601,0,2.496455
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.94782,38.94782,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.95101,37.95101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.85307,36.85307,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.14838,35.14838,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,34.53441,34.53441,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13424,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343512,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6913041,33.8294,31.97737,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.32062,0,0,0,0.6913041,0,0,8.8,8.36,24.52775,7.524,9.051304,0,9.051304,24.31783,62.35328,0.1344775,1.573727,0.5530432,12,8.215304
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.524201,36.7037,32.54801,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,591.8376,0,0,0,1.524201,0,0,8.8,8.36,15.47645,15.67017,9.884201,0,9.884201,33.69481,86.39677,0.1345353,0.2832907,1.21936,12,17.19437
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.633778,44.29511,33.90598,4.70818,4.70818,0,-1,0,4.70818,77.18008,0,0,0,3.633778,4.95598,4.70818,0,0,5.592249,24.56595,0,1.322202,-1.322202,32.30108,82.82312,0.1345353,5.178998,2.907022,0,28.19973
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.983329,53.63006,35.45176,4.474065,4.474065,0,0,0,4.474065,133.7336,0,0,0,5.983329,4.709542,4.474065,0,0,7.061362,23.24375,1.273787,0,1.273787,33.5095,85.92163,0.1345088,4.921471,4.786663,0,29.22708
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.36599,46.79047,37.01199,0,0,0,0,0,0,0,0,0,0,3.36599,0,0,0,0,5.787575,24.39016,3.36599,0,3.36599,36.70276,94.10945,0.1344389,0,2.692792,0,27.75615
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.813242,53.0449,38.47831,8.107685,8.107685,5.835611,0,1.81241,8.107685,59.36641,0,0,0,4.813242,2.391657,2.272074,0,0,2.421585,27.41955,2.421585,0,2.421585,39.00008,100,0.1344884,8.918454,3.850594,12,32.23279
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.92029,48.53926,39.95908,0,0,0,0,0,0,0,2.92029,0,0,2.92029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344884,0,2.336232,0,32.51927
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.139264,47.03601,40.81142,0,0,0,-1,0,0,0,2.139264,0,0,2.139264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344884,0,1.711411,0,31.73824
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.966305,53.13246,41.12202,6.208212,6.208212,0,-1,0,6.208212,63.88803,0,8.881784E-16,0,3.966305,6.53496,6.208212,0,0,0,29.59898,0,2.568655,-2.568655,36.29248,93.05745,0.1344884,6.829033,3.173044,0,33.56528
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.59901,49.23343,41.56264,5.449512,5.449512,0,-1,0,5.449512,47.69252,0,0,0,2.59901,5.736329,5.449512,0,0,2.854061,27.03032,0,3.137319,-3.137319,32.98545,84.57791,0.1344884,5.994463,2.079208,0,29.62933
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6016892,42.92855,41.22314,0,0,0,-1,0,0,0,0,0,0,0.6016892,0,0,0,0,6.339972,23.893,0.6016892,0,0.6016892,33.55627,86.04153,0.134476,0,0.4813514,0,24.49469
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1756785,40.49278,40.00241,3.608014,3.608014,0,-1,0,3.608014,4.869119,0,0,0,0.1756785,3.79791,3.608014,0,0,5.738282,24.43452,0,3.622231,-3.622231,29.7381,76.25138,0.134476,3.968816,0.1405428,0,24.6102
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.762983,20.81229,0,6.857679,-6.857679,22.50947,57.71647,0.134476,7.166275,0,0,20.81229
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.38263,13.95461,0,0.1737047,-0.1737047,22.32637,57.24699,0.134476,0.1815214,0,0,13.95461
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.57563,13.78091,0,3.184053,-3.184053,18.97008,48.64114,0.134476,3.327336,0,0,13.78091
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.11347,10.59686,0,0.3189567,-0.3189567,18.63387,47.77906,0.134476,0.3333097,0,0,10.59686
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.46786,10.2779,0,1.51353,-1.51353,17.03847,43.6883,0.134476,1.581639,0,0,10.2779
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.14956,8.764369,0,0.6855364,-0.6855364,16.31585,41.83544,0.134476,0.7163855,0,0,8.764369
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.91127,8.078833,0,0.02981441,-0.02981441,16.28443,41.75486,0.134476,0.03115605,0,0,8.078833
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.9444,8.049018,0,1.69479,-1.69479,14.49796,37.17418,0.134476,1.771055,0,0,8.049018
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.8275,6.354228,0,0.5986133,-0.5986133,13.86697,35.55626,0.134476,0.6255509,0,0,6.354228
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.49263,5.755615,0,0.7818226,-0.7818226,13.04285,33.44315,0.134476,0.8170046,0,0,5.755615
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.36132,4.973793,0,1.355981,-1.355981,11.61352,29.77821,0.134476,1.417,0,0,4.973793
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.86796,3.617812,0,1.2371,-1.2371,10.30951,26.43458,0.134476,1.29277,0,0,3.617812
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.669207,36.52338,31.97737,0.7996253,0.7996253,0,0,0,0.7996253,208.7486,0,0,0,1.669207,0.8417108,0.7996253,0,0,30.24252,2.380712,0.8274958,0,0.8274958,11.09454,28.44748,0.1344588,0.8795878,1.335365,0,4.049918
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.35652,42.0064,32.54801,4.316446,4.316446,12,0,3.372,4.316446,77.76118,0,0,0,3.35652,0,0,7.683554,7.299376,29.41502,3.125458,10.6559,0,10.6559,21.20361,54.36811,0.1346278,4.748091,2.685216,12,6.481977
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.18293,52.53262,33.88432,2.407291,2.407291,0,-1,0,2.407291,256.8419,0,0,0,6.18293,2.53399,2.407291,0,0,18.75913,12.71576,3.64894,0,3.64894,24.6653,63.24422,0.1345522,2.64802,4.946344,0,18.89869
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.934764,53.43778,35.43009,0.2420426,0.2420426,0,0,0,0.2420426,2451.95,0,0,0,5.934764,0.2547817,0.2420426,0,0,15.11019,15.99981,5.679982,0,5.679982,30.0538,77.06087,0.1344346,0.2662469,4.747811,0,21.93457
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.389626,64.44623,36.99754,6.563366,6.563366,0,0,0,6.563366,127.8251,0,0,0,8.389626,6.908806,6.563366,0,0,9.430204,21.11179,1.480819,0,1.480819,31.45863,80.66299,0.134404,7.219703,6.7117,0,29.50142
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.961258,68.67206,38.45664,1.676179,1.676179,0,0,0,1.676179,534.6242,0,0,0,8.961258,1.764399,1.676179,0,0,7.949385,22.44453,7.196859,0,7.196859,38.28617,98.16947,0.1342555,1.843797,7.169006,0,31.40579
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.632215,65.00706,39.93741,2.619178,2.619178,0,0,0,2.619178,291.3973,4.122659,0,0,7.632215,2.75703,2.619178,0,0,0.752526,28.92171,0.752526,0,0.752526,39.00008,100,0.1342399,2.881096,6.105772,0,36.55392
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.654391,66.13387,40.78975,4.01332,4.01332,0,-1,0,4.01332,190.7246,3.429843,0,0,7.654391,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1342399,4.414653,6.123513,0,37.25337
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.823911,59.48724,41.07868,0.8852245,0.8852245,0,-1,0,0.8852245,657.9022,4.892096,0,0,5.823911,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1342399,0.9737469,4.659129,0,35.42289
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.873675,56.63513,41.52652,9.138567,8.36,0,-1,0,8.36,58.29755,0,0.7785667,1.692423,4.873675,8.8,8.36,0,0,0,29.59898,0,3.926325,-3.926325,34.86137,89.38795,0.1342399,10.05242,3.89894,0,34.47265
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.872649,49.66019,41.15814,3.177475,3.177475,0,-1,0,3.177475,90.40664,0,0,0,2.872649,3.344711,3.177475,0,0,4.362583,25.67265,0,0.4720622,-0.4720622,34.36377,88.11206,0.1342399,3.495223,2.298119,0,28.5453
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4550866,41.21343,39.93741,8.138322,8.138322,0,-1,0,8.138322,5.591897,0,1.776357E-15,0.5921545,0.4550866,8.566655,8.138322,0,0,4.887096,25.20059,0,8.111568,-8.111568,25.81343,66.18814,0.1342399,8.952154,0.3640693,0,25.65568
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.89995,17.08902,0,3.851361,-3.851361,21.75374,55.7787,0.1342399,4.024672,0,0,17.08902
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.17924,13.23766,0,3.733171,-3.733171,17.81863,45.6887,0.1342399,3.901164,0,0,13.23766
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.32721,9.504491,0,3.185691,-3.185691,14.46062,37.07843,0.1342399,3.329047,0,0,9.504491
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.86687,6.3188,0,0.6298365,-0.6298365,13.79671,35.37611,0.1342399,0.6581792,0,0,6.3188
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.56668,5.688963,0,0.5068645,-0.5068645,13.26243,34.00616,0.1342399,0.5296734,0,0,5.688963
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.12987,5.182099,0,1.196074,-1.196074,12.00165,30.77341,0.1342399,1.249898,0,0,5.182099
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.45884,3.986024,0,0.6150041,-0.6150041,11.35338,29.11118,0.1342399,0.6426793,0,0,3.986024
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14218,3.37102,0,0,0,11.35338,29.11118,0.1342399,0,0,0,3.37102
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.14218,3.37102,0,0.8832204,-0.8832204,10.42239,26.72402,0.1342399,0.9229653,0,0,3.37102
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.12353,2.4878,0,1.518037,-1.518037,8.822235,22.62107,0.1342399,1.586349,0,0,2.4878
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,31.81024,0.9697626,8.36,0,8.36,16.75323,42.95691,0.1343589,1.045883,0,12,0.9697626
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.45024,8.493763,8.36,0,8.36,24.68422,63.29274,0.1344452,0.2206721,0,12,8.493763
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.983224,37.38566,31.9557,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.983224,0,0,8.8,8.36,15.09024,16.01776,10.34322,0,10.34322,34.49667,88.4528,0.1344819,0,1.58658,12,18.00099
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.47592,45.41496,32.52634,5.131596,5.131596,0,0,0,5.131596,87.22278,0,0,0,4.47592,5.40168,5.131596,0,0,4.747015,25.32666,0,0.9257594,-0.9257594,33.52083,85.95067,0.1344819,5.644755,3.580736,0,29.80259
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.24653,52.72706,33.86264,7.254216,7.254216,0,-1,0,7.254216,86.10895,0,0,0,6.24653,7.636017,7.254216,0,0,5.775637,24.40091,0,1.389488,-1.389488,32.05618,82.19517,0.1344819,7.979638,4.997224,0,30.64743
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.278325,58.21484,35.40842,4.863672,4.863672,0,0,0,4.863672,149.6467,0,0,0,7.278325,5.119655,4.863672,0,0,7.319512,23.01142,2.158669,0,2.158669,34.10407,87.44617,0.1344375,5.350039,5.822659,0,30.28974
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.078366,59.32464,36.97587,2.514713,2.514713,0,0,0,2.514713,281.4781,0,0,0,7.078366,2.647066,2.514713,0,0,5.160842,24.95422,4.4313,0,4.4313,38.30797,98.22537,0.1343465,2.766184,5.662693,0,32.03259
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.876751,64.15242,38.43497,7.744381,7.744381,3,0,1.095,7.744381,101.7092,2.153123,0,0,7.876751,4.994085,4.744381,0,0,0.7295427,28.94239,0.7295427,0,0.7295427,39.00008,100,0.1343315,8.518819,6.301401,12,36.81914
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.492395,64.43404,39.92296,1.008555,1.008555,0,0,0,1.008555,742.8845,6.430758,0,0,7.492395,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1343315,1.10941,5.993916,0,37.09137
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.256247,68.5989,40.7753,1.674331,1.674331,0,-1,0,1.674331,493.1073,6.493793,0,0,8.256247,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1343315,1.841764,6.604998,0,37.85522
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.07355,56.80312,41.05701,3.784362,3.784362,0,-1,0,3.784362,134.0662,1.090011,0,0,5.07355,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1343315,4.162799,4.05884,0,34.67253
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.515225,52.07506,41.50485,2.956823,2.956823,0,-1,0,2.956823,118.8852,0.4027804,0,0,3.515225,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1343315,3.252505,2.81218,0,33.1142
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.436328,48.30553,41.15814,8.622526,8.36,0,-1,0,8.36,29.14268,0,0.2625261,1.124779,2.436328,8.8,8.36,0,0,0,29.59898,0,6.363672,-6.363672,32.29218,82.80029,0.1343315,9.484778,1.949063,0,32.03531
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4434467,41.18053,39.93741,0,0,0,-1,0,0,0,0,0,0,0.4434467,0,0,0,0,7.070746,23.23531,0.4434467,0,0.4434467,32.71287,83.87898,0.1343224,0,0.3547574,0,23.67875
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.6273,23.63441,0,4.050991,-4.050991,28.44275,72.92999,0.1343224,4.233285,0,0,23.63441
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1284,19.58342,0,0,0,28.44275,72.92999,0.1343224,0,0,0,19.58342
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.1284,19.58342,0,4.539765,-4.539765,23.65742,60.65992,0.1343224,4.744054,0,0,19.58342
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.17258,15.04365,0,0,0,23.65742,60.65992,0.1343224,0,0,0,15.04365
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.17258,15.04365,0,0.8563764,-0.8563764,22.75472,58.34531,0.1343224,0.8949133,0,0,15.04365
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.12411,14.18728,0,0.9569733,-0.9569733,21.74598,55.75881,0.1343224,1.000037,0,0,14.18728
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.18742,13.2303,0,1.217041,-1.217041,20.46311,52.4694,0.1343224,1.271807,0,0,13.2303
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.53968,12.01326,0,0.4591204,-0.4591204,19.97915,51.22849,0.1343224,0.4797808,0,0,12.01326
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04982,11.55414,0,0,0,19.97915,51.22849,0.1343224,0,0,0,11.55414
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04982,11.55414,0,0,0,19.97915,51.22849,0.1343224,0,0,0,11.55414
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.04982,11.55414,0,0.4487913,-0.4487913,19.50608,50.0155,0.1343224,0.4689869,0,0,11.55414
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.54848,11.10535,0,0.222612,-0.222612,19.27143,49.41382,0.1343224,0.2326296,0,0,11.10535
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6285279,33.6157,31.93403,3.881296,3.881296,0,0,0,3.881296,16.19376,0,4.440892E-16,0,0.6285279,4.085575,3.881296,0,0,20.79582,10.88274,0,3.457047,-3.457047,15.62738,40.07013,0.1343224,4.269426,0.5028223,0,11.51127
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.048585,35.36187,32.52634,1.258783,1.258783,0,0,0,1.258783,83.30153,0,0,0,1.048585,1.325034,1.258783,0,0,24.63698,7.425692,0,0.2764492,-0.2764492,15.33598,39.32294,0.1343224,1.384661,0.8388681,0,8.474277
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.26509,40.15746,33.8482,0,0,0,-1,0,0,0,0,0,0,2.26509,0,0,0,0,24.94415,7.149242,2.26509,0,2.26509,17.48483,44.83281,0.134276,0,1.812072,0,9.414332
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.680195,46.04885,35.40842,0,0,0,0,0,0,0,0,0,0,3.680195,0,0,0,0,22.67906,9.187823,3.680195,0,3.680195,20.97617,53.78495,0.1342006,0,2.944156,0,12.86802
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.662298,50.86203,36.9542,1.470806,1.470806,0,0,0,1.470806,316.9894,0,0,0,4.662298,1.548216,1.470806,0,0,18.99887,12.5,3.114082,0,3.114082,23.93045,61.36,0.1341368,1.617886,3.729838,0,17.1623
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.227276,51.03804,38.4133,0,0,0,0,0,0,0,0,0,0,4.227276,0,0,0,0,15.88478,15.30267,4.227276,0,4.227276,27.9408,71.64292,0.1340504,0,3.381821,0,19.52995
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.96581,51.80516,39.90129,0,0,0,0,0,0,0,0,0,0,3.96581,0,0,0,0,11.65751,19.10722,3.96581,0,3.96581,31.70309,81.28982,0.1339694,0,3.172648,0,23.07303
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.024038,46.62747,40.75364,1.903316,1.903316,0,-1,0,1.903316,106.3427,0,0,0,2.024038,2.00349,1.903316,0,0,7.691698,22.67645,0.02054734,0,0.02054734,31.72259,81.3398,0.1339689,2.093648,1.61923,0,24.70049
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.661964,48.89638,41.05701,4.057983,4.057983,0,-1,0,4.057983,65.59821,0,0,0,2.661964,4.271562,4.057983,0,0,7.67115,22.69494,0,1.609597,-1.609597,30.02592,76.98939,0.1339689,4.463782,2.129571,0,25.35691
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8939051,44.03467,41.48318,7.652782,7.652782,0,-1,0,7.652782,11.68079,0,1.776357E-15,0.05806017,0.8939051,8.05556,7.652782,0,0,9.459592,21.08535,0,7.161655,-7.161655,22.47687,57.6329,0.1339689,8.41806,0.7151241,0,21.97925
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.40074,45.14865,41.12202,3.044987,3.044987,0,-1,0,3.044987,46.00153,0,4.440892E-16,0,1.40074,3.205249,3.044987,0,0,17.41699,13.92369,0,1.804509,-1.804509,20.57475,52.75568,0.1339689,3.349485,1.120592,0,15.32443
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3433203,40.86181,39.90129,3.806901,3.806901,0,-1,0,3.806901,9.018367,0,4.440892E-16,0,0.3433203,4.007265,3.806901,0,0,19.422,12.11918,0,3.663944,-3.663944,16.71262,42.85278,0.1339689,4.187592,0.2746562,0,12.4625
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.49305,8.455237,0,1.142823,-1.142823,15.50798,39.76397,0.1339689,1.19425,0,0,8.455237
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,24.76285,7.312414,0,0.9124895,-0.9124895,14.54613,37.29769,0.1339689,0.9535515,0,0,7.312414
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,25.77673,6.399925,0,5.185517,-5.185517,9.080114,23.2823,0.1339689,5.418865,0,0,6.399925
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,31.53841,1.214408,0,0.8203681,-0.8203681,8.21537,21.06501,0.1339689,0.8572847,0,0,1.214408
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,0.5112019,0.3743378,0,-1,0,0.3743378,0,0,0.1368641,0.1879843,0,0.3940398,0.3743378,0,0,32.44993,0.3940398,0,0.3940398,-0.3940398,7.800015,20,0.1339689,0.5623221,0,0,0.3940398
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339689,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339689,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339689,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339689,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339689,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340486,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1342125,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.218805,35.22715,31.93403,4.561423,4.561423,12,0,3.372,4.561423,26.71985,0,0,0,1.218805,0,0,7.438577,7.066648,16.16775,15.048,8.285454,0,8.285454,31.52227,80.82618,0.1344105,5.017565,0.9750442,12,16.26681
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.777379,43.25494,32.52634,1.374048,1.374048,0,0,0,1.374048,274.9088,0,0,0,3.777379,1.446366,1.374048,0,0,7.8823,22.50491,2.331013,0,2.331013,33.73367,86.49641,0.134363,1.511452,3.021903,0,26.28229
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.483587,46.85734,33.82653,6.313205,6.313205,0,-1,0,6.313205,71.01919,0,0,0,4.483587,6.645479,6.313205,0,0,5.551287,24.60282,0,2.161892,-2.161892,31.45483,80.65325,0.134363,6.944525,3.586869,0,29.08641
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.130152,54.06524,35.38675,5.102316,5.102316,0,0,0,5.102316,120.1445,0,0,0,6.130152,5.370859,5.102316,0,0,7.953389,22.44093,0.7592934,0,0.7592934,32.17516,82.50024,0.1343475,5.612547,4.904121,0,28.57108
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.914035,55.0993,36.9542,1.465023,1.465023,0,0,0,1.465023,403.6822,0,0,0,5.914035,1.542129,1.465023,0,0,7.194096,23.12429,4.371906,0,4.371906,36.32271,93.13498,0.1342585,1.611525,4.731228,0,29.03833
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.546036,59.04124,38.4133,4.241944,4.241944,0,0,0,4.241944,154.3169,0,0,0,6.546036,4.465205,4.241944,0,0,2.82219,27.05901,2.080832,0,2.080832,38.29676,98.19663,0.1342161,4.666139,5.236829,0,33.60505
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.26185,56.16112,39.90129,8.947614,8.947614,4.653146,0,1.513246,8.947614,58.8073,0,0,0,5.26185,4.520492,4.294467,0,0,0.741358,28.93176,0.741358,0,0.741358,39.00008,100,0.1342311,9.842375,4.20948,12,34.19361
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.159743,60.33796,40.75364,5.727627,5.727627,0,-1,0,5.727627,107.5444,0.1306612,0,0,6.159743,6.029081,5.727627,0,0,0,29.59898,0,0,0,39.00008,100,0.1342311,6.30039,4.927794,0,35.75872
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.137856,60.5831,41.03534,3.862216,3.862216,0,-1,0,3.862216,158.9206,2.072365,0,0,6.137856,4.065491,3.862216,0,0,0,29.59898,0,0,0,39.00008,100,0.1342311,4.248438,4.910285,0,35.73684
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.157119,54.13401,41.46151,4.253828,4.253828,0,-1,0,4.253828,97.72655,0,0,0,4.157119,4.477713,4.253828,0,0,0,29.59898,0,0.3205945,-0.3205945,38.66214,99.1335,0.1342311,4.67921,3.325695,0,33.7561
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.814968,46.38078,41.12202,0.3462127,0.3462127,0,-1,0,0.3462127,524.235,1.094318,0,0,1.814968,0.3644345,0.3462127,0,0,0.3562162,29.27838,0.3562162,0,0.3562162,39.00008,100,0.1342238,0.380834,1.451975,0,31.09335
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4363065,41.12397,39.90129,8.522131,8.36,0,-1,0,8.36,5.218978,0,0.162131,1.014344,0.4363065,8.8,8.36,0,0,0,29.59898,0,8.363693,-8.363693,30.18397,77.39465,0.1342238,9.374344,0.3490452,0,30.03528
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.292993,21.23528,0,1.950629,-1.950629,28.12783,72.12249,0.1342238,2.038408,0,0,21.23528
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.46036,19.28465,0,1.969876,-1.969876,26.0514,66.79832,0.1342238,2.058521,0,0,19.28465
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.64911,17.31478,0,3.421262,-3.421262,22.44507,57.55134,0.1342238,3.575218,0,0,17.31478
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.45051,13.89352,0,1.311656,-1.311656,21.06246,54.00621,0.1342238,1.37068,0,0,13.89352
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.90791,12.58186,0,0.6463317,-0.6463317,20.38117,52.2593,0.1342238,0.6754166,0,0,12.58186
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.62605,11.93553,0,2.360736,-2.360736,17.89273,45.87872,0.1342238,2.466969,0,0,11.93553
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.24909,9.574794,0,2.072287,-2.072287,15.70835,40.27774,0.1342238,2.16554,0,0,9.574794
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.55164,7.502507,0,0.7628808,-0.7628808,14.90421,38.21584,0.1342238,0.7972105,0,0,7.502507
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.39928,6.739626,0,0.9601572,-0.9601572,13.89211,35.62072,0.1342238,1.003364,0,0,6.739626
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.46612,5.779469,0,2.199817,-2.199817,11.5733,29.67507,0.1342238,2.298809,0,0,5.779469
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.91036,3.579652,0,0.1829992,-0.1829992,11.3804,29.18046,0.1342238,0.1912342,0,0,3.579652
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.1137,3.396652,0,1.828064,-1.828064,9.453453,24.23957,0.1342238,1.910327,0,0,3.396652
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.989698,37.38158,31.93403,0,0,0,0,0,0,0,0,0,0,1.989698,0,0,0,0,31.14488,1.568588,1.989698,0,1.989698,11.34105,29.07955,0.1341834,0,1.591758,0,3.558286
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.710128,46.15375,32.52634,3.419594,3.419594,0,0,0,3.419594,137.7394,0,0,0,4.710128,3.599573,3.419594,0,0,29.15518,3.359316,1.110555,0,1.110555,12.39461,31.78099,0.1341608,3.761554,3.768102,0,8.069444
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.606361,50.48786,33.80486,0.8651915,0.8651915,0,-1,0,0.8651915,647.9908,0,0,0,5.606361,0.9107279,0.8651915,0,0,28.04462,4.358816,4.695633,0,4.695633,16.84928,43.20319,0.1340654,0.9517106,4.485089,0,9.965177
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.93182,60.6616,35.38675,7.888075,7.888075,12,0,3.372,7.888075,100.5546,0,0,0,7.93182,0,0,4.111925,3.906328,23.34899,8.584886,11.83815,0,11.83815,28.07993,71.99968,0.1342079,8.676883,6.345456,12,16.5167
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.488867,60.84838,36.9542,0,0,4.23366,0,1.407116,0,0,0,0,0,7.488867,0,0,4.23366,4.021977,11.51084,19.23922,11.51084,0,11.51084,39.00008,100,0.1340272,0,5.991093,12,26.72808
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.402112,66.25768,38.4133,0.7086366,0.7086366,0,0,0,0.7086366,1185.673,7.656179,0,0,8.402112,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1340272,0.7795002,6.72169,0,38.00109
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.497886,64.42956,39.90129,0.5157971,0.5157971,0,0,0,0.5157971,1453.65,6.954942,0,0,7.497886,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1340272,0.5673768,5.998309,0,37.09686
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.316714,60.91755,40.75364,6.096658,6.096658,0,-1,0,6.096658,103.6095,0,8.881784E-16,0,6.316714,6.417535,6.096658,0,0,0,29.59898,0,0.1008208,-0.1008208,38.8938,99.7275,0.1340272,6.706324,5.053371,0,35.91569
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.703722,59.00445,41.03534,6.854773,6.854773,0,-1,0,6.854773,83.20804,0,0,0,5.703722,7.215551,6.854773,0,0,0.1120231,29.49816,0,1.511829,-1.511829,37.3002,95.64133,0.1340272,7.54025,4.562978,0,35.20188
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.877718,53.20974,41.46151,1.861296,1.861296,0,-1,0,1.861296,208.3343,0.1266267,0,0,3.877718,1.959259,1.861296,0,0,1.791833,27.98633,1.791833,0,1.791833,39.00008,100,0.133991,2.047426,3.102175,0,31.86405
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.7741,46.23591,41.10035,0,0,0,-1,0,0,0,1.7741,0,0,1.7741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133991,0,1.41928,0,31.37308
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3631997,40.89597,39.87962,1.658331,1.658331,0,-1,0,1.658331,21.90152,0,2.220446E-16,0,0.3631997,1.745611,1.658331,0,0,0,29.59898,0,1.382412,-1.382412,37.54289,96.26363,0.133991,1.824164,0.2905597,0,29.96218
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.536013,28.21657,0,0.8844604,-0.8844604,36.61058,93.87311,0.133991,0.9242611,0,0,28.21657
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518747,27.33211,0,0,0,36.61058,93.87311,0.133991,0,0,0,27.33211
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.518747,27.33211,0,0.8902101,-0.8902101,35.67222,91.46705,0.133991,0.9302695,0,0,27.33211
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.507869,26.4419,0,0.4807709,-0.4807709,35.16544,90.16763,0.133991,0.5024056,0,0,26.4419
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.042059,25.96112,0,1.000231,-1.000231,34.11111,87.4642,0.133991,1.045241,0,0,25.96112
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.153427,24.96089,0,1.927425,-1.927425,32.07942,82.25477,0.133991,2.014159,0,0,24.96089
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.295011,23.03347,0,1.125255,-1.125255,30.8933,79.21343,0.133991,1.175891,0,0,23.03347
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.545294,21.90821,0,0.2826608,-0.2826608,30.59535,78.44946,0.133991,0.2953805,0,0,21.90821
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.859362,21.62555,0,1.292226,-1.292226,29.23322,74.95683,0.133991,1.350377,0,0,21.62555
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29517,20.33333,0,0.5317823,-0.5317823,28.67268,73.51953,0.133991,0.5557125,0,0,20.33333
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.88604,19.80154,0,1.024551,-1.024551,27.5927,70.75038,0.133991,1.070656,0,0,19.80154
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02443,18.77699,0,0.3827154,-0.3827154,27.18929,69.71598,0.133991,0.3999376,0,0,18.77699
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.465569,35.88826,31.91236,5.030208,5.030208,0,0,0,5.030208,29.13535,0,0,0,1.465569,5.294956,5.030208,0,0,12.44967,18.39428,0,3.829387,-3.829387,23.15276,59.36593,0.133991,5.533229,1.172455,0,19.85985
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.447823,36.44588,32.50467,2.053768,2.053768,0,0,0,2.053768,70.49594,0,0,0,1.447823,2.161861,2.053768,0,0,16.70454,14.56489,0,0.714038,-0.714038,22.4001,57.43603,0.133991,2.259145,1.158258,0,16.01271
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.465641,37.82869,33.80486,4.820055,4.820055,0,-1,0,4.820055,30.40715,0,8.881784E-16,0,1.465641,5.073743,4.820055,0,0,17.49792,13.85085,0,3.608101,-3.608101,18.59682,47.68407,0.133991,5.302061,1.172513,0,15.31649
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.216209,50.9566,35.38675,4.00614,4.00614,0,0,0,4.00614,130.2054,0,0,0,5.216209,4.216989,4.00614,0,0,21.50692,10.24275,0.9992203,0,0.9992203,19.54477,50.11469,0.1339708,4.406754,4.172967,0,15.45896
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.394963,53.31009,36.9542,3.742953,3.742953,0,0,0,3.742953,144.1366,0,0,0,5.394963,3.93995,3.742953,0,0,20.5077,11.14205,1.455013,0,1.455013,20.92511,53.65403,0.1339414,4.117248,4.315971,0,16.53701
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.865264,56.59037,38.4133,2.502586,2.502586,0,0,0,2.502586,234.3681,0,0,0,5.865264,2.634301,2.502586,0,0,19.05268,12.45156,3.230963,0,3.230963,23.99027,61.5134,0.1338762,2.752845,4.692212,0,18.31683
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.61062,64.90337,39.92296,1.993487,1.993487,0,0,0,1.993487,381.7742,0,0,0,7.61062,2.098408,1.993487,0,0,15.82172,15.35943,5.512212,0,5.512212,29.21962,74.92195,0.1337652,2.192836,6.088496,0,22.97005
