Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.77015,15.40585,0,2.816564,-2.816564,21.07029,54.02626,0.1363858,2.94331,0,0,15.40585
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,18.89966,12.58928,0,1.456547,-1.456547,19.53495,50.08952,0.1363858,1.522092,0,0,12.58928
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.51805,11.13274,0,0.8863862,-0.8863862,18.60062,47.69379,0.1363858,0.9262736,0,0,11.13274
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.50292,10.24635,0,1.918331,-1.918331,16.57852,42.50893,0.1363858,2.004656,0,0,10.24635
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.6344,8.328018,0,0.2380882,-0.2380882,16.32755,41.86543,0.1363858,0.2488022,0,0,8.328018
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.89894,8.089931,0,1.276188,-1.276188,14.98233,38.41615,0.1363858,1.333617,0,0,8.089931
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.31693,6.813742,0,0.5093802,-0.5093802,14.4454,37.0394,0.1363858,0.5323023,0,0,6.813742
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.88291,6.304362,0,0.4460812,-0.4460812,13.97519,35.83374,0.1363858,0.4661549,0,0,6.304362
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.37855,5.85828,0,0,0,13.97519,35.83374,0.1363858,0,0,0,5.85828
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1406485,32.87931,32.50467,0.4713995,0.4713995,0,0,0,0.4713995,29.83636,0,5.551115E-17,0,0.1406485,0.49621,0.4713995,0,0,26.37855,5.85828,0,0.3555616,-0.3555616,13.60039,34.87273,0.1363858,0.5185395,0.1125188,0,5.998929
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.391524,36.05974,32.28075,0.9676516,0.9676516,0,0,0,0.9676516,143.8043,0,0,0,1.391524,1.018581,0.9676516,0,0,26.77362,5.502719,0.3729438,0,0.3729438,13.9542,35.77992,0.1363787,1.064417,1.113219,0,6.894243
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.890567,38.17577,32.97418,4.857556,4.857556,0,0,0,4.857556,38.92013,0,0,0,1.890567,5.113217,4.857556,0,0,26.40068,5.838368,0,3.22265,-3.22265,10.55723,27.06975,0.1363787,5.343312,1.512454,0,7.728935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.948095,45.91817,34.51274,6.450939,6.235623,0,-1,0,6.235623,63.31517,0,0.2153161,3.860962,3.948095,6.563813,6.235623,0,0,29.9814,2.615718,0,2.615718,-2.615718,7.800015,20,0.1363787,7.096033,3.158476,0,6.563813
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.791557,44.3913,36.40523,4.857115,4.857115,12,0,3.372,4.857115,57.47355,0,0,0,2.791557,0,0,7.142885,6.785741,32.88775,0,9.577297,0,9.577297,16.88584,43.29693,0.1365495,5.342826,2.233245,12,2.791557
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.929392,43.70667,38.21105,5.460954,5.460954,12,0,3.372,5.460954,35.33068,0,0,0,1.929392,0,0,6.539046,6.212093,23.31046,8.619568,8.141485,0,8.141485,24.60953,63.10123,0.1367226,6.00705,1.543514,12,10.54896
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.08243,45.84945,39.83628,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.08243,0,0,8.8,8.36,15.16897,15.94691,10.44243,0,10.44243,34.51609,88.50261,0.1367508,0,1.665944,12,18.02934
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.235032,54.37814,41.44707,0,0,0,0,0,0,0,0,0,0,4.235032,0,0,0,0,4.726541,25.34509,4.235032,0,4.235032,38.53379,98.8044,0.1366702,0,3.388026,0,29.58012
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.867502,54.03816,42.25607,1.426236,1.426236,0,-1,0,1.426236,271.1685,1.874693,0,0,3.867502,1.501301,1.426236,0,0,0.4915086,29.15662,0.4915086,0,0.4915086,39.00008,100,0.1366609,1.568859,3.094002,0,33.02412
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.759691,50.7648,42.53778,1.071559,1.071559,0,-1,0,1.071559,257.5397,1.631734,0,0,2.759691,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1366609,1.178715,2.207752,0,32.35867
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.078488,48.98751,42.86283,0.4193344,0.4193344,0,-1,0,0.4193344,495.6637,1.637084,0,0,2.078488,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1366609,0.4612678,1.662791,0,31.67747
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9788002,45.11246,42.29941,6.492991,6.492991,0,-1,0,6.492991,15.07472,0,0,0,0.9788002,6.834727,6.492991,0,0,0,29.59898,0,5.855927,-5.855927,32.82739,84.17262,0.1366609,7.14229,0.7830402,0,30.57778
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.261291,41.56736,40.83309,2.005752,2.005752,0,-1,0,2.005752,13.02708,0,0,0,0.261291,2.111318,2.005752,0,0,6.506586,23.74305,0,1.850027,-1.850027,30.87729,79.17238,0.1366609,2.206328,0.2090328,0,24.00434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,39.47512,39.47512,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.562172,21.89302,0,5.418575,-5.418575,25.16561,64.52708,0.1366609,5.662411,0,0,21.89302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.21105,38.21105,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.58281,16.47445,0,4.326352,-4.326352,20.60523,52.83383,0.1366609,4.521038,0,0,16.47445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.01199,37.01199,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.38987,12.1481,0,2.860463,-2.860463,17.59004,45.10258,0.1366609,2.989184,0,0,12.1481
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.8996,35.8996,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.56816,9.287634,0,0.202184,-0.202184,17.37692,44.55612,0.1366609,0.2112822,0,0,9.287634
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,35.22784,35.22784,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.79281,9.085449,0,1.292711,-1.292711,16.01428,41.06218,0.1366609,1.350883,0,0,9.085449
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,34.70054,34.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22915,7.792738,0,0,0,16.01428,41.06218,0.1366609,0,0,0,7.792738
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.10823,34.10823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22915,7.792738,0,0,0,16.01428,41.06218,0.1366609,0,0,0,7.792738
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,33.74707,33.74707,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.22915,7.792738,0,1.20379,-1.20379,14.74538,37.80858,0.1366609,1.25796,0,0,7.792738
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,33.37868,33.37868,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.5667,6.588949,0,0.306598,-0.306598,14.42219,36.97991,0.1366609,0.3203949,0,0,6.588949
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90736,6.282351,0,0,0,14.42219,36.97991,0.1366609,0,0,0,6.282351
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,32.66358,32.66358,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.90736,6.282351,0,0.5716481,-0.5716481,13.81962,35.43486,0.1366609,0.5973723,0,0,6.282351
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1554731,32.94062,32.52634,0.4767912,0.4767912,0,0,0,0.4767912,32.60822,0,5.551115E-17,0,0.1554731,0.5018854,0.4767912,0,0,26.54253,5.710702,0,0.3464124,-0.3464124,13.45447,34.49858,0.1366609,0.5244703,0.1243785,0,5.866176
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8312491,34.53899,32.30242,1.899196,1.899196,0,0,0,1.899196,43.76847,0,2.220446E-16,0,0.8312491,1.999154,1.899196,0,0,26.92743,5.36429,0,1.167905,-1.167905,12.22339,31.34197,0.1366609,2.089116,0.6649993,0,6.195539
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.170323,38.99765,32.99585,1.009334,1.009334,0,0,0,1.009334,215.0251,0,0,0,2.170323,1.062457,1.009334,0,0,28.2251,4.196385,1.107865,0,1.107865,13.27441,34.03687,0.1366398,1.110268,1.736258,0,6.366708
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.338872,44.11265,34.57775,4.337236,4.337236,0,-1,0,4.337236,76.98155,0,0,0,3.338872,4.565512,4.337236,0,0,27.11724,5.193464,0,1.22664,-1.22664,11.98142,30.72152,0.1366398,4.77096,2.671098,0,8.532336
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.376167,49.41601,36.48469,2.468547,2.468547,0,0,0,2.468547,177.277,0,0,0,4.376167,2.59847,2.468547,0,0,28.48017,3.966824,1.777696,0,1.777696,13.66789,35.04579,0.136606,2.715402,3.500933,0,8.342991
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.158031,44.48973,38.31217,0.7886722,0.7886722,0,0,0,0.7886722,273.6284,0,0,0,2.158031,0.8301812,0.7886722,0,0,26.70247,5.566751,1.32785,0,1.32785,14.9276,38.27581,0.1365808,0.8675394,1.726425,0,7.724782
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.352412,43.77684,39.92296,0,0,0,0,0,0,0,0,0,0,1.352412,0,0,0,0,25.37462,6.761816,1.352412,0,1.352412,16.21061,41.56557,0.1365551,0,1.08193,0,8.114228
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.82902,49.93623,41.54819,4.103034,4.103034,0,0,0,4.103034,68.94946,0,0,0,2.82902,4.318984,4.103034,0,0,24.02221,7.978987,0,1.489964,-1.489964,14.64005,37.53851,0.1365551,4.513338,2.263216,0,10.80801
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.396012,46.42487,42.37887,0.4257892,0.4257892,0,-1,0,0.4257892,327.8646,0,0,0,1.396012,0.4481991,0.4257892,0,0,25.67773,6.489023,0.9478127,0,0.9478127,15.53922,39.84407,0.1365371,0.4683681,1.116809,0,7.885035
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.818163,47.94594,42.62446,0,0,0,-1,0,0,0,0,0,0,1.818163,0,0,0,0,24.72992,7.342054,1.818163,0,1.818163,17.26408,44.26679,0.1365027,0,1.454531,0,9.160217
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.76448,48.15705,42.98562,0.01500258,0.01500258,0,-1,0,0.01500258,11761.18,0,0,0,1.76448,0.01579219,0.01500258,0,0,22.91175,8.978401,1.748688,0,1.748688,18.92303,48.5205,0.1364695,0.01650283,1.411584,0,10.74288
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.488179,43.80638,42.41499,4.697509,4.697509,0,-1,0,4.697509,10.3923,0,0,0,0.488179,4.944746,4.697509,0,0,21.16306,10.55222,0,4.456567,-4.456567,14.2254,36.47531,0.1364695,5.16726,0.3905432,0,11.0404
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.24982,41.61479,40.91255,9.334258,6.0282,0,-1,0,6.0282,4.144189,0,3.306058,4.429348,0.24982,6.345473,6.0282,0,0,26.11481,6.095654,0,6.095654,-6.095654,7.800015,20,0.1364695,10.26768,0.199856,0,6.345473
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.5329,39.5329,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,38.27605,38.27605,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.05532,37.05532,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.93572,35.93572,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,35.24951,35.24951,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,34.73666,34.73666,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.15157,34.15157,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.78319,33.78319,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,33.42202,33.42202,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.03197,33.03197,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364695,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,32.70692,32.70692,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366057,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1566998,32.98011,32.56246,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.45546,0,0,0,0.1566998,0,0,8.8,8.36,24.52775,7.524,8.5167,0,8.5167,23.81066,61.05285,0.1366964,0.7348815,0.1253599,12,7.6807
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.88743,37.49527,32.32409,5.827882,5.827882,12,0,3.372,5.827882,32.38622,0,0,0,1.88743,0,0,6.172118,5.863512,16.01105,15.18903,7.750942,0,7.750942,31.16385,79.90714,0.1368597,6.41067,1.509944,12,17.07646
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.097471,44.78331,33.03197,4.162208,4.162208,8.116716,0,2.389529,4.162208,98.44465,-4.440892E-16,0,0,4.097471,0,0,3.954508,3.756783,8.260111,22.16488,7.854254,0,7.854254,38.61505,99.01275,0.13691,4.578429,3.277977,12,26.26235
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.061173,52.99433,34.6572,0,0,0,-1,0,0,0,5.655316,0,0,6.061173,0,0,0,0,0.4058574,29.23371,0.4058574,0,0.4058574,39.00008,100,0.1369023,0,4.848939,0,35.29488
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.00466,58.59114,36.58582,6.965342,6.965342,0,0,0,6.965342,100.5645,0,0,0,7.00466,7.331939,6.965342,0,0,0,29.59898,0,0.3272789,-0.3272789,38.65509,99.11543,0.1369023,7.661876,5.603728,0,36.60364
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.628062,63.16926,38.43497,2.483374,2.483374,0,0,0,2.483374,307.1652,4.650341,0,0,7.628062,2.614078,2.483374,0,0,0.3636432,29.2717,0.3636432,0,0.3636432,39.00008,100,0.1368954,2.731712,6.10245,0,36.89976
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.386451,72.66646,40.08187,8.017266,8.017266,3,0,1.095,8.017266,117.078,4.105119,0,0,9.386451,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,8.818993,7.509161,12,38.98543
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.53801,75.50173,41.68544,1.897269,1.897269,0,0,0,1.897269,502.7232,7.540885,0,0,9.53801,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,2.086996,7.630408,0,39.13699
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.75395,73.00206,42.53778,1.810749,1.810749,0,-1,0,1.810749,483.4437,6.847898,0,0,8.75395,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,1.991823,7.00316,0,38.35293
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.12464,66.42185,42.78337,1.185423,1.185423,0,-1,0,1.185423,601.0208,5.876826,0,0,7.12464,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,1.303966,5.699712,0,36.72362
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.121107,55.86078,43.15176,0.7442839,0.7442839,0,-1,0,0.7442839,553.7009,3.33765,0,0,4.121107,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,0.8187123,3.296885,0,33.72009
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.214322,49.06607,42.53778,0,0,0,-1,0,0,0,2.214322,0,0,2.214322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368954,0,1.771458,0,31.8133
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2279837,41.67645,41.03534,3.995827,3.995827,0,-1,0,3.995827,5.705545,0,4.440892E-16,0,0.2279837,4.206133,3.995827,0,0,0,29.59898,0,3.97815,-3.97815,34.80674,89.24787,0.1368954,4.395409,0.182387,0,29.82696
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,39.63403,39.63403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.420166,25.62083,0,0,0,34.80674,89.24787,0.1368954,0,0,0,25.62083
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.420166,25.62083,0,0,0,34.80674,89.24787,0.1368954,0,0,0,25.62083
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.11311,37.11311,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.420166,25.62083,0,7.869164,-7.869164,26.51191,67.97913,0.1368954,8.223276,0,0,25.62083
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.00073,36.00073,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16368,17.75167,0,1.50781,-1.50781,24.92254,63.90382,0.1368954,1.575662,0,0,17.75167
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,35.3073,35.3073,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83903,16.24385,0,0.3271522,-0.3271522,24.57769,63.0196,0.1368954,0.341874,0,0,16.24385
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,34.78,34.78,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20253,15.9167,0,0.5175122,-0.5175122,24.03219,61.62087,0.1368954,0.5408002,0,0,15.9167
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.18769,34.18769,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77754,15.39919,0,1.13984,-1.13984,22.83069,58.54012,0.1368954,1.191133,0,0,15.39919
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.82653,33.82653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04403,14.25935,0,0,0,22.83069,58.54012,0.1368954,0,0,0,14.25935
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04403,14.25935,0,0,0,22.83069,58.54012,0.1368954,0,0,0,14.25935
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.07531,33.07531,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04403,14.25935,0,2.212089,-2.212089,20.49894,52.56129,0.1368954,2.311633,0,0,14.25935
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,32.75026,32.75026,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50191,12.04726,0,1.071346,-1.071346,19.36965,49.66566,0.1368954,1.119557,0,0,12.04726
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1144507,32.889,32.58413,0.57114,0.57114,0,0,0,0.57114,20.03898,0,1.110223E-16,0,0.1144507,0.6012,0.57114,0,0,20.69229,10.97591,0,0.4867494,-0.4867494,18.85657,48.35007,0.1368954,0.628254,0.09156052,0,11.09037
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.788906,37.25417,32.36021,0,0,0,0,0,0,0,0,0,0,1.788906,0,0,0,0,21.23313,10.48917,1.788906,0,1.788906,20.55367,52.70162,0.1368616,0,1.431124,0,12.27807
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.06176,44.71949,33.07531,4.548583,4.548583,0,0,0,4.548583,89.29726,0,0,0,4.06176,4.787982,4.548583,0,0,19.44422,12.09918,0,0.7262224,-0.7262224,19.78817,50.73878,0.1368616,5.003441,3.249408,0,16.16094
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.347727,54.07999,34.73666,2.087928,2.087928,0,-1,0,2.087928,304.0203,0,0,0,6.347727,2.197819,2.087928,0,0,20.25113,11.37296,4.149908,0,4.149908,23.72511,60.8335,0.1367831,2.296721,5.078181,0,17.72068
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.881749,58.25688,36.68694,4.156118,4.156118,0,0,0,4.156118,165.5812,0,0,0,6.881749,4.374861,4.156118,0,0,16.10123,15.10787,2.506887,0,2.506887,26.10336,66.93155,0.1367357,4.57173,5.505399,0,21.98962
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.66609,59.65221,38.55776,1.910575,1.910575,0,0,0,1.910575,348.9049,0,0,0,6.66609,2.011131,1.910575,0,0,13.59434,17.36407,4.654958,0,4.654958,30.51944,78.25481,0.1366479,2.101632,5.332872,0,24.03016
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.117725,63.30632,40.20467,4.858345,4.858345,0,0,0,4.858345,146.5051,0,0,0,7.117725,5.114048,4.858345,0,0,8.93938,21.55354,2.003677,0,2.003677,32.42029,83.12879,0.1366101,5.34418,5.69418,0,28.67126
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.998193,64.80602,41.85157,0,0,0,0,0,0,0,0.06249024,0,0,6.998193,0,0,0,0,6.935703,23.35685,6.935703,0,6.935703,39.00008,100,0.1364795,0,5.598555,0,30.35504
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.087737,66.1274,42.66058,2.793048,2.793048,0,-1,0,2.793048,253.7635,4.147687,0,0,7.087737,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1364795,3.072353,5.67019,0,36.68671
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.842608,65.50483,42.9495,1.263577,1.263577,0,-1,0,1.263577,541.527,5.512527,0,0,6.842608,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1364795,1.389934,5.474086,0,36.44159
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.952427,58.86151,43.27455,3.9075,3.9075,0,-1,0,3.9075,126.7416,0.8392686,0,0,4.952427,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1364795,4.29825,3.961941,0,34.55141
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.129357,48.93293,42.66058,3.927475,3.927475,0,-1,0,3.927475,54.21694,0,4.440892E-16,0,2.129357,4.134184,3.927475,0,0,0,29.59898,0,2.004827,-2.004827,36.8868,94.58136,0.1364795,4.320222,1.703485,0,31.72833
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2301667,41.82767,41.17981,1.227882,1.227882,0,-1,0,1.227882,18.74501,0,0,0,0.2301667,1.292508,1.227882,0,0,2.227586,27.59415,0,1.062341,-1.062341,35.767,91.71007,0.1364795,1.35067,0.1841334,0,27.82432
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,39.73515,39.73515,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.407965,26.53181,0,5.549061,-5.549061,29.91777,76.71209,0.1364795,5.798769,0,0,26.53181
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,38.43497,38.43497,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.573588,20.98275,0,1.480521,-1.480521,28.35717,72.71054,0.1364795,1.547144,0,0,20.98275
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21861,19.50223,0,0,0,28.35717,72.71054,0.1364795,0,0,0,19.50223
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.08018,36.08018,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.21861,19.50223,0,0.1192409,-0.1192409,28.23148,72.38826,0.1364795,0.1246067,0,0,19.50223
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,35.38675,35.38675,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.3511,19.38299,0,0.02201654,-0.02201654,28.20827,72.32875,0.1364795,0.02300728,0,0,19.38299
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.85946,34.85946,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.37556,19.36097,0,1.618781,-1.618781,26.50192,67.95352,0.1364795,1.691626,0,0,19.36097
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.2527,34.2527,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.17421,17.74219,0,0.744531,-0.744531,25.71712,65.9412,0.1364795,0.7780349,0,0,17.74219
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.86264,33.86264,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.00147,16.99766,0,0.3461415,-0.3461415,25.35225,65.00565,0.1364795,0.3617178,0,0,16.99766
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,33.50148,33.50148,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.38607,16.65152,0,0.7613728,-0.7613728,24.5497,62.94782,0.1364795,0.7956346,0,0,16.65152
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.11143,33.11143,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.23204,15.89014,0,0.7138469,-0.7138469,23.79724,61.01844,0.1364795,0.74597,0,0,15.89014
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.78638,32.78638,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.0252,15.1763,0,1.465,-1.465,22.25299,57.05884,0.1364795,1.530925,0,0,15.1763
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1519599,33.03261,32.62747,1.631503,1.631503,0,0,0,1.631503,9.314106,0,2.220446E-16,0,0.1519599,1.717371,1.631503,0,0,17.65298,13.7113,0,1.565412,-1.565412,20.6029,52.82785,0.1364795,1.794653,0.1215679,0,13.86326
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.827429,37.40762,32.40355,0,0,0,0,0,0,0,0,0,0,1.827429,0,0,0,0,19.39232,12.14589,1.827429,0,1.827429,22.33656,57.27311,0.1364451,0,1.461944,0,13.97332
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.59878,46.46498,33.13309,1.773101,1.773101,0,0,0,1.773101,259.3636,0,0,0,4.59878,1.866422,1.773101,0,0,17.5649,13.79057,2.732358,0,2.732358,24.9287,63.91961,0.1363938,1.950411,3.679024,0,18.38935
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.289943,57.56543,34.82334,8.448113,8.36,0,-1,0,8.36,87.20028,0,0.08811335,0.9329247,7.289943,8.8,8.36,0,0,14.83254,16.24969,0,1.510057,-1.510057,23.33696,59.83823,0.1363938,9.292925,5.831954,0,23.53964
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.251258,63.6562,36.80973,4.459577,4.459577,0,0,0,4.459577,185.0233,0,0,0,8.251258,4.694291,4.459577,0,0,16.51038,14.73964,3.556967,0,3.556967,26.71139,68.49062,0.1363269,4.905534,6.601007,0,22.9909
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.314342,70.5352,38.70223,5.734585,5.734585,0,0,0,5.734585,162.424,0,0,0,9.314342,6.036405,5.734585,0,0,12.95341,17.94091,3.277937,0,3.277937,29.82112,76.46425,0.1362654,6.308043,7.451474,0,27.25525
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.297549,68.23969,40.34913,0,0,0,0,0,0,0,0,0,0,8.297549,0,0,0,0,9.675475,20.89105,8.297549,0,8.297549,37.69286,96.64817,0.13611,0,6.63804,0,29.1886
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.695257,63.7766,41.97437,2.660219,2.660219,0,0,0,2.660219,251.6806,2.5171,0,0,6.695257,2.800231,2.660219,0,0,1.377925,28.35884,1.377925,0,1.377925,39.00008,100,0.1360842,2.926241,5.356205,0,35.0541
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.668881,64.68184,42.82671,2.749999,2.749999,0,-1,0,2.749999,242.5048,3.774145,0,0,6.668881,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1360842,3.024999,5.335105,0,36.26786
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.105901,55.76214,43.10842,0.9636459,0.9636459,0,-1,0,0.9636459,426.0798,3.091537,0,0,4.105901,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1360842,1.060011,3.284721,0,33.70488
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.616668,54.48429,43.43346,1.925568,1.925568,0,-1,0,1.925568,187.8234,1.589754,0,0,3.616668,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1360842,2.118125,2.893335,0,33.21564
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.522057,47.26187,42.82671,0.0007590626,0.0007590626,0,-1,0,0.0007590626,200517.9,1.521258,0,0,1.522057,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1360842,0.0008349689,1.217645,0,31.12103
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2146666,41.90714,41.3026,3.158559,3.158559,0,-1,0,3.158559,6.796347,0,4.440892E-16,0,0.2146666,3.324799,3.158559,0,0,0,29.59898,0,3.110132,-3.110132,35.72171,91.59395,0.1360842,3.474415,0.1717333,0,29.81364
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,39.85795,39.85795,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.455703,26.48885,0,3.994932,-3.994932,31.51068,80.79646,0.1360842,4.174705,0,0,26.48885
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,38.51442,38.51442,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.894516,22.49391,0,3.223132,-3.223132,28.1132,72.08499,0.1360842,3.368173,0,0,22.49391
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,37.27925,37.27925,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47577,19.27078,0,0.943305,-0.943305,27.11887,69.53543,0.1360842,0.9857538,0,0,19.27078
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.13797,36.13797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52389,18.32748,0,0,0,27.11887,69.53543,0.1360842,0,0,0,18.32748
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,35.45176,35.45176,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52389,18.32748,0,0.6398562,-0.6398562,26.4444,67.80603,0.1360842,0.6686497,0,0,18.32748
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.90279,34.90279,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23484,17.68762,0,0.05828814,-0.05828814,26.38296,67.64849,0.1360842,0.06091111,0,0,17.68762
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,34.28882,34.28882,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29961,17.62933,0,2.132931,-2.132931,24.13466,61.88361,0.1360842,2.228913,0,0,17.62933
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.90598,33.90598,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66953,15.4964,0,1.217386,-1.217386,22.85142,58.59327,0.1360842,1.272168,0,0,15.4964
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,33.5376,33.5376,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02218,14.27902,0,0.9737296,-0.9737296,21.82502,55.96147,0.1360842,1.017547,0,0,14.27902
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.15477,33.15477,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.1041,13.30529,0,0.5410671,-0.5410671,21.25468,54.49908,0.1360842,0.5654151,0,0,13.30529
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.82972,32.82972,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70529,12.76422,0,0.1514483,-0.1514483,21.09504,54.08974,0.1360842,0.1582635,0,0,12.76422
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1423203,33.04305,32.66358,0.3346227,0.3346227,0,0,0,0.3346227,42.53156,0,5.551115E-17,0,0.1423203,0.3522345,0.3346227,0,0,18.87356,12.61277,0,0.2099142,-0.2099142,20.87377,53.52239,0.1360842,0.368085,0.1138562,0,12.75509
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.141242,38.34432,32.44688,6.300375,6.300375,0,0,0,6.300375,33.98595,0,1.776357E-15,0,2.141242,6.631973,6.300375,0,0,19.1068,12.40286,0,4.490731,-4.490731,16.14013,41.38486,0.1360842,6.930412,1.712994,0,14.5441
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.068326,44.84909,33.17643,4.433474,4.433474,0,0,0,4.433474,91.76385,0,0,0,4.068326,4.666815,4.433474,0,0,24.0965,7.912125,0,0.598488,-0.598488,15.50927,39.76727,0.1360842,4.876822,3.254661,0,11.98045
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.862649,56.10067,34.90279,0,0,0,-1,0,0,0,0,0,0,6.862649,0,0,0,0,24.76149,7.313637,6.862649,0,6.862649,22.01975,56.46078,0.135956,0,5.490119,0,14.17629
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.356758,60.29388,36.91086,2.497121,2.497121,0,0,0,2.497121,294.6096,0,0,0,7.356758,2.628549,2.497121,0,0,17.89884,13.49002,4.728209,0,4.728209,26.50532,67.96223,0.1358677,2.746833,5.885406,0,20.84678
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.186745,70.1293,38.82502,5.935302,5.935302,0,0,0,5.935302,154.7814,0,0,0,9.186745,6.247686,5.935302,0,0,13.17063,17.74541,2.939058,0,2.939058,29.29356,75.11153,0.135813,6.528832,7.349396,0,26.93216
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.763944,74.96483,40.48637,0.586003,0.586003,0,0,0,0.586003,1666.193,0,0,0,9.763944,0.6168453,0.586003,0,0,10.23157,20.39056,9.147099,0,9.147099,37.97126,97.362,0.1356428,0.6446033,7.811155,0,30.15451
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.861934,73.02101,42.17662,1.325167,1.325167,0,0,0,1.325167,668.7411,6.382547,0,0,8.861934,1.394912,1.325167,0,0,1.084474,28.62295,1.084474,0,1.084474,39.00008,100,0.1356226,1.457683,7.089547,0,37.48489
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.123462,70.85723,43.02896,5.307411,5.307411,0,-1,0,5.307411,153.0588,2.536713,0,0,8.123462,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1356226,5.838152,6.498769,0,37.72244
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.714401,58.02822,43.27455,4.613289,4.613289,0,-1,0,4.613289,102.1917,0,0,0,4.714401,4.856094,4.613289,0,0,0,29.59898,0,0.1416929,-0.1416929,38.85072,99.61703,0.1356226,5.074618,3.771521,0,34.31338
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.0067,55.96444,43.5996,2.93066,2.93066,0,-1,0,2.93066,136.7166,0.7643575,0,0,4.0067,3.084906,2.93066,0,0,0.1574365,29.45728,0.1574365,0,0.1574365,39.00008,100,0.1356197,3.223727,3.20536,0,33.46399
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.003443,48.84769,42.9495,4.647183,4.647183,0,-1,0,4.647183,43.1109,0,0,0,2.003443,4.891772,4.647183,0,0,0,29.59898,0,2.88833,-2.88833,35.95551,92.19344,0.1356197,5.111902,1.602754,0,31.60242
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1966463,41.97943,41.4254,0.6944237,0.6944237,0,-1,0,0.6944237,28.31791,0,1.110223E-16,0,0.1966463,0.7309723,0.6944237,0,0,3.209255,26.71065,0,0.5343261,-0.5343261,35.39228,90.74926,0.1356197,0.7638661,0.157317,0,26.9073
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.93741,39.93741,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.802951,26.17632,0,0.01100115,-0.01100115,35.38068,90.71953,0.1356197,0.0114962,0,0,26.17632
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,38.57943,38.57943,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.815174,26.16532,0,5.557849,-5.557849,29.5222,75.69779,0.1356197,5.807952,0,0,26.16532
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,37.33703,37.33703,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.990562,20.60747,0,2.873531,-2.873531,26.49323,67.93122,0.1356197,3.00284,0,0,20.60747
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.18131,36.18131,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.18337,17.73394,0,0.7799724,-0.7799724,25.67107,65.82312,0.1356197,0.8150712,0,0,17.73394
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,35.48788,35.48788,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.05001,16.95397,0,1.517948,-1.517948,24.07101,61.72041,0.1356197,1.586256,0,0,16.95397
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.94613,34.94613,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.73662,15.43602,0,0.8924311,-0.8924311,23.1303,59.30835,0.1356197,0.9325905,0,0,15.43602
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,34.33216,34.33216,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.72821,14.54359,0,1.46978,-1.46978,21.58102,55.33584,0.1356197,1.53592,0,0,14.54359
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.92765,33.92765,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.3613,13.07381,0,1.534069,-1.534069,19.96397,51.18956,0.1356197,1.603102,0,0,13.07381
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,33.55927,33.55927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.06582,11.53974,0,1.5202,-1.5202,18.36154,47.08078,0.1356197,1.588609,0,0,11.53974
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.17643,33.17643,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.75493,10.01954,0,0.9090338,-0.9090338,17.40333,44.62384,0.1356197,0.9499403,0,0,10.01954
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.82972,32.82972,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.76497,9.110507,0,0.5796105,-0.5796105,16.79237,43.05727,0.1356197,0.605693,0,0,9.110507
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1393289,33.03506,32.66358,1.388922,1.388922,0,0,0,1.388922,10.03144,0,2.220446E-16,0,0.1393289,1.462023,1.388922,0,0,23.40898,8.530896,0,1.322694,-1.322694,15.39813,39.4823,0.1356197,1.527814,0.1114631,0,8.670225
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.134843,38.32603,32.44688,0.6211054,0.6211054,0,0,0,0.6211054,343.7167,0,0,0,2.134843,0.6537951,0.6211054,0,0,24.87864,7.208202,1.481048,0,1.481048,16.80317,43.08497,0.1355922,0.6832159,1.707875,0,9.343045
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.626785,43.5315,33.21255,4.624354,4.624354,0,0,0,4.624354,78.42793,0,0,0,3.626785,4.867741,4.624354,0,0,23.39759,8.541145,0,1.240956,-1.240956,15.49509,39.73092,0.1355922,5.086789,2.901428,0,12.16793
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.631073,51.89459,34.98225,5.563601,5.563601,0,-1,0,5.563601,101.2127,0,8.881784E-16,0,5.631073,5.856422,5.563601,0,0,24.77643,7.300189,0,0.2253498,-0.2253498,15.25755,39.12185,0.1355922,6.119961,4.504858,0,12.93126
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.978018,59.04511,37.05532,5.173061,5.173061,0,0,0,5.173061,134.8915,0,0,0,6.978018,5.445327,5.173061,0,0,25.02682,7.07484,1.532691,0,1.532691,16.71159,42.85014,0.1355637,5.690367,5.582414,0,14.05286
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.677419,68.15532,39.0056,10.32399,10.32399,12,0,3.372,10.32399,84.05103,0,0,0,8.677419,0,0,1.676011,1.59221,23.49413,8.454261,10.26963,0,10.26963,26.45421,67.83118,0.1357193,11.35639,6.941935,12,17.13168
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.325672,68.76546,40.67418,5.391397,5.391397,10.04529,0,2.877457,5.391397,154.4251,0,0,0,8.325672,0,0,4.653888,4.421194,13.2245,17.69693,12.74687,0,12.74687,38.54695,98.83814,0.1357535,5.930537,6.660537,12,26.0226
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.349057,62.93177,42.37887,2.701859,2.701859,0,0,0,2.701859,234.9885,3.027359,0,0,6.349057,2.844062,2.701859,0,0,0.4776359,29.16911,0.4776359,0,0.4776359,39.00008,100,0.1357446,2.972044,5.079246,0,35.51816
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.052457,66.67194,43.23121,2.970148,2.970148,0,-1,0,2.970148,237.4446,3.925985,0,0,7.052457,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1357446,3.267163,5.641966,0,36.65144
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.994296,66.73461,43.4768,0.8661111,0.8661111,0,-1,0,0.8661111,807.5518,6.0826,0,0,6.994296,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1357446,0.9527222,5.595437,0,36.59327
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.78568,58.81597,43.75851,0.6156106,0.6156106,0,-1,0,0.6156106,777.3875,4.137669,0,0,4.78568,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1357446,0.6771716,3.828544,0,34.38466
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.99288,48.98058,43.10842,5.191636,5.191636,0,-1,0,5.191636,38.38635,0,8.881784E-16,0,1.99288,5.46488,5.191636,0,0,0,29.59898,0,3.472,-3.472,35.34027,90.61589,0.1357446,5.7108,1.594304,0,31.59186
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1965783,42.13871,41.58431,5.760302,5.760302,0,-1,0,5.760302,3.412639,0,0,0,0.1965783,6.063475,5.760302,0,0,3.857778,26.12698,0,5.866897,-5.866897,29.15602,74.75887,0.1357446,6.336331,0.1572626,0,26.32355
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,40.08187,40.08187,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.37655,20.26008,0,8.414917,-8.414917,20.28591,52.01506,0.1357446,8.793589,0,0,20.26008
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,38.70223,38.70223,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.72646,11.84516,0,6.576922,-6.576922,13.35323,34.23898,0.1357446,6.872883,0,0,11.84516
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,37.42371,37.42371,9.695484,5.00483,0,-1,0,5.00483,0,0,4.690655,5.660203,0,5.268242,5.00483,0,0,27.03415,5.268242,0,5.268242,-5.268242,7.800015,20,0.1357446,10.66503,0,0,5.268242
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,36.26077,36.26077,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,35.57455,35.57455,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.00392,35.00392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,34.3755,34.3755,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.96377,33.96377,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,33.60261,33.60261,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.1981,33.1981,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357446,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.85139,32.85139,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358567,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08584353,32.91396,32.68525,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08584353,0,0,8.8,8.36,24.52775,7.524,8.445844,0,8.445844,23.74344,60.88049,0.1359225,0,0.06867483,12,7.609844
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.4113,39.13522,32.46133,7.687595,7.687595,12,0,3.372,7.687595,31.36611,0,0,0,2.4113,0,0,4.312405,4.096785,16.08191,15.12526,6.508084,0,6.508084,29.91755,76.71151,0.1360547,8.456354,1.92904,12,17.53656
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.805861,47.25962,33.25589,0.199685,0.199685,5.218595,0,1.656304,0.199685,2406.721,0,0,0,4.805861,0,0,5.01891,4.767964,9.573826,20.98253,9.573826,0,9.573826,39.00008,100,0.1359624,0.2196535,3.844689,12,25.7884
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.938374,56.58541,35.08337,6.99012,6.99012,0,-1,0,6.99012,99.25972,0,0,0,6.938374,7.358021,6.99012,0,0,0,29.59898,0,0.4196476,-0.4196476,38.55773,98.86578,0.1359624,7.689132,5.550699,0,36.53735
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.195903,63.91456,37.19979,0,0,0,0,0,0,0,7.729628,0,0,8.195903,0,0,0,0,0.4662751,29.17933,0.4662751,0,0.4662751,39.00008,100,0.1359538,0,6.556722,0,37.37523
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.455333,71.75423,39.15007,2.039643,2.039643,0,0,0,2.039643,463.5779,7.30834,0,0,9.455333,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,2.243607,7.564266,0,39.05431
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.451406,69.5279,40.85476,0,0,0,0,0,0,0,8.451406,0,0,8.451406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,0,6.761125,0,38.05038
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.033562,69.85878,42.53778,5.921303,5.921303,0,0,0,5.921303,135.6722,1.800611,0,0,8.033562,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,6.513433,6.426849,0,37.63254
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.872853,62.37051,43.43346,1.185866,1.185866,0,-1,0,1.185866,495.2375,4.624573,0,0,5.872853,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,1.304452,4.698282,0,35.47183
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.85122,58.95751,43.67905,2.572839,2.572839,0,-1,0,2.572839,188.5552,2.142969,0,0,4.85122,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,2.830122,3.880976,0,34.4502
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.578765,54.92834,43.96076,2.408934,2.408934,0,-1,0,2.408934,148.5622,1.043045,0,0,3.578765,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,2.649827,2.863012,0,33.17774
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.912736,48.9079,43.27455,0,0,0,-1,0,0,0,1.912736,0,0,1.912736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,0,1.530189,0,31.51171
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1854001,42.25203,41.72878,0,0,0,-1,0,0,0,0.1854001,0,0,0.1854001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359538,0,0.1483201,0,29.78438
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,40.20467,40.20467,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1359538,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,38.78168,38.78168,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1359538,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,37.52484,37.52484,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1359538,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1359538,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1359538,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1359538,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1359538,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1359538,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1359538,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1359538,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360701,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1330489,33.08343,32.72859,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.084124,1.776357E-15,0,0,0.1330489,0,0,8.8,8.36,24.52775,7.524,8.493049,0,8.493049,23.78822,60.99532,0.1362342,2.878642,0.1064391,12,7.657049
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.880123,37.63872,32.483,7.383424,7.383424,12,0,3.372,7.383424,25.46411,0,0,0,1.880123,0,0,4.616576,4.385747,16.0347,15.16774,6.265871,0,6.265871,29.73255,76.23715,0.1363624,8.121766,1.504099,12,17.04787
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.77757,47.21666,33.29923,6.269524,6.269524,11.01122,0,3.12184,6.269524,76.20308,0,0,0,4.77757,0,0,4.7417,4.504615,9.768834,20.80703,9.282186,0,9.282186,38.5384,98.81622,0.1364958,6.896477,3.822056,12,25.5846
