Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.839041,56.34419,35.1845,3.194907,3.194907,0,-1,0,3.194907,214.0607,2.989333,0,0,6.839041,3.36306,3.194907,0,0,0.4866482,29.161,0.4866482,0,0.4866482,39.00008,100,0.1364868,3.514398,5.471232,0,36.00003
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.289889,64.46253,37.33703,6.481717,6.481717,0,0,0,6.481717,127.8965,1.46703,0,0,8.289889,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,7.129889,6.631912,0,37.88887
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.500758,72.17,39.30898,4.518456,4.518456,0,0,0,4.518456,210.2656,4.744489,0,0,9.500758,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,4.970302,7.600607,0,39.09974
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.773349,75.72154,41.01367,2.790066,2.790066,0,0,0,2.790066,350.2909,6.836437,0,0,9.773349,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,3.069073,7.818679,0,39.37233
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.513887,72.14647,42.70391,6.07502,6.07502,0,0,0,6.07502,140.1458,2.119129,0,0,8.513887,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,6.682523,6.81111,0,38.11287
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.330968,64.29014,43.5996,3.917136,3.917136,0,-1,0,3.917136,161.6224,2.207667,0,0,6.330968,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,4.30885,5.064775,0,35.92995
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.254879,57.06689,43.83797,0.8508091,0.8508091,0,-1,0,0.8508091,500.098,3.35929,0,0,4.254879,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1364868,0.93589,3.403903,0,33.85386
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.226958,53.95196,44.1269,6.952334,6.952334,0,-1,0,6.952334,46.41546,0,8.881784E-16,0,3.226958,7.318247,6.952334,0,0,0,29.59898,0,4.091289,-4.091289,34.68748,88.94208,0.1364868,7.647568,2.581566,0,32.82594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.561481,48.00544,43.43346,6.436089,6.436089,0,-1,0,6.436089,24.26133,0,8.881784E-16,0,1.561481,6.774831,6.436089,0,0,4.545877,25.50769,0,5.21335,-5.21335,29.19213,74.85146,0.1364868,7.079698,1.249184,0,27.06917
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1714343,42.37189,41.88769,2.457731,2.457731,0,-1,0,2.457731,6.975309,0,4.440892E-16,0,0.1714343,2.587085,2.457731,0,0,10.33849,20.29434,0,2.415651,-2.415651,26.64581,68.32245,0.1364868,2.703504,0.1371475,0,20.46577
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.02254,17.87869,0,5.825343,-5.825343,20.50536,52.57773,0.1364868,6.087484,0,0,17.87869
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.49515,12.05334,0,0.7613111,-0.7613111,19.70286,50.52007,0.1364868,0.79557,0,0,12.05334
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.34105,11.29203,0,0.2174477,-0.2174477,19.47365,49.93235,0.1364868,0.2272328,0,0,11.29203
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.58266,11.07459,0,1.274056,-1.274056,18.13068,46.48883,0.1364868,1.331389,0,0,11.07459
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.99828,9.80053,0,2.258633,-2.258633,15.74987,40.38421,0.1364868,2.360271,0,0,9.80053
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.50787,7.541897,0,1.053869,-1.053869,14.639,37.53582,0.1364868,1.101294,0,0,7.541897
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67883,6.488028,0,0,0,14.639,37.53582,0.1364868,0,0,0,6.488028
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.67883,6.488028,0,1.091557,-1.091557,13.4884,34.58556,0.1364868,1.140677,0,0,6.488028
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.89167,5.396471,0,1.744918,-1.744918,11.64909,29.8694,0.1364868,1.823439,0,0,5.396471
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.83047,3.651553,0,1.329801,-1.329801,10.24736,26.27522,0.1364868,1.389642,0,0,3.651553
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.30803,2.321752,0,0,0,10.24736,26.27522,0.1364868,0,0,0,2.321752
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06062438,32.89009,32.72859,1.463404,1.463404,0,0,0,1.463404,4.142696,0,2.220446E-16,0,0.06062438,1.540425,1.463404,0,0,30.30803,2.321752,0,1.479801,-1.479801,8.68751,22.27562,0.1364868,1.609744,0.0484995,0,2.382377
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7872025,34.62382,32.50467,0,0,0,0,0,0,0,0,0,0,0.7872025,0,0,0,0,31.95225,0.8419513,0.7872025,0,0.7872025,9.434316,24.19051,0.1364723,0,0.629762,0,1.629154
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7098722,35.23906,33.3209,1.385908,1.385908,0,0,0,1.385908,51.22073,0,2.220446E-16,0,0.7098722,1.458851,1.385908,0,0,31.16505,1.550433,0,0.7489783,-0.7489783,8.644823,22.16617,0.1364723,1.524499,0.5678978,0,2.260306
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.317849,41.78643,35.26396,3.44604,2.963339,0,-1,0,2.963339,78.21748,0,0.4827007,2.58887,2.317849,3.119304,2.963339,0,0,31.99725,0.8014551,0,0.8014551,-0.8014551,7.800015,20,0.1364723,3.790644,1.85428,0,3.119304
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.179075,40.75639,37.45983,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.27431,0,0,0,1.179075,0,0,7.839531,7.447554,32.88775,0,8.62663,0,8.62663,15.98396,40.98442,0.1366358,4.018624,0.9432603,12,1.179075
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.635574,41.23579,39.45345,7.726667,7.726667,12,0,3.372,7.726667,8.22572,0,0,0,0.635574,0,0,4.273333,4.059667,24.26112,7.763967,4.69524,0,4.69524,20.43825,52.40567,0.1367342,8.499333,0.5084592,12,8.399541
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7877446,43.39753,41.15814,6.666026,6.666026,12,0,3.372,6.666026,11.81731,0,0,0,0.7877446,0,0,5.333974,5.067276,19.56588,11.98968,5.85502,0,5.85502,25.99281,66.6481,0.1368569,7.332628,0.6301957,12,12.77743
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8531656,45.31804,42.86283,3.990399,3.990399,12,0,3.372,3.990399,21.38046,0,0,0,0.8531656,0,0,8.009601,7.609121,13.71086,17.2592,8.462286,0,8.462286,34.02084,87.23275,0.137035,4.389439,0.6825324,12,18.11237
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8617625,46.29742,43.80185,6.931072,6.931072,0,-1,0,6.931072,12.43332,0,8.881784E-16,0,0.8617625,7.295866,6.931072,0,0,5.248577,24.87526,0,6.434103,-6.434103,27.2387,69.84268,0.137035,7.624179,0.68941,0,25.73702
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.422789,48.17456,44.0041,2.552286,2.552286,0,-1,0,2.552286,55.74565,0,0,0,1.422789,2.686617,2.552286,0,0,12.39758,18.44116,0,1.263829,-1.263829,25.90651,66.42681,0.137035,2.807515,1.138231,0,19.86395
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4485008,45.57864,44.28581,3.393455,3.393455,0,-1,0,3.393455,13.21664,0,4.440892E-16,0,0.4485008,3.572058,3.393455,0,0,13.80183,17.17733,0,3.123557,-3.123557,22.61399,57.98447,0.137035,3.732801,0.3588006,0,17.62583
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2467335,44.30507,43.5996,7.130618,7.130618,0,-1,0,7.130618,3.460198,0,1.776357E-15,0,0.2467335,7.505914,7.130618,0,0,17.27245,14.05377,0,7.25918,-7.25918,14.96214,38.36439,0.137035,7.843679,0.1973868,0,14.3005
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1195874,42.3482,42.01048,0,0,0,-1,0,0,0,0,0,0,0.1195874,0,0,0,0,25.33821,6.79459,0.1195874,0,0.1195874,15.07559,38.65529,0.1370327,0,0.09566993,0,6.914177
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,40.46471,40.46471,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.21862,6.902219,0,4.085178,-4.085178,10.76944,27.61389,0.1370327,4.269011,0,0,6.902219
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.96227,38.96227,5.109335,2.676189,0,-1,0,2.676189,0,0,2.433146,2.94408,0,2.817041,2.676189,0,0,29.75771,2.817041,0,2.817041,-2.817041,7.800015,20,0.1370327,5.620269,0,0,2.817041
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,37.66208,37.66208,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.46302,36.46302,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.16283,35.16283,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,34.51274,34.51274,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.07212,34.07212,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,33.66039,33.66039,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.25589,33.25589,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370327,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.90918,32.90918,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371877,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08615114,32.97988,32.75026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08615114,0,0,8.8,8.36,24.52775,7.524,8.446151,0,8.446151,23.74373,60.88124,0.1372511,0,0.06892091,12,7.610151
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7534599,34.55379,32.52634,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.75303,0,0,0,0.7534599,0,0,8.8,8.36,16.0816,15.12554,9.11346,0,9.11346,32.38952,83.04988,0.1373889,2.530471,0.6027679,12,15.879
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.93953,38.73346,33.37868,0,0,0,0,0,0,0,0,0,0,1.93953,0,0,0,0,6.968143,23.32765,1.93953,0,1.93953,34.22952,87.76781,0.1373531,0,1.551624,0,25.26718
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.62205,42.79801,35.3723,1.697963,1.697963,0,-1,0,1.697963,154.4232,0,0,0,2.62205,1.78733,1.697963,0,0,5.028613,25.07323,0.83472,0,0.83472,35.0214,89.79829,0.1373377,1.867759,2.09764,0,27.69528
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.273832,47.11319,37.58262,1.820364,1.820364,0,0,0,1.820364,179.8449,0,0,0,3.273832,1.916173,1.820364,0,0,4.193893,25.82447,1.35766,0,1.35766,36.30939,93.10081,0.1373127,2.0024,2.619066,0,29.09831
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8285725,41.93166,39.59791,2.171873,2.171873,0,0,0,2.171873,38.15014,0,0,0,0.8285725,2.286182,2.171873,0,0,2.836233,27.04637,0,1.457609,-1.457609,34.77294,89.16119,0.1373127,2.38906,0.662858,0,27.87494
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.160392,44.64938,41.32427,2.207317,2.207317,0,0,0,2.207317,52.57027,0,4.440892E-16,0,1.160392,2.323491,2.207317,0,0,4.455799,25.58876,0,1.163099,-1.163099,33.54692,86.01758,0.1373127,2.428048,0.9283139,0,26.74915
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.080583,49.21214,43.0723,9.346823,9.346823,12,0,3.372,9.346823,22.25979,0,0,0,2.080583,0,0,2.653177,2.520518,5.748131,24.42566,4.601101,0,4.601101,37.91191,97.20983,0.1374025,10.28151,1.664466,12,26.50624
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.914151,49.58717,43.92464,2.214769,2.214769,0,-1,0,2.214769,86.42665,0,0,0,1.914151,2.331336,2.214769,0,0,1.14703,28.56665,0,0.4171851,-0.4171851,37.47216,96.08227,0.1374025,2.436246,1.531321,0,30.4808
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.386657,48.229,44.16301,1.677733,1.677733,0,-1,0,1.677733,82.65066,0,0,0,1.386657,1.766034,1.677733,0,0,1.610569,28.14947,0,0.3793772,-0.3793772,37.07226,95.05688,0.1374025,1.845506,1.109326,0,29.53612
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.357577,48.43806,44.45194,4.73312,4.73312,0,-1,0,4.73312,28.6825,0,0,0,1.357577,4.982232,4.73312,0,0,2.032099,27.77009,0,3.624654,-3.624654,33.25154,85.26019,0.1374025,5.206432,1.086062,0,29.12767
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8117764,46.06244,43.71517,1.237663,1.237663,0,-1,0,1.237663,65.58945,0,0,0,0.8117764,1.302803,1.237663,0,0,6.059493,24.14544,0,0.4910269,-0.4910269,32.73395,83.93304,0.1374025,1.361429,0.6494212,0,24.95721
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09157165,42.43536,42.17662,3.486836,3.486836,0,-1,0,3.486836,2.62621,0,4.440892E-16,0,0.09157165,3.670354,3.486836,0,0,6.605078,23.65441,0,3.578782,-3.578782,28.96158,74.26032,0.1374025,3.83552,0.07325733,0,23.74598
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.5875,40.5875,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.5815,20.07562,0,3.64868,-3.64868,25.11554,64.39868,0.1374025,3.812871,0,0,20.07562
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.08506,39.08506,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.63559,16.42694,0,3.159326,-3.159326,21.78531,55.85967,0.1374025,3.301496,0,0,16.42694
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,37.74876,37.74876,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.14595,13.26762,0,8.8,-8.8,12.5093,32.07506,0.1374025,9.757328,0,0,13.26762
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,36.52803,36.52803,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.92373,4.467619,0,0.4633303,-0.4633303,12.02091,30.82277,0.1374025,0.4841802,0,0,4.467619
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.77681,35.77681,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.43854,4.004289,0,1.108925,-1.108925,10.852,27.82557,0.1374025,1.158827,0,0,4.004289
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.1845,35.1845,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.67068,2.895363,0,1.230314,-1.230314,9.555131,24.50029,0.1374025,1.285678,0,0,2.895363
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.53441,34.53441,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,31.0377,1.665049,0,1.011039,-1.011039,8.489403,21.76766,0.1374025,1.056535,0,0,1.665049
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.10823,34.10823,2.174218,0.6213095,0,-1,0,0.6213095,0,0,1.552909,1.77033,0,0.65401,0.6213095,0,0,32.16108,0.65401,0,0.65401,-0.65401,7.800015,20,0.1374025,2.39164,0,0,0.65401
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,33.70373,33.70373,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374025,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,33.29923,33.29923,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374025,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.95251,32.95251,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375615,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1863821,33.28405,32.78638,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.09527,0,0,0,0.1863821,0,0,8.8,8.36,24.52775,7.524,8.546382,0,8.546382,23.83882,61.12505,0.1376573,1.020241,0.1491057,12,7.710382
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.19119,35.7921,32.56246,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.28116,1.776357E-15,0,0,1.19119,0,0,8.8,8.36,15.98137,15.21574,9.55119,0,9.55119,32.89987,84.35848,0.137775,2.21033,0.9529523,12,16.40693
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.594821,43.65826,33.42202,1.423855,1.423855,0,0,0,1.423855,252.471,0,0,0,3.594821,1.498795,1.423855,0,0,6.430181,23.81182,2.096026,0,2.096026,34.88834,89.4571,0.1377364,1.566241,2.875857,0,27.40664
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.927185,50.07403,35.45176,2.180114,2.180114,0,-1,0,2.180114,226.0058,0,0,0,4.927185,2.294857,2.180114,0,0,4.334155,25.69824,2.632328,0,2.632328,37.38558,95.86028,0.137688,2.398126,3.941748,0,30.62542
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.756536,55.40338,37.70542,0,0,0,0,0,0,0,4.054708,0,0,5.756536,0,0,0,0,1.701827,28.06733,1.701827,0,1.701827,39.00008,100,0.1376567,0,4.605229,0,33.82387
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.575328,60.69191,39.73515,3.034649,3.034649,0,0,0,3.034649,216.6751,3.380961,0,0,6.575328,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1376567,3.338114,5.260262,0,36.1743
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.809939,67.61774,41.48318,0,0,0,0,0,0,0,7.809939,0,0,7.809939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376567,0,6.247951,0,37.40892
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.139057,67.01856,43.23121,0,0,0,0,0,0,0,7.139057,0,0,7.139057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376567,0,5.711246,0,36.73804
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.577259,65.86265,44.1269,0,0,0,-1,0,0,0,6.577259,0,0,6.577259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376567,0,5.261807,0,36.17624
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.567736,55.28945,44.32915,3.583968,3.583968,0,-1,0,3.583968,99.54708,0,4.440892E-16,0,3.567736,3.772598,3.583968,0,0,0,29.59898,0,0.2048625,-0.2048625,38.78413,99.4463,0.1376567,3.942365,2.854189,0,33.16671
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.868256,53.30632,44.61086,2.991667,2.991667,0,-1,0,2.991667,95.87484,0,0,0,2.868256,3.149123,2.991667,0,0,0.227625,29.39412,0,0.2808671,-0.2808671,38.48808,98.68717,0.1376567,3.290833,2.294605,0,32.26237
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.201903,50.43113,43.88131,5.942851,5.942851,0,-1,0,5.942851,37.05129,0,8.881784E-16,0,2.201903,6.255632,5.942851,0,0,0.5396996,29.11325,0,4.053729,-4.053729,34.21507,87.73077,0.1376567,6.537136,1.761522,0,31.31515
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1305467,42.66882,42.29941,0,0,0,-1,0,0,0,0,0,0,0.1305467,0,0,0,0,5.043843,25.05952,0.1305467,0,0.1305467,34.33892,88.04832,0.1376543,0,0.1044374,0,25.19007
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,40.7103,40.7103,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.913296,25.17701,0,0.8979754,-0.8979754,33.39237,85.62128,0.1376543,0.9383842,0,0,25.17701
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,39.16452,39.16452,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.911047,24.27904,0,4.8459,-4.8459,28.28434,72.5238,0.1376543,5.063965,0,0,24.27904
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,37.82821,37.82821,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.29538,19.43314,0,8.8,-8.8,19.00833,48.7392,0.1376543,9.256693,0,0,19.43314
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,36.58582,36.58582,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.07316,10.63314,0,1.316474,-1.316474,17.62064,45.18104,0.1376543,1.375716,0,0,10.63314
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.81292,35.81292,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.53591,9.316662,0,1.443197,-1.443197,16.09938,41.28037,0.1376543,1.508141,0,0,9.316662
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,35.22784,35.22784,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.13946,7.873465,0,1.431947,-1.431947,14.58997,37.41011,0.1376543,1.496385,0,0,7.873465
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,34.55608,34.55608,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.73051,6.441518,0,1.530457,-1.530457,12.97673,33.2736,0.1376543,1.599327,0,0,6.441518
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43102,4.911061,0,0,0,12.97673,33.2736,0.1376543,0,0,0,4.911061
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,33.7254,33.7254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43102,4.911061,0,0,0,12.97673,33.2736,0.1376543,0,0,0,4.911061
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,33.29923,33.29923,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.43102,4.911061,0,0.4518168,-0.4518168,12.50047,32.05243,0.1376543,0.4721485,0,0,4.911061
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.95251,32.95251,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.93304,4.459245,0,1.737667,-1.737667,10.66881,27.35587,0.1376543,1.815862,0,0,4.459245
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08980372,33.0258,32.78638,0.5362427,0.5362427,0,0,0,0.5362427,16.74684,0,0,0,0.08980372,0.564466,0.5362427,0,0,29.86378,2.721577,0,0.4746623,-0.4746623,10.16847,26.07295,0.1376543,0.589867,0.07184298,0,2.811381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.88108,37.7235,32.56246,2.299083,2.299083,11.09908,0,3.144068,2.299083,81.81873,1.776357E-15,0,0,1.88108,0,0,8.8,8.36,30.39118,2.246915,10.24108,0,10.24108,19.88401,50.98455,0.1377699,2.528991,1.504864,12,4.127995
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.067863,42.08578,33.43647,4.203098,4.203098,11.42169,0,3.225687,4.203098,72.99052,0,0,0,3.067863,0,0,7.21859,6.857661,20.1501,11.46389,9.925524,0,9.925524,29.30019,75.12855,0.1379031,4.623408,2.454291,12,14.53175
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.420517,42.39022,35.55289,0,0,0,-1,0,0,0,0,0,0,2.420517,0,0,0,0,10.22458,20.39686,2.420517,0,2.420517,31.5965,81.01649,0.1378586,0,1.936414,0,22.81738
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.646315,51.79548,37.84988,3.252432,3.252432,0,0,0,3.252432,142.8567,0,0,0,4.646315,3.423612,3.252432,0,0,7.80406,22.57533,1.222703,0,1.222703,32.75645,83.99074,0.1378362,3.577675,3.717052,0,27.22164
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.167486,55.8344,39.90129,0,0,0,0,0,0,0,0,0,0,5.167486,0,0,0,0,6.581357,23.67576,5.167486,0,5.167486,37.65876,96.56074,0.1377414,0,4.133989,0,28.84324
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.352619,58.44833,41.64932,1.609366,1.609366,0,0,0,1.609366,332.5918,2.244678,0,0,5.352619,1.69407,1.609366,0,0,1.413871,28.32649,1.413871,0,1.413871,39.00008,100,0.1377155,1.770303,4.282095,0,33.67911
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.440397,57.20916,43.39013,2.456242,2.456242,0,0,0,2.456242,180.7801,1.854879,0,0,4.440397,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1377155,2.701866,3.552317,0,34.03938
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.927138,50.00224,44.28581,3.838008,3.838008,0,-1,0,3.838008,50.21194,0,4.440892E-16,0,1.927138,4.040009,3.838008,0,0,0,29.59898,0,2.11287,-2.11287,36.77292,94.28934,0.1377155,4.221809,1.541711,0,31.52612
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.779526,49.8031,44.5314,1.63221,1.63221,0,-1,0,1.63221,109.0255,0,0,0,1.779526,1.718116,1.63221,0,0,2.347634,27.48611,0.06140983,0,0.06140983,36.83118,94.43872,0.1377144,1.795432,1.423621,0,29.26563
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.186859,51.32017,44.77699,5.326137,5.326137,0,-1,0,5.326137,41.05901,0,0,0,2.186859,5.60646,5.326137,0,0,2.286224,27.54138,0,3.419601,-3.419601,33.2266,85.19624,0.1377144,5.858751,1.749487,0,29.72824
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5019563,45.44983,44.0041,5.333747,5.333747,0,-1,0,5.333747,9.410951,0,8.881784E-16,0,0.5019563,5.614471,5.333747,0,0,6.08578,24.12178,0,5.112515,-5.112515,27.83754,71.37816,0.1377144,5.867122,0.4015651,0,24.62373
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,42.45832,42.45832,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.76635,19.00926,0,1.007756,-1.007756,26.77527,68.6544,0.1377144,1.053105,0,0,19.00926
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.85476,40.85476,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,12.88608,18.0015,0,2.812255,-2.812255,23.81089,61.05345,0.1377144,2.938806,0,0,18.0015
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,39.28731,39.28731,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.01081,15.18925,0,2.16295,-2.16295,21.53094,55.20744,0.1377144,2.260282,0,0,15.18925
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.92934,37.92934,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.41409,13.0263,0,3.861363,-3.861363,17.46071,44.77096,0.1377144,4.035125,0,0,13.0263
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.67249,36.67249,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.70449,9.164938,0,1.244827,-1.244827,16.14855,41.40644,0.1377144,1.300844,0,0,9.164938
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.8996,35.8996,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.08763,7.920111,0,1.55565,-1.55565,14.50875,37.20184,0.1377144,1.625654,0,0,7.920111
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.28563,35.28563,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,25.81613,6.36446,0,1.200126,-1.200126,13.2437,33.95814,0.1377144,1.254132,0,0,6.36446
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,34.62109,34.62109,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.1496,5.164334,0,0.4123381,-0.4123381,12.80906,32.84368,0.1377144,0.4308933,0,0,5.164334
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60776,4.751996,0,0,0,12.80906,32.84368,0.1377144,0,0,0,4.751996
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.76152,33.76152,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.60776,4.751996,0,1.234337,-1.234337,11.50795,29.50752,0.1377144,1.289882,0,0,4.751996
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,33.3209,33.3209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.97924,3.51766,0,0,0,11.50795,29.50752,0.1377144,0,0,0,3.51766
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.99585,32.99585,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,28.97924,3.51766,0,1.126984,-1.126984,10.32001,26.46151,0.1377144,1.177699,0,0,3.51766
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2588224,33.50006,32.80805,0.5612978,0.5612978,0,0,0,0.5612978,46.11143,0,0,0,0.2588224,0.5908399,0.5612978,0,0,30.23145,2.390675,0,0.3320174,-0.3320174,9.970032,25.56413,0.1377144,0.6174276,0.207058,0,2.649498
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.665567,39.97896,32.56246,2.283588,2.283588,11.08359,0,3.140148,2.283588,116.7271,1.776357E-15,0,0,2.665567,0,0,8.8,8.36,30.60036,2.058658,11.02557,0,11.02557,20.4298,52.384,0.1378146,2.511947,2.132453,12,4.724225
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.531335,49.84921,33.45814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.531335,0,0,8.8,8.36,19.57479,11.98167,13.89134,0,13.89134,33.60828,86.1749,0.1377769,0,4.425068,12,17.513
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.557506,55.85403,35.63234,3.350361,3.350361,0,-1,0,3.350361,195.7254,0,0,0,6.557506,3.526695,3.350361,0,0,5.683454,24.48387,3.03081,0,3.03081,36.48356,93.5474,0.1377216,3.685397,5.246005,0,31.04138
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.264472,65.16363,37.98713,5.203384,5.203384,0,0,0,5.203384,158.8288,0.1345826,0,0,8.264472,5.477246,5.203384,0,0,2.652643,27.2116,2.652643,0,2.652643,39.00008,100,0.1376732,5.723722,6.611578,0,35.47607
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.271088,72.11353,40.0602,4.843314,4.843314,0,0,0,4.843314,191.4203,4.172862,0,0,9.271088,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,5.327646,7.41687,0,38.87007
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.199769,74.08113,41.80823,2.819611,2.819611,0,0,0,2.819611,326.278,6.231758,0,0,9.199769,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,3.101572,7.359816,0,38.79875
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.415471,72.79865,43.55626,0,0,0,0,0,0,0,8.415471,0,0,8.415471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,0,6.732377,0,38.01445
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.760171,67.01189,44.48806,3.659235,3.659235,0,-1,0,3.659235,184.7427,2.908344,0,0,6.760171,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,4.025158,5.408136,0,36.35915
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.121875,64.77293,44.69753,3.19246,3.19246,0,-1,0,3.19246,191.7604,2.761391,0,0,6.121875,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,3.511706,4.897501,0,35.72085
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.939047,57.19337,44.9359,1.163066,1.163066,0,-1,0,1.163066,338.6778,2.714767,0,0,3.939047,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,1.279373,3.151238,0,33.53802
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.36755,48.17147,44.16301,0.4215535,0.4215535,0,-1,0,0.4215535,324.4073,0.9238099,0,0,1.36755,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,0.4637089,1.09404,0,30.96653
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,42.58112,42.58112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376732,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.97755,40.97755,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1376732,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.38844,39.38844,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1376732,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.0088,38.0088,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1376732,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,36.73028,36.73028,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1376732,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.95739,35.95739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1376732,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,35.32896,35.32896,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1376732,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,34.6572,34.6572,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1376732,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1376732,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.78319,33.78319,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1376732,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,33.33535,33.33535,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1376732,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.99585,32.99585,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1376732,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3259075,33.68037,32.80805,1.679062,1.679062,0,0,0,1.679062,19.41009,0,2.220446E-16,0,0.3259075,1.767434,1.679062,0,0,25.09731,7.011395,0,1.441526,-1.441526,13.67117,35.05422,0.1376732,1.846969,0.260726,0,7.337303
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.340538,39.03653,32.56246,0.6519367,0.6519367,0,0,0,0.6519367,359.0132,0,0,0,2.340538,0.6862491,0.6519367,0,0,26.69901,5.569869,1.654289,0,1.654289,15.24057,39.0783,0.137643,0.7171304,1.872431,0,7.910407
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.986576,44.92333,33.47981,3.190684,3.190684,0,0,0,3.190684,124.9442,0,0,0,3.986576,3.358615,3.190684,0,0,25.04472,7.058729,0.6279612,0,0.6279612,15.83631,40.60583,0.1376316,3.509752,3.189261,0,11.04531
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.286098,51.55223,35.7118,5.551802,5.551802,0,-1,0,5.551802,95.2141,0,0,0,5.286098,5.844002,5.551802,0,0,24.41676,7.623894,0,0.5579035,-0.5579035,15.24822,39.09793,0.1376316,6.106982,4.228879,0,12.90999
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.412457,58.20131,38.10992,2.885147,2.885147,0,0,0,2.885147,222.2575,0,0,0,6.412457,3.036997,2.885147,0,0,25.03665,7.06599,3.37546,0,3.37546,18.45047,47.30879,0.1375701,3.173662,5.129966,0,13.47845
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.737918,61.85304,40.20467,3.035367,3.035367,0,0,0,3.035367,221.9804,0,0,0,6.737918,3.195123,3.035367,0,0,21.66119,10.1039,3.542795,0,3.542795,21.81146,55.9267,0.1375056,3.338904,5.390335,0,16.84182
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.679502,67.6848,41.97437,1.129469,1.129469,0,0,0,1.129469,679.9217,0,0,0,7.679502,1.188914,1.129469,0,0,18.1184,13.29242,6.490588,0,6.490588,27.96897,71.71516,0.1373877,1.242415,6.143601,0,20.97192
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.293442,68.22868,43.71517,1.550757,1.550757,0,0,0,1.550757,470.315,0,0,0,7.293442,1.632376,1.550757,0,0,11.62781,19.13395,5.661067,0,5.661067,33.33953,85.4858,0.1372849,1.705833,5.834754,0,26.42739
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.400078,69.81232,44.65419,4.150557,4.150557,0,-1,0,4.150557,178.2912,0,0,0,7.400078,4.369008,4.150557,0,0,5.966743,24.22891,3.03107,0,3.03107,36.21505,92.85892,0.13723,4.565613,5.920062,0,31.62899
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.167963,65.13474,44.85645,6.607245,6.607245,0,-1,0,6.607245,93.3515,0,0,0,6.167963,6.954995,6.607245,0,0,2.935673,26.95687,0,0.7870325,-0.7870325,35.38545,90.73174,0.13723,7.26797,4.93437,0,33.12484
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.608668,56.21395,45.0587,0,0,0,-1,0,0,0,0,0,0,3.608668,0,0,0,0,3.810153,26.16984,3.608668,0,3.608668,38.80893,99.50988,0.1371647,0,2.886934,0,29.77851
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.922858,49.98905,44.28581,3.864648,3.864648,0,-1,0,3.864648,49.75505,0,0,0,1.922858,4.06805,3.864648,0,0,0.2014856,29.41764,0,2.145192,-2.145192,36.5477,93.71187,0.1371647,4.251112,1.538286,0,31.3405
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.70391,42.70391,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.585033,27.27245,0,5.396246,-5.396246,30.85956,79.12691,0.1371647,5.639078,0,0,27.27245
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,41.07868,41.07868,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.580862,21.8762,0,2.508389,-2.508389,28.21548,72.34724,0.1371647,2.621267,0,0,21.8762
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,39.47512,39.47512,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.36796,19.36781,0,3.391859,-3.391859,24.64015,63.17974,0.1371647,3.544492,0,0,19.36781
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.08825,38.08825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.13669,15.97595,0,0,0,24.64015,63.17974,0.1371647,0,0,0,15.97595
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,36.78807,36.78807,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,15.13669,15.97595,0,0.5136147,-0.5136147,24.09875,61.79155,0.1371647,0.5367274,0,0,15.97595
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.00073,36.00073,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.70738,15.46234,0,1.01559,-1.01559,23.02823,59.04662,0.1371647,1.061292,0,0,15.46234
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83581,14.44675,0,0,0,23.02823,59.04662,0.1371647,0,0,0,14.44675
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.70054,34.70054,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.83581,14.44675,0,0.8872178,-0.8872178,22.09302,56.64865,0.1371647,0.9271426,0,0,14.44675
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,34.23103,34.23103,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.82161,13.55953,0,0.3572868,-0.3572868,21.7164,55.68298,0.1371647,0.3733648,0,0,13.55953
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.80486,33.80486,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,18.21859,13.20224,0,0.2999995,-0.2999995,21.40018,54.87214,0.1371647,0.3134995,0,0,13.20224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.35702,33.35702,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.55193,12.90225,0,0.9295151,-0.9295151,20.42038,52.35985,0.1371647,0.9713432,0,0,12.90225
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.0103,33.0103,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.58472,11.97273,0,0.7778749,-0.7778749,19.60043,50.25741,0.1371647,0.8128793,0,0,11.97273
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2324127,33.45093,32.82972,0.7345215,0.7345215,0,0,0,0.7345215,31.64138,0,1.110223E-16,0,0.2324127,0.7731805,0.7345215,0,0,20.44903,11.19485,0,0.5407678,-0.5407678,19.03041,48.79583,0.1371647,0.8079737,0.1859302,0,11.42727
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6332978,34.28546,32.58413,4.180119,4.180119,0,0,0,4.180119,15.15023,0,0,0,0.6332978,4.400125,4.180119,0,0,21.04988,10.65409,0,3.766827,-3.766827,15.05982,38.61486,0.1371647,4.598131,0.5066382,0,11.28738
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.717702,38.22902,33.50148,1.486645,1.486645,0,0,0,1.486645,115.5422,0,0,0,1.717702,1.564889,1.486645,0,0,25.23524,6.88726,0.1528129,0,0.1528129,15.2048,38.98658,0.1371619,1.635309,1.374161,0,8.604961
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.128806,38.93327,35.81292,3.699307,3.699307,0,-1,0,3.699307,30.51397,0,0,0,1.128806,3.894007,3.699307,0,0,25.08243,7.024792,0,2.765202,-2.765202,12.29002,31.5128,0.1371619,4.069238,0.9030444,0,8.153597
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.453253,45.29139,38.23272,6.671538,6.671538,12,0,3.372,6.671538,36.77192,0,0,0,2.453253,0,0,5.328462,5.062038,28.15488,4.25959,7.515291,0,7.515291,19.41965,49.79387,0.1373098,7.338692,1.962602,12,6.712842
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.887549,48.86558,40.36358,4.31095,4.31095,12,0,3.372,4.31095,66.98174,0,0,0,2.887549,0,0,7.68905,7.304597,20.63959,11.02335,10.19215,0,10.19215,29.08877,74.58643,0.1374587,4.742045,2.31004,12,13.9109
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.140509,65.7038,42.13328,1.456906,1.456906,4.937884,0,1.585285,1.456906,490.1145,4.440892E-16,0,0,7.140509,0,0,3.480978,3.306929,10.44744,20.19628,10.44744,0,10.44744,39.00008,100,0.1373415,1.602597,5.712407,12,27.33679
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.027462,63.51652,43.92464,7.551559,7.551559,0,0,0,7.551559,79.81745,0,8.881784E-16,0,6.027462,7.949009,7.551559,0,0,0,29.59898,0,1.921547,-1.921547,36.97459,94.80645,0.1373415,8.306715,4.82197,0,35.62644
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.812061,56.63028,44.81311,4.150151,4.150151,0,-1,0,4.150151,91.85355,0,0,0,3.812061,4.36858,4.150151,0,0,2.135052,27.67743,0,0.5565187,-0.5565187,36.38797,93.30229,0.1373415,4.565166,3.049649,0,31.48949
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.386109,52.19608,45.01536,1.785759,1.785759,0,-1,0,1.785759,133.6188,0,0,0,2.386109,1.879747,1.785759,0,0,2.753407,27.12091,0.5063627,0,0.5063627,36.86834,94.53403,0.1373323,1.964335,1.908888,0,29.50702
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.740228,53.54539,45.22483,5.608384,5.608384,0,-1,0,5.608384,48.8595,0,0,0,2.740228,5.903562,5.608384,0,0,2.247044,27.57664,0,3.163333,-3.163333,33.5339,85.98418,0.1373323,6.169222,2.192183,0,30.31687
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.758004,49.65485,44.45194,4.221569,4.221569,0,-1,0,4.221569,41.64339,0,8.881784E-16,0,1.758004,4.443757,4.221569,0,0,5.761858,24.41331,0,2.685752,-2.685752,30.70287,78.72514,0.1373323,4.643725,1.406403,0,26.17131
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.746028,21.72755,0,5.3638,-5.3638,25.04893,64.22789,0.1373323,5.605171,0,0,21.72755
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.7058,16.36375,0,3.713073,-3.713073,21.135,54.19221,0.1373323,3.880161,0,0,16.36375
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.83144,12.65068,0,2.320632,-2.320632,18.68884,47.92001,0.1373323,2.42506,0,0,12.65068
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.40992,10.33005,0,1.136059,-1.136059,17.49133,44.84948,0.1373323,1.187182,0,0,10.33005
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.67221,9.19399,0,0.4573936,-0.4573936,17.0092,43.61324,0.1373323,0.4779763,0,0,9.19399
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.18042,8.736596,0,2.712288,-2.712288,14.15019,36.28247,0.1373323,2.834341,0,0,8.736596
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.19408,6.024308,0,1.730661,-1.730661,12.32592,31.60485,0.1373323,1.808541,0,0,6.024308
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.11703,4.293647,0,1.538339,-1.538339,10.70436,27.44703,0.1373323,1.607564,0,0,4.293647
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.8263,2.755308,0,0.699452,-0.699452,9.967078,25.55656,0.1373323,0.7309273,0,0,2.755308
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.60347,2.055856,0,1.244352,-1.244352,8.655416,22.19333,0.1373323,1.300348,0,0,2.055856
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,0.9090313,0.770929,0,-1,0,0.770929,0,0,0.1381022,0.2290054,0,0.8115042,0.770929,0,0,31.98608,0.8115042,0,0.8115042,-0.8115042,7.800015,20,0.1373323,0.9999344,0,0,0.8115042
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374146,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3982329,33.91885,32.85139,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.71556,0,0,0,0.3982329,0,0,8.8,8.36,24.52775,7.524,8.758233,0,8.758233,24.0398,61.64038,0.1375085,1.131473,0.3185863,12,7.922233
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.504564,39.53334,32.58413,6.065046,6.065046,12,0,3.372,6.065046,41.29506,0,0,0,2.504564,0,0,5.934954,5.638206,15.76952,15.40641,8.142771,0,8.142771,31.76471,81.44781,0.137668,6.671551,2.003651,12,17.91097
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.203649,48.85832,33.5376,1.447899,1.447899,0,0,0,1.447899,359.3931,0,0,0,5.203649,1.524104,1.447899,0,0,7.62675,22.7349,3.679544,0,3.679544,35.25543,90.39836,0.1376017,1.592689,4.162919,0,27.93855
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.151779,58.32657,35.8996,0.4286034,0.4286034,0,-1,0,0.4286034,1668.624,2.753411,0,0,7.151779,0.4511614,0.4286034,0,0,3.947206,26.04649,3.947206,0,3.947206,39.00008,100,0.1375306,0.4714637,5.721423,0,33.19827
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.473633,62.4712,38.35551,3.173968,3.173968,0,0,0,3.173968,235.4666,4.132614,0,0,7.473633,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,3.491365,5.978906,0,37.07261
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.740223,70.33548,40.50805,0.2333564,0.2333564,0,0,0,0.2333564,3745.44,8.494585,0,0,8.740223,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,0.256692,6.992179,0,38.3392
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.428048,71.25519,42.29941,0.4658225,0.4658225,0,0,0,0.4658225,1809.283,7.937708,0,0,8.428048,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,0.5124047,6.742438,0,38.02703
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.19122,72.47987,44.08356,1.987743,1.987743,0,0,0,1.987743,412.0865,6.098859,0,0,8.19122,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,2.186517,6.552976,0,37.7902
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.099814,68.96976,44.97924,2.859644,2.859644,0,-1,0,2.859644,248.2761,4.089662,0,0,7.099814,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,3.145609,5.679851,0,36.69879
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.338909,66.17632,45.18149,0,0,0,-1,0,0,0,6.338909,0,0,6.338909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,0,5.071127,0,35.93789
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.608164,60.00101,45.38374,3.62716,3.62716,0,-1,0,3.62716,127.0461,0.7901009,0,0,4.608164,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,3.989876,3.686531,0,34.20714
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.996077,50.5156,44.57474,0,0,0,-1,0,0,0,1.996077,0,0,1.996077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375306,0,1.596861,0,31.59505
