Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.078594,38.03814,32.32409,4.864659,4.864659,0,0,0,4.864659,42.72847,0,0,0,2.078594,5.120694,4.864659,0,0,5.509854,24.64011,0,3.042099,-3.042099,30.56632,78.37502,0.136154,5.351125,1.662876,0,26.7187
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.136199,48.23018,36.10186,4.288018,4.288018,0,-1,0,4.288018,96.45946,0,0,0,4.136199,4.513703,4.288018,0,0,8.889964,21.59801,0,0.3775042,-0.3775042,30.16839,77.3547,0.136154,4.716819,3.308959,0,25.73421
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.962849,58.52403,39.80016,1.582898,1.582898,0,0,0,1.582898,376.7046,0,0,0,5.962849,1.666208,1.582898,0,0,9.309413,21.22051,4.296641,0,4.296641,34.24454,87.80635,0.1360841,1.741188,4.770279,0,27.18336
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.629288,68.12482,42.50166,2.834916,2.834916,0,0,0,2.834916,269.1187,0,0,0,7.629288,2.984122,2.834916,0,0,5.012773,25.08748,4.645167,0,4.645167,38.65134,99.10579,0.1360087,3.118407,6.103431,0,32.71677
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.49226,70.04623,44.5314,0.5268732,0.5268732,0,0,0,0.5268732,1422.023,6.570051,0,0,7.49226,0.5546033,0.5268732,0,0,0.3676058,29.26813,0.3676058,0,0.3676058,39.00008,100,0.1360027,0.5795605,5.993808,0,36.76039
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.887162,65.94878,46.48168,1.427803,1.427803,0,0,0,1.427803,412.3231,4.384211,0,0,5.887162,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1360027,1.570583,4.709729,0,35.48614
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.299132,68.64931,47.41348,0.6834731,0.6834731,0,-1,0,0.6834731,921.6357,5.579686,0,0,6.299132,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1360027,0.7518203,5.039305,0,35.89811
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.271374,61.1976,47.53628,1.740006,1.740006,0,-1,0,1.740006,245.4805,2.439789,0,0,4.271374,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1360027,1.914006,3.417099,0,33.87035
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.405781,58.29336,47.61573,0.6312877,0.6312877,0,-1,0,0.6312877,539.4975,2.741268,0,0,3.405781,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1360027,0.6944165,2.724625,0,33.00476
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.199634,50.16676,46.60447,2.212204,2.212204,0,-1,0,2.212204,54.22801,0,0,0,1.199634,2.328636,2.212204,0,0,0,29.59898,0,1.129002,-1.129002,37.81001,96.94854,0.1360027,2.433425,0.9597076,0,30.79861
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254447,28.46998,0,0,0,37.81001,96.94854,0.1360027,0,0,0,28.46998
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.254447,28.46998,0,4.609323,-4.609323,32.95135,84.49048,0.1360027,4.816742,0,0,28.46998
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375916,23.86065,0,0,0,32.95135,84.49048,0.1360027,0,0,0,23.86065
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.375916,23.86065,0,8.8,-8.8,23.67534,60.70588,0.1360027,12.00023,0,0,23.86065
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.15369,15.06065,0,0.2503212,-0.2503212,23.41148,60.02931,0.1360027,0.2615856,0,0,15.06065
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.43183,14.81033,0,1.473839,-1.473839,21.85791,56.04582,0.1360027,1.540162,0,0,14.81033
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.06943,13.33649,0,1.839102,-1.839102,19.91933,51.0751,0.1360027,1.921862,0,0,13.33649
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.11287,11.49739,0,0.9600351,-0.9600351,18.90736,48.48032,0.1360027,1.003237,0,0,11.49739
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.17958,10.53736,0,2.4423,-2.4423,16.33295,41.87929,0.1360027,2.552203,0,0,10.53736
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.89325,8.095057,0,1.267813,-1.267813,14.99656,38.45264,0.1360027,1.324865,0,0,8.095057
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.30193,6.827243,0,2.202208,-2.202208,12.67523,32.50053,0.1360027,2.301307,0,0,6.827243
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.74883,4.625035,0,0.05168674,-0.05168674,12.62075,32.36083,0.1360027,0.05401264,0,0,4.625035
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5543441,32.51166,31.03835,1.149842,1.149842,0,0,0,1.149842,48.21046,0,0,0,0.5543441,1.21036,1.149842,0,0,27.80626,4.573349,0,0.6560159,-0.6560159,11.92925,30.58775,0.1360027,1.264826,0.4434752,0,5.127693
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.17031,39.38608,30.59773,0,0,0,0,0,0,0,0,0,0,3.17031,0,0,0,0,28.53516,3.917333,3.17031,0,3.17031,14.93687,38.29958,0.1359512,0,2.536248,0,7.087643
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.37034,47.89231,32.17962,4.568924,4.568924,0,0,0,4.568924,117.5406,0,0,0,5.37034,4.809393,4.568924,0,0,25.36485,6.770612,0.5609465,0,0.5609465,15.46903,39.66409,0.1359421,5.025816,4.296272,0,12.14095
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.930645,57.63167,36.00073,4.478733,4.478733,0,-1,0,4.478733,154.7457,0,0,0,6.930645,4.714455,4.478733,0,0,24.80391,7.275464,2.21619,0,2.21619,17.57149,45.05501,0.1359062,4.926606,5.544516,0,14.20611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.400468,63.84548,39.73515,7.384453,7.384453,0,0,0,7.384453,100.2169,0,0,0,7.400468,7.773108,7.384453,0,0,22.58772,9.270035,0,0.3726403,-0.3726403,17.17869,44.04784,0.1359062,8.122898,5.920374,0,16.6705
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.268051,70.81692,42.50166,6.702667,6.702667,0,0,0,6.702667,123.3546,0,0,0,8.268051,7.055439,6.702667,0,0,23.00176,8.897394,1.212612,0,1.212612,18.32908,46.99754,0.1358865,7.372934,6.614441,0,17.16545
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.411789,69.71079,44.5314,0,0,0,0,0,0,0,0,0,0,7.411789,0,0,0,0,21.78915,9.988746,7.411789,0,7.411789,25.36052,65.02684,0.1357664,0,5.929431,0,17.40053
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.521986,68.43484,46.48168,1.337573,1.337573,0,0,0,1.337573,487.5984,0,0,0,6.521986,1.407972,1.337573,0,0,14.37736,16.65936,5.114014,0,5.114014,30.2121,77.46677,0.1356837,1.471331,5.217588,0,23.18134
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.790643,66.65837,47.41348,6.846969,6.846969,0,-1,0,6.846969,84.57236,0,0,0,5.790643,7.207335,6.846969,0,0,9.263345,21.26197,0,1.416692,-1.416692,28.71877,73.63773,0.1356837,7.531665,4.632514,0,27.05261
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.921393,63.49434,47.50016,0.09322147,0.09322147,0,-1,0,0.09322147,5279.248,0,0,0,4.921393,0.09812786,0.09322147,0,0,10.83745,19.84528,4.823265,0,4.823265,33.29453,85.37041,0.1356058,0.1025436,3.937114,0,24.76667
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.614202,55.66713,47.61573,0,0,0,-1,0,0,0,0,0,0,2.614202,0,0,0,0,6.014182,24.18621,2.614202,0,2.614202,35.77457,91.72949,0.1355636,0,2.091362,0,26.80042
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9524915,49.37494,46.56113,5.646591,5.646591,0,-1,0,5.646591,16.86843,0,8.881784E-16,0,0.9524915,5.94378,5.646591,0,0,3.399979,26.539,0,4.991289,-4.991289,30.51329,78.23906,0.1355636,6.21125,0.7619932,0,27.49149
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,8.945856,21.54771,0,5.864533,-5.864533,24.33153,62.38842,0.1355636,6.128437,0,0,21.54771
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.462,15.68318,0,5.627407,-5.627407,18.39973,47.17869,0.1355636,5.88064,0,0,15.68318
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,21.71468,10.05577,0,2.058837,-2.058837,16.22952,41.61407,0.1355636,2.151485,0,0,10.05577
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,24.00228,7.996931,0,3.14572,-3.14572,12.91364,33.11184,0.1355636,3.287277,0,0,7.996931
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49752,4.851211,0,0,0,12.91364,33.11184,0.1355636,0,0,0,4.851211
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49752,4.851211,0,0,0,12.91364,33.11184,0.1355636,0,0,0,4.851211
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.49752,4.851211,0,1.122942,-1.122942,11.72996,30.07675,0.1355636,1.173475,0,0,4.851211
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,28.74523,3.728269,0,0.8061167,-0.8061167,10.88023,27.89798,0.1355636,0.842392,0,0,3.728269
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,29.64092,2.922152,0,0.6164607,-0.6164607,10.23043,26.23181,0.1355636,0.6442015,0,0,2.922152
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,30.32587,2.305692,0,0.4700855,-0.4700855,9.734915,24.96127,0.1355636,0.4912393,0,0,2.305692
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,30.84819,1.835606,0,0.4499809,-0.4499809,9.260592,23.74506,0.1355636,0.4702301,0,0,1.835606
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,31.34817,1.385625,0,0.2319601,-0.2319601,9.016086,23.11812,0.1355636,0.2423983,0,0,1.385625
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5046938,32.24026,30.90111,0.3836786,0.3836786,0,0,0,0.3836786,131.5408,0,0,0,0.5046938,0.4038722,0.3836786,0,0,31.6059,1.153665,0.1008216,0,0.1008216,9.111733,23.36337,0.135562,0.4220464,0.403755,0,1.658359
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.704631,37.85836,30.43159,5.37883,5.37883,12,0,3.372,5.37883,50.28288,0,0,0,2.704631,0,0,6.62117,6.290111,31.50508,1.244405,8.994742,0,8.994742,17.6449,45.24323,0.1357178,5.916714,2.163705,12,3.949035
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.167565,47.09892,32.05683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.167565,0,0,8.8,8.36,22.51034,9.339672,13.52757,0,13.52757,30.47827,78.14925,0.1356934,0,4.134052,12,14.50724
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.32767,58.9554,35.87793,1.484722,1.484722,0,-1,0,1.484722,493.5382,0,0,0,7.32767,1.562865,1.484722,0,0,8.982774,21.51448,5.764805,0,5.764805,35.94724,92.17223,0.1356006,1.633194,5.862136,0,28.84215
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.151848,66.76939,39.6557,5.702844,5.702844,0,0,0,5.702844,142.9435,0,0,0,8.151848,6.002994,5.702844,0,0,3.217969,26.70281,2.148854,0,2.148854,37.98582,97.39936,0.1355661,6.273129,6.521478,0,34.85465
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.169961,70.28633,42.41499,4.561295,4.561295,0,0,0,4.561295,179.1149,2.299482,0,0,8.169961,4.801363,4.561295,0,0,1.069116,28.63677,1.069116,0,1.069116,39.00008,100,0.1355489,5.017424,6.535968,0,36.80674
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.150599,72.81308,44.48806,1.278812,1.278812,0,0,0,1.278812,637.3573,6.804482,0,0,8.150599,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1355489,1.406693,6.520479,0,37.74958
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.551518,72.64983,46.43834,9.584688,9.584688,3,0,1.095,9.584688,78.78731,0.6202674,0,0,7.551518,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1355489,10.54316,6.041214,12,37.1505
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.917603,71.12037,47.37737,4.025803,4.025803,0,-1,0,4.025803,171.8316,2.679916,0,0,6.917603,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1355489,4.428383,5.534083,0,36.51658
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.117156,68.03091,47.50016,3.490305,3.490305,0,-1,0,3.490305,175.2613,2.44315,0,0,6.117156,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1355489,3.839336,4.893725,0,35.71613
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.312696,61.39165,47.57962,6.35654,6.35654,0,-1,0,6.35654,67.84659,0,0,0,4.312696,6.691094,6.35654,0,0,0,29.59898,0,2.378399,-2.378399,36.49303,93.57167,0.1355489,6.992194,3.450156,0,33.91167
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.063934,52.7594,46.52502,0,0,0,-1,0,0,0,0,0,0,2.063934,0,0,0,0,2.642666,27.22058,2.063934,0,2.063934,38.45105,98.59222,0.1355157,0,1.651147,0,29.28451
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5787314,29.07812,0,0,0,38.45105,98.59222,0.1355157,0,0,0,29.07812
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.5787314,29.07812,0,1.723657,-1.723657,36.63415,93.93353,0.1355157,1.801222,0,0,29.07812
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.493906,27.35446,0,1.827304,-1.827304,34.708,88.99471,0.1355157,1.909533,0,0,27.35446
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.524244,25.52716,0,2.918261,-2.918261,31.63189,81.10724,0.1355157,3.049583,0,0,25.52716
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.766756,22.6089,0,0.5112918,-0.5112918,31.09294,79.72532,0.1355157,0.5343,0,0,22.6089
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.334858,22.09761,0,0,0,31.09294,79.72532,0.1355157,0,0,0,22.09761
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.334858,22.09761,0,0.0395899,-0.0395899,31.05121,79.61832,0.1355157,0.04137145,0,0,22.09761
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.378847,22.05802,0,0.8985338,-0.8985338,30.10407,77.18977,0.1355157,0.9389678,0,0,22.05802
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.377218,21.15948,0,0.6420603,-0.6420603,29.42728,75.45441,0.1355157,0.670953,0,0,21.15948
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.09062,20.51742,0,1.714004,-1.714004,27.62056,70.8218,0.1355157,1.791134,0,0,20.51742
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.99507,18.80342,0,0.06355025,-0.06355025,27.55357,70.65004,0.1355157,0.06641001,0,0,18.80342
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.06568,18.73987,0,0.03016105,-0.03016105,27.52178,70.56852,0.1355157,0.0315183,0,0,18.73987
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5777305,32.29005,30.75664,1.369625,1.369625,0,0,0,1.369625,42.18167,0,0,0,0.5777305,1.44171,1.369625,0,0,12.09919,18.70971,0,0.8639796,-0.8639796,26.61106,68.23336,0.1355157,1.506587,0.4621844,0,19.28744
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.74307,37.81755,30.28713,3.784153,3.784153,0,0,0,3.784153,72.48835,0,0,0,2.74307,3.983319,3.784153,0,0,13.05917,17.84573,0,1.240249,-1.240249,25.30373,64.88122,0.1355157,4.162568,2.194456,0,20.5888
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.324902,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0,4.324902,0,0,0,0,14.43722,16.60548,4.324902,0,4.324902,29.40669,75.40162,0.1354463,0,3.459922,0,20.93038
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.786114,53.31966,35.77681,3.181709,3.181709,0,-1,0,3.181709,181.8555,0,0,0,5.786114,3.349168,3.181709,0,0,10.11232,20.49789,2.436946,0,2.436946,31.71858,81.32953,0.1354072,3.49988,4.628891,0,26.284
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.935832,61.86186,39.57624,3.842778,3.842778,0,0,0,3.842778,180.49,0,0,0,6.935832,4.04503,3.842778,0,0,7.675374,22.69114,2.890802,0,2.890802,34.46104,88.36145,0.1353608,4.227057,5.548666,0,29.62697
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.758799,68.50916,42.37887,1.745841,1.745841,0,0,0,1.745841,444.4162,1.1365,0,0,7.758799,1.837727,1.745841,0,0,4.784572,25.29286,4.784572,0,4.784572,39.00008,100,0.1352842,1.920425,6.207039,0,33.05166
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.01353,64.07537,44.45194,2.808639,2.808639,0,0,0,2.808639,214.1083,3.057068,0,0,6.01353,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1352842,3.089503,4.810824,0,35.61251
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.345976,63.81545,46.40222,0.009078801,0.009078801,0,0,0,0.009078801,58884.17,5.33642,0,0,5.345976,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1352842,0.009986681,4.276781,0,34.94495
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.749028,66.40633,47.33403,6.075128,6.075128,0,-1,0,6.075128,94.63221,0,0,0,5.749028,6.394872,6.075128,0,0,0,29.59898,0,0.6458435,-0.6458435,38.3193,98.25442,0.1352842,6.682641,4.599223,0,35.34801
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.813486,63.05193,47.45682,1.457566,1.457566,0,-1,0,1.457566,330.2413,2.561602,0,0,4.813486,1.53428,1.457566,0,0,0.7176039,28.95313,0.7176039,0,0.7176039,39.00008,100,0.1352727,1.603323,3.850788,0,33.76662
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.789521,56.15598,47.53628,3.954198,3.954198,0,-1,0,3.954198,70.54582,0,4.440892E-16,0,2.789521,4.162313,3.954198,0,0,0,29.59898,0,1.372792,-1.372792,37.55303,96.28962,0.1352727,4.349617,2.231617,0,32.3885
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.081046,49.68165,46.48168,2.969305,2.969305,0,-1,0,2.969305,36.40736,0,4.440892E-16,0,1.081046,3.125584,2.969305,0,0,1.525324,28.22619,0,2.044538,-2.044538,35.3979,90.76366,0.1352727,3.266235,0.8648364,0,29.30723
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797034,26.18165,0,0,0,35.3979,90.76366,0.1352727,0,0,0,26.18165
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.797034,26.18165,0,2.181424,-2.181424,33.09847,84.86771,0.1352727,2.279588,0,0,26.18165
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.220838,24.00023,0,5.863189,-5.863189,26.91813,69.02071,0.1352727,6.127032,0,0,24.00023
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.73549,18.13704,0,2.762128,-2.762128,24.00659,61.55524,0.1352727,2.886423,0,0,18.13704
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.80452,15.37491,0,1.547355,-1.547355,22.37554,57.37305,0.1352727,1.616986,0,0,15.37491
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.52381,13.82755,0,1.767955,-1.767955,20.51195,52.59464,0.1352727,1.847513,0,0,13.82755
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.4882,12.0596,0,0.3682824,-0.3682824,20.12374,51.59924,0.1352727,0.3848551,0,0,12.0596
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.8974,11.69132,0,1.275297,-1.275297,18.77946,48.15237,0.1352727,1.332685,0,0,11.69132
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.3144,10.41602,0,2.392521,-2.392521,16.25752,41.68587,0.1352727,2.500185,0,0,10.41602
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.97276,8.023497,0,1.307316,-1.307316,14.87949,38.15247,0.1352727,1.366145,0,0,8.023497
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.42533,6.716182,0,1.948681,-1.948681,12.8254,32.88558,0.1352727,2.036371,0,0,6.716182
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.59053,4.767501,0,1.09344,-1.09344,11.67282,29.93024,0.1352727,1.142645,0,0,4.767501
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7112517,32.5024,30.61218,0.3284169,0.3284169,0,0,0,0.3284169,216.5698,0,0,0,0.7112517,0.345702,0.3284169,0,0,28.80546,3.674061,0.3655497,0,0.3655497,12.01961,30.81944,0.1352668,0.3612586,0.5690014,0,4.385313
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.050688,35.70696,30.14989,0,0,0,0,0,0,0,0,0,0,2.050688,0,0,0,0,28.43991,4.003056,2.050688,0,2.050688,13.96506,35.80777,0.135234,0,1.64055,0,6.053743
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.586175,41.89527,31.79679,7.305497,7.305497,12,0,3.372,7.305497,49.08873,0,0,0,3.586175,0,0,4.694503,4.459777,26.38923,5.848675,8.045953,0,8.045953,21.59812,55.37969,0.1353746,8.036047,2.86894,12,9.43485
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.007858,53.94521,35.65401,6.544807,6.544807,0,-1,0,6.544807,91.79581,0,0,0,6.007858,6.889271,6.544807,0,0,18.34327,13.09003,0,0.8814124,-0.8814124,20.66903,52.99741,0.1353746,7.199288,4.806287,0,19.09789
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.809775,65.15481,39.47512,5.605567,5.605567,0,0,0,5.605567,139.3218,0,0,0,7.809775,5.900596,5.605567,0,0,19.32262,12.20862,1.909179,0,1.909179,22.48024,57.64152,0.135344,6.166123,6.24782,0,20.01839
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.99814,69.41198,42.29941,3.804698,3.804698,0,0,0,3.804698,210.2174,0,0,0,7.99814,4.004946,3.804698,0,0,17.41344,13.92688,3.993194,0,3.993194,26.26851,67.35503,0.1352802,4.185168,6.398512,0,21.92502
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.843809,63.38618,44.4086,0.5529303,0.5529303,0,0,0,0.5529303,1056.88,0,0,0,5.843809,0.5820319,0.5529303,0,0,13.42025,17.52076,5.261777,0,5.261777,31.26027,80.15439,0.1351962,0.6082233,4.675047,0,23.36456
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.897727,74.05982,46.35888,0.644808,0.644808,0,0,0,0.644808,1224.819,0,0,0,7.897727,0.6787452,0.644808,0,0,8.15847,22.25636,7.218982,0,7.218982,38.1088,97.71468,0.1350811,0.7092888,6.318182,0,30.15408
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.984636,71.29427,47.29069,0,0,0,-1,0,0,0,6.045148,0,0,6.984636,0,0,0,0,0.9394877,28.75344,0.9394877,0,0.9394877,39.00008,100,0.1350661,0,5.587708,0,35.73808
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.231281,68.37981,47.41348,5.829396,5.829396,0,-1,0,5.829396,106.8941,0.09507494,0,0,6.231281,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1350661,6.412335,4.985024,0,35.83026
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.05213,60.38797,47.50016,8.068384,8.068384,0,-1,0,8.068384,50.22232,0,0,0.5152225,4.05213,8.493036,8.068384,0,0,0,29.59898,0,4.440907,-4.440907,34.31895,87.99714,0.1350661,8.875222,3.241704,0,33.65111
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.554455,51.08206,46.43834,0,0,0,-1,0,0,0,0,0,0,1.554455,0,0,0,0,4.93434,25.15807,1.554455,0,1.554455,35.79364,91.77837,0.1350413,0,1.243564,0,26.71253
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.379886,26.55708,0,6.289477,-6.289477,29.16395,74.7792,0.1350413,6.572504,0,0,26.55708
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.36819,20.2676,0,0.5310918,-0.5310918,28.60413,73.34377,0.1350413,0.5549909,0,0,20.2676
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.9583,19.73651,0,3.537826,-3.537826,24.87493,63.78175,0.1350413,3.697028,0,0,19.73651
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.88921,16.19869,0,3.913689,-3.913689,20.74954,53.20384,0.1350413,4.089805,0,0,16.19869
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.23776,12.285,0,0.1835742,-0.1835742,20.55604,52.70768,0.1350413,0.191835,0,0,12.285
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.44173,12.10142,0,0.8328124,-0.8328124,19.67817,50.45676,0.1350413,0.870289,0,0,12.10142
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.36707,11.26861,0,0.6339015,-0.6339015,19.00998,48.74345,0.1350413,0.6624271,0,0,11.26861
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07141,10.63471,0,0,0,19.00998,48.74345,0.1350413,0,0,0,10.63471
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.07141,10.63471,0,0.9544366,-0.9544366,18.00392,46.1638,0.1350413,0.9973863,0,0,10.63471
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.1319,9.680272,0,0.04067967,-0.04067967,17.96104,46.05385,0.1350413,0.04251025,0,0,9.680272
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.1771,9.639593,0,1.196118,-1.196118,16.70022,42.82099,0.1350413,1.249944,0,0,9.639593
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50611,8.443474,0,0,0,16.70022,42.82099,0.1350413,0,0,0,8.443474
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5158694,31.84045,30.47493,1.127922,1.127922,0,0,0,1.127922,45.73627,0,0,0,0.5158694,1.187286,1.127922,0,0,23.50611,8.443474,0,0.6714168,-0.6714168,15.99248,41.00629,0.1350413,1.240714,0.4126956,0,8.959344
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.333226,36.33068,29.98375,2.846895,2.846895,0,0,0,2.846895,81.95687,0,0,0,2.333226,2.996732,2.846895,0,0,24.25213,7.772058,0,0.6635056,-0.6635056,15.29309,39.21297,0.1350413,3.131585,1.866581,0,10.10528
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.84632,45.62643,31.65233,4.346857,4.346857,0,0,0,4.346857,111.4902,0,0,0,4.84632,4.575638,4.346857,0,0,24.98936,7.108552,0.2706816,0,0.2706816,15.54988,39.8714,0.135037,4.781542,3.877056,0,11.95487
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.403475,58.82695,35.53122,0,0,0,-1,0,0,0,0,0,0,7.403475,0,0,0,0,24.71868,7.352165,7.403475,0,7.403475,22.57343,57.88048,0.1349193,0,5.922781,0,14.75564
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.807459,65.03962,39.38844,0,0,0,0,0,0,0,0,0,0,7.807459,0,0,0,0,17.3152,14.01529,7.807459,0,7.807459,29.98024,76.87225,0.1347953,0,6.245967,0,21.82275
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.963463,73.52774,42.21273,0,0,0,0,0,0,0,0,0,0,8.963463,0,0,0,0,9.507747,21.04201,8.963463,0,8.963463,38.48373,98.67603,0.1346533,0,7.170771,0,30.00547
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.215755,72.89864,44.32915,5.271474,5.271474,0,0,0,5.271474,155.8531,2.122552,0,0,8.215755,5.54892,5.271474,0,0,0.5442831,29.10912,0.5442831,0,0.5442831,39.00008,100,0.1346446,5.798621,6.572604,0,37.32488
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.064034,74.69859,46.27943,5.668314,5.668314,0,0,0,5.668314,142.2651,2.097388,0,0,8.064034,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1346446,6.235146,6.451228,0,37.66301
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.899405,66.8939,47.25457,3.814273,3.814273,0,-1,0,3.814273,154.6666,1.884381,0,0,5.899405,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1346446,4.1957,4.719524,0,35.49838
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.59956,62.19004,47.37737,3.719821,3.719821,0,-1,0,3.719821,123.65,0.6839589,0,0,4.59956,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1346446,4.091803,3.679648,0,34.19854
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.581547,55.39301,47.45682,0,0,0,-1,0,0,0,2.581547,0,0,2.581547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346446,0,2.065238,0,32.18053
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.406081,50.58912,46.40222,2.035415,2.035415,0,-1,0,2.035415,69.08077,0,0,0,1.406081,2.142543,2.035415,0,0,0,29.59898,0,0.7364618,-0.7364618,38.22378,98.00949,0.1346446,2.238957,1.124865,0,31.00506
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8182909,28.86252,0,5.045955,-5.045955,32.90488,84.37131,0.1346446,5.273023,0,0,28.86252
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.424907,23.81656,0,0.5762125,-0.5762125,32.29749,82.81393,0.1346446,0.602142,0,0,23.81656
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.065143,23.24035,0,0,0,32.29749,82.81393,0.1346446,0,0,0,23.24035
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.065143,23.24035,0,2.720532,-2.720532,29.4298,75.46088,0.1346446,2.842956,0,0,23.24035
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.08796,20.51982,0,1.619101,-1.619101,27.72312,71.08478,0.1346446,1.691961,0,0,20.51982
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.88696,18.90072,0,0,0,27.72312,71.08478,0.1346446,0,0,0,18.90072
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.88696,18.90072,0,2.213672,-2.213672,25.3897,65.10168,0.1346446,2.313287,0,0,18.90072
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.34659,16.68704,0,0.7623039,-0.7623039,24.58617,63.04132,0.1346446,0.7966076,0,0,16.68704
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.1936,15.92474,0,1.190057,-1.190057,23.33174,59.82484,0.1346446,1.24361,0,0,15.92474
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.51588,14.73468,0,0.8840481,-0.8840481,22.39987,57.43544,0.1346446,0.9238303,0,0,14.73468
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49816,13.85064,0,0,0,22.39987,57.43544,0.1346446,0,0,0,13.85064
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.49816,13.85064,0,1.527681,-1.527681,20.78955,53.30643,0.1346446,1.596426,0,0,13.85064
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7608444,32.30677,30.28713,1.308375,1.308375,0,0,0,1.308375,58.15185,0,0,0,0.7608444,1.377237,1.308375,0,0,19.19558,12.32296,0,0.6163927,-0.6163927,20.13982,51.64045,0.1346446,1.439213,0.6086755,0,13.0838
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.627309,36.97858,29.80317,1.815694,1.815694,0,0,0,1.815694,144.7,0,0,0,2.627309,1.911257,1.815694,0,0,19.88046,11.70656,0.7160522,0,0.7160522,20.81912,53.38226,0.1346333,1.997264,2.101847,0,14.33387
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.687583,48.15548,31.48619,2.906479,2.906479,0,0,0,2.906479,195.6864,0,0,0,5.687583,3.059452,2.906479,0,0,19.16441,12.35101,2.628132,0,2.628132,23.31239,59.77523,0.1345917,3.197127,4.550066,0,18.03859
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.526826,59.14368,35.40842,3.46595,3.46595,0,-1,0,3.46595,217.1649,0,0,0,7.526826,3.648368,3.46595,0,0,16.53628,14.71633,3.878457,0,3.878457,26.99181,69.20964,0.1345304,3.812545,6.021461,0,22.24315
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.160781,62.36138,39.27287,1.451247,1.451247,0,0,0,1.451247,493.4227,0,0,0,7.160781,1.527628,1.451247,0,0,12.65782,18.20694,5.633153,0,5.633153,32.33589,82.91238,0.1344415,1.596371,5.728625,0,25.36772
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.278635,62.38013,42.13328,1.723367,1.723367,0,0,0,1.723367,364.3237,0,0,0,6.278635,1.814071,1.723367,0,0,7.024668,23.27678,4.464564,0,4.464564,36.57135,93.77251,0.134371,1.895704,5.022908,0,29.55541
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.069627,64.05307,44.24969,5.949282,5.949282,0,0,0,5.949282,102.0229,0,0,0,6.069627,6.262402,5.949282,0,0,2.560104,27.29488,0,0.1927752,-0.1927752,36.36815,93.25147,0.134371,6.54421,4.855701,0,33.36451
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.780311,69.18221,46.23609,2.647805,2.647805,0,0,0,2.647805,256.0729,1.218849,0,0,6.780311,2.787163,2.647805,0,0,2.774299,27.10211,2.774299,0,2.774299,39.00008,100,0.1343273,2.912586,5.424249,0,33.88242
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.696384,69.96636,47.17511,5.464906,5.464906,0,-1,0,5.464906,122.5343,0.943851,0,0,6.696384,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1343273,6.011397,5.357107,0,36.29536
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.578962,65.70703,47.29069,5.484617,5.484617,0,-1,0,5.484617,101.7202,0,0,0,5.578962,5.773282,5.484617,0,0,0,29.59898,0,0.1943194,-0.1943194,38.79525,99.47479,0.1343273,6.033079,4.46317,0,35.17794
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.27373,57.59212,47.37737,2.504491,2.504491,0,-1,0,2.504491,130.7144,0.4215137,0,0,3.27373,2.636306,2.504491,0,0,0.2159104,29.40466,0.2159104,0,0.2159104,39.00008,100,0.1343239,2.75494,2.618984,0,32.67839
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.199173,49.87693,46.32277,0,0,0,-1,0,0,0,1.199173,0,0,1.199173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343239,0,0.9593383,0,30.79815
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.1269,44.1269,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1343239,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.17662,42.17662,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1343239,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,40.248,40.248,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1343239,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,38.53609,38.53609,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1343239,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,36.83141,36.83141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1343239,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,35.65401,35.65401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1343239,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1343239,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.78319,33.78319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1343239,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.90918,32.90918,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1343239,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.22296,32.22296,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1343239,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.47174,31.47174,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1343239,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,30.65552,30.65552,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1343239,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3888927,31.15339,30.12822,0,0,0,0,0,0,0,0,0,0,0.3888927,0,0,0,0,16.16531,15.0502,0.3888927,0,0.3888927,24.03326,61.62362,0.1343178,0,0.3111142,0,15.4391
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.118102,35.3648,29.63704,0,0,0,0,0,0,0,0,0,0,2.118102,0,0,0,0,15.77641,15.40021,2.118102,0,2.118102,26.04267,66.77593,0.1342844,0,1.694482,0,17.51831
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.009411,42.67307,31.32728,2.725486,2.725486,0,0,0,2.725486,147.1081,0,0,0,4.009411,2.868933,2.725486,0,0,13.65831,17.3065,1.140479,0,1.140479,27.12462,69.55017,0.1342665,2.998035,3.207529,0,21.31591
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.242731,57.89501,35.24951,2.887566,2.887566,0,-1,0,2.887566,250.8248,0,0,0,7.242731,3.039543,2.887566,0,0,12.51783,18.33293,4.203188,0,4.203188,31.11211,79.77449,0.1342003,3.176322,5.794184,0,25.57566
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.435749,67.31831,39.15007,0,0,0,0,0,0,0,0.1211046,0,0,8.435749,0,0,0,0,8.314644,22.1158,8.314644,0,8.314644,39.00008,100,0.1340697,0,6.748599,0,30.55155
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.406889,62.7706,42.05382,4.386271,4.386271,0,0,0,4.386271,146.0669,1.789761,0,0,6.406889,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,4.824898,5.125511,0,36.00587
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.354143,65.03932,44.16301,3.977154,3.977154,0,0,0,3.977154,159.7661,2.167665,0,0,6.354143,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,4.37487,5.083315,0,35.95312
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.981579,69.85621,46.11329,1.616819,1.616819,0,0,0,1.616819,431.8097,5.279665,0,0,6.981579,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,1.7785,5.585263,0,36.58056
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.466316,65.04905,47.08844,1.772692,1.772692,0,-1,0,1.772692,308.3625,3.600324,0,0,5.466316,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,1.949961,4.373053,0,35.06529
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.422102,65.02334,47.21123,0.7939407,0.7939407,0,-1,0,0.7939407,682.9355,4.586376,0,0,5.422102,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,0.8733347,4.337682,0,35.02108
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.721346,59.01535,47.29069,0,0,0,-1,0,0,0,3.721346,0,0,3.721346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340697,0,2.977077,0,33.32032
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.446437,50.54181,46.23609,4.20372,4.20372,0,-1,0,4.20372,34.40849,0,0,0,1.446437,4.424968,4.20372,0,0,0,29.59898,0,2.978532,-2.978532,35.86043,91.94964,0.1340697,4.624092,1.157149,0,31.04541
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,44.0041,44.0041,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.30948,26.62045,0,2.27356,-2.27356,33.46389,85.80466,0.1340697,2.37587,0,0,26.62045
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,42.05382,42.05382,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.835658,24.34689,0,5.422005,-5.422005,27.74859,71.15009,0.1340697,5.665995,0,0,24.34689
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,40.12521,40.12521,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.86011,18.92488,0,3.936434,-3.936434,23.59923,60.51072,0.1340697,4.113573,0,0,18.92488
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,38.4133,38.4133,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.23392,14.98845,0,1.154185,-1.154185,22.38261,57.39119,0.1340697,1.206123,0,0,14.98845
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,36.70861,36.70861,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.51635,13.83426,0,0.1372187,-0.1372187,22.23797,57.02032,0.1340697,0.1433936,0,0,13.83426
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,35.50955,35.50955,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.66882,13.69704,0,0.458335,-0.458335,21.75484,55.78153,0.1340697,0.4789601,0,0,13.69704
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.57775,34.57775,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.17808,13.23871,0,1.074571,-1.074571,20.62214,52.87719,0.1340697,1.122926,0,0,13.23871
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.62428,33.62428,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.37204,12.16414,0,0.6424651,-0.6424651,19.94493,51.14073,0.1340697,0.671376,0,0,12.16414
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.77193,32.77193,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.08589,11.52167,0,0.1529195,-0.1529195,19.78374,50.72742,0.1340697,0.1598009,0,0,11.52167
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.05683,32.05683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2558,11.36875,0,0,0,19.78374,50.72742,0.1340697,0,0,0,11.36875
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,31.32728,31.32728,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.2558,11.36875,0,1.423703,-1.423703,18.28302,46.87944,0.1340697,1.487769,0,0,11.36875
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.4966,30.4966,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.8377,9.945051,0,1.183482,-1.183482,17.03552,43.68073,0.1340697,1.236738,0,0,9.945051
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8997723,32.35114,29.96208,0,0,0,0,0,0,0,0,0,0,0.8997723,0,0,0,0,23.15268,8.761569,0.8997723,0,0.8997723,17.88912,45.86945,0.1340556,0,0.7198179,0,9.661342
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.319344,38.61391,29.45646,3.564402,3.564402,0,0,0,3.564402,93.12485,0,4.440892E-16,0,3.319344,3.752002,3.564402,0,0,22.2529,9.571364,0,0.4326583,-0.4326583,17.43306,44.70006,0.1340556,3.920842,2.655475,0,12.89071
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.673383,47.74463,31.16115,4.453266,4.453266,0,0,0,4.453266,127.3983,0,0,0,5.673383,4.687648,4.453266,0,0,22.73363,9.138706,0.985735,0,0.985735,18.36821,47.09787,0.1340401,4.898592,4.538706,0,14.81209
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.825591,56.20301,35.10505,3.306351,3.306351,0,-1,0,3.306351,206.4388,0,0,0,6.825591,3.48037,3.306351,0,0,21.7479,10.02587,3.345221,0,3.345221,21.54176,55.23518,0.1339877,3.636986,5.460473,0,16.85146
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.195978,66.14513,39.0056,0.649533,0.649533,0,0,0,0.649533,1261.826,0,0,0,8.195978,0.6837189,0.649533,0,0,18.40268,13.03657,7.512259,0,7.512259,28.66852,73.50887,0.1338701,0.7144862,6.556783,0,21.23254
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.028826,73.40157,41.88769,7.117932,7.117932,0,0,0,7.117932,126.8462,0,0,0,9.028826,7.49256,7.117932,0,0,10.89042,19.7976,1.536266,0,1.536266,30.12595,77.24586,0.133846,7.829725,7.223061,0,28.82643
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.813139,75.22085,44.04022,2.336437,2.336437,0,0,0,2.336437,377.2043,0,0,0,8.813139,2.459407,2.336437,0,0,9.354154,21.18024,6.353732,0,6.353732,36.15363,92.70142,0.1337467,2.57008,7.050511,0,29.99338
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.150758,74.77502,46.03384,2.272972,2.272972,0,0,0,2.272972,358.5947,2.757734,0,0,8.150758,2.392602,2.272972,0,0,3.000422,26.8986,3.000422,0,3.000422,39.00008,100,0.1336999,2.500269,6.520607,0,35.04936
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.623851,69.47279,47.00898,3.752348,3.752348,0,-1,0,3.752348,176.5255,2.674011,0,0,6.623851,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1336999,4.127583,5.299081,0,36.22283
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.801503,66.37368,47.13177,2.888334,2.888334,0,-1,0,2.888334,200.8599,2.761152,0,0,5.801503,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1336999,3.177167,4.641202,0,35.40048
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.950885,59.71933,47.21123,4.818525,4.818525,0,-1,0,4.818525,81.99366,0,0,0,3.950885,5.072131,4.818525,0,0,0,29.59898,0,1.121247,-1.121247,37.81818,96.9695,0.1336999,5.300377,3.160708,0,33.54986
