Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.799046,51.50259,46.11329,0.4569076,0.4569076,0,-1,0,0.4569076,393.7439,0.07226107,0,0,1.799046,0.4809554,0.4569076,0,0,1.245829,28.47773,1.245829,0,1.245829,39.00008,100,0.1336804,0.5025983,1.439237,0,30.27678
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.88131,43.88131,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1336804,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.88769,41.88769,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1336804,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.98075,39.98075,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1336804,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,38.27605,38.27605,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1336804,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.57137,36.57137,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1336804,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,35.35064,35.35064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1336804,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,34.41161,34.41161,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1336804,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,33.45814,33.45814,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1336804,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,32.6058,32.6058,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1336804,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.89792,31.89792,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1336804,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.1467,31.1467,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1336804,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.33047,30.33047,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1336804,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.117851,30.0902,29.7815,1.487081,1.487081,0,0,0,1.487081,7.92499,0,2.220446E-16,0,0.117851,1.565349,1.487081,0,0,30.94299,1.750291,0,1.447498,-1.447498,8.119188,20.81839,0.1336804,1.635789,0.09428082,0,1.868142
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.382658,32.96061,29.27587,0,0,0,0,0,0,0,0,0,0,1.382658,0,0,0,0,32.55132,0.3027937,1.382658,0,1.382658,9.430892,24.18173,0.1336589,0,1.106126,0,1.685451
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.305556,40.18984,30.98056,5.969196,5.969196,11.90759,0,3.34862,5.969196,55.3769,0,0,0,3.305556,0,0,5.938392,5.641472,31.16866,1.547186,8.947028,0,8.947028,17.91879,45.94552,0.1338114,6.566115,2.644445,12,4.852741
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.580457,51.68308,34.94613,5.010599,5.010599,0,-1,0,5.010599,111.373,0,0,0,5.580457,5.274314,5.010599,0,0,22.22163,9.599511,0.3061421,0,0.3061421,18.20922,46.69022,0.1338066,5.511659,4.464365,0,15.17997
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.80637,64.36536,38.83947,0,0,0,0,0,0,0,0,0,0,7.80637,0,0,0,0,21.91549,9.875039,7.80637,0,7.80637,25.61499,65.67934,0.1336849,0,6.245096,0,17.68141
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.382397,70.38058,41.76489,0.1714055,0.1714055,0,0,0,0.1714055,4890.389,0,0,0,8.382397,0.1804269,0.1714055,0,0,14.10912,16.90077,8.201969,0,8.201969,33.39606,85.63076,0.1335573,0.1885461,6.705917,0,25.28317
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.596416,65.69829,43.92464,5.827888,5.827888,0,0,0,5.827888,113.1871,0,0,0,6.596416,6.134619,5.827888,0,0,5.907149,24.28254,0.4617966,0,0.4617966,33.83416,86.75409,0.1335502,6.410677,5.277133,0,30.87896
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.666996,76.98425,45.91104,0.7938707,0.7938707,0,0,0,0.7938707,1091.739,2.385991,0,0,8.666996,0.8356534,0.7938707,0,0,5.445352,24.69816,5.445352,0,5.445352,39.00008,100,0.1334656,0.8732578,6.933597,0,33.36516
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.449678,68.62585,46.88618,0.8027685,0.8027685,0,-1,0,0.8027685,803.4294,5.604659,0,0,6.449678,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1334656,0.8830453,5.159742,0,36.04866
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.257083,57.1407,47.00898,4.420293,4.420293,0,-1,0,4.420293,73.68476,0,0,0,3.257083,4.65294,4.420293,0,0,0,29.59898,0,1.395858,-1.395858,37.52871,96.22728,0.1334656,4.862323,2.605666,0,32.85606
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.135702,50.46752,47.08844,4.841141,4.841141,0,-1,0,4.841141,23.45938,0,0,0,1.135702,5.095938,4.841141,0,0,1.550953,28.20312,0,3.960236,-3.960236,33.35426,85.52357,0.1334656,5.325255,0.9085613,0,29.33882
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7559991,48.25091,46.03384,0,0,0,-1,0,0,0,0,0,0,0.7559991,0,0,0,0,5.951216,24.24288,0.7559991,0,0.7559991,34.07146,87.36255,0.1334539,0,0.6047993,0,24.99888
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,43.75851,43.75851,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.195217,24.92328,0,3.335179,-3.335179,30.55588,78.34824,0.1334539,3.485262,0,0,24.92328
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,41.76489,41.76489,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.900971,21.5881,0,0.1756902,-0.1756902,30.37068,77.87339,0.1334539,0.1835963,0,0,21.5881
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.83628,39.83628,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.096183,21.41241,0,2.814997,-2.814997,27.40341,70.26502,0.1334539,2.941671,0,0,21.41241
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,38.13159,38.13159,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.22396,18.59742,0,3.176387,-3.176387,24.05521,61.6799,0.1334539,3.319324,0,0,18.59742
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.4269,36.4269,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.75327,15.42103,0,1.490328,-1.490328,22.48427,57.65185,0.1334539,1.557392,0,0,15.42103
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.1845,35.1845,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.40919,13.9307,0,1.532557,-1.532557,20.86881,53.50966,0.1334539,1.601522,0,0,13.9307
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.2527,34.2527,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.11204,12.39815,0,0.9714075,-0.9714075,19.84486,50.88414,0.1334539,1.015121,0,0,12.39815
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,33.29923,33.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19138,11.42674,0,0,0,19.84486,50.88414,0.1334539,0,0,0,11.42674
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,32.42522,32.42522,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.19138,11.42674,0,0.02200692,-0.02200692,19.82166,50.82467,0.1334539,0.02299723,0,0,11.42674
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.71011,31.71011,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.21583,11.40473,0,0.7521214,-0.7521214,19.02885,48.79183,0.1334539,0.7859669,0,0,11.40473
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.95889,30.95889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05152,10.65261,0,0,0,19.02885,48.79183,0.1334539,0,0,0,10.65261
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.14989,30.14989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05152,10.65261,0,0,0,19.02885,48.79183,0.1334539,0,0,0,10.65261
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.075582,32.45864,29.60092,0.2460041,0.2460041,0,0,0,0.2460041,437.2213,0,0,0,1.075582,0.2589517,0.2460041,0,0,21.05152,10.65261,0.8166306,0,0.8166306,19.80358,50.7783,0.1334412,0.2706045,0.8604658,0,11.72819
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.375745,35.50355,29.07362,0,0,0,0,0,0,0,0,0,0,2.375745,0,0,0,0,20.23489,11.38758,2.375745,0,2.375745,22.05741,56.55734,0.1334044,0,1.900596,0,13.76332
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.978426,42.01119,30.79998,2.412407,2.412407,0,0,0,2.412407,164.9152,0,0,0,3.978426,2.539376,2.412407,0,0,17.85914,13.52575,1.43905,0,1.43905,23.42261,60.05785,0.1333821,2.653648,3.182741,0,17.50417
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.666348,51.7617,34.75833,0.7925131,0.7925131,0,-1,0,0.7925131,714.9847,0,0,0,5.666348,0.8342244,0.7925131,0,0,16.42009,14.82089,4.832124,0,4.832124,28.00676,71.81207,0.1333072,0.8717645,4.533079,0,20.48724
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.636597,59.71197,38.70223,0.8088684,0.8088684,0,0,0,0.8088684,820.4792,0,0,0,6.636597,0.8514404,0.8088684,0,0,11.58797,19.16981,5.785157,0,5.785157,33.49504,85.88456,0.1332177,0.8897552,5.309278,0,25.8064
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.439922,66.3151,41.64932,0.8488998,0.8488998,0,0,0,0.8488998,876.4193,0.7435296,0,0,7.439922,0.8935788,0.8488998,0,0,5.802814,24.37645,5.802814,0,5.802814,39.00008,100,0.133128,0.9337898,5.951938,0,31.81637
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.750591,66.15714,43.80185,2.784776,2.784776,0,0,0,2.784776,242.4105,3.819247,0,0,6.750591,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.133128,3.063254,5.400473,0,36.34957
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.719831,64.51054,45.78825,0,0,0,0,0,0,0,5.719831,0,0,5.719831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133128,0,4.575865,0,35.31881
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.020714,63.02707,46.76339,4.851571,4.851571,0,-1,0,4.851571,103.4864,0,0,0,5.020714,5.106916,4.851571,0,0,0,29.59898,0,0.08620193,-0.08620193,38.90921,99.76701,0.133128,5.336728,4.016572,0,34.61969
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.27552,60.49448,46.88618,0,0,0,-1,0,0,0,4.17974,0,0,4.27552,0,0,0,0,0.09577992,29.51278,0.09577992,0,0.09577992,39.00008,100,0.1331266,0,3.420416,0,33.7883
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.323694,54.05252,46.97286,3.017983,3.017983,0,-1,0,3.017983,76.99494,0,4.440892E-16,0,2.323694,3.176824,3.017983,0,0,0,29.59898,0,0.8531301,-0.8531301,38.1008,97.69416,0.1331266,3.319781,1.858955,0,31.92267
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.311812,49.79702,45.91104,2.728827,2.728827,0,-1,0,2.728827,48.07238,0,0,0,1.311812,2.872449,2.728827,0,0,0.9479223,28.74585,0,1.560637,-1.560637,36.45574,93.47608,0.1331266,3.00171,1.04945,0,30.05766
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,43.63572,43.63572,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.681964,27.18521,0,2.096756,-2.096756,34.24557,87.80898,0.1331266,2.191109,0,0,27.18521
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1331266,0,0,0,25.08846
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,39.67737,39.67737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1331266,0,0,0,25.08846
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011693,25.08846,0,0,0,34.24557,87.80898,0.1331266,0,0,0,25.08846
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,36.26077,36.26077,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.011693,25.08846,0,0.3499013,-0.3499013,33.87674,86.86327,0.1331266,0.3656469,0,0,25.08846
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.02559,35.02559,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.400472,24.73855,0,1.15575,-1.15575,32.65847,83.73951,0.1331266,1.207758,0,0,24.73855
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.08657,34.08657,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.684638,23.5828,0,1.935607,-1.935607,30.61816,78.50796,0.1331266,2.022709,0,0,23.5828
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.11143,33.11143,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.835312,21.6472,0,0.3079684,-0.3079684,30.29354,77.67558,0.1331266,0.321827,0,0,21.6472
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.23741,32.23741,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.1775,21.33923,0,2.833494,-2.833494,27.30677,70.01723,0.1331266,2.961001,0,0,21.33923
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.52953,31.52953,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.32583,18.50574,0,1.114496,-1.114496,26.13199,67.00497,0.1331266,1.164649,0,0,18.50574
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.75664,30.75664,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.56415,17.39124,0,1.313757,-1.313757,24.74717,63.45415,0.1331266,1.372876,0,0,17.39124
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.94764,29.94764,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.02388,16.07748,0,1.385261,-1.385261,23.28698,59.71008,0.1331266,1.447598,0,0,16.07748
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001218882,29.40185,29.39867,1.873961,1.873961,0,0,0,1.873961,0.06504311,0,0,0,0.001218882,1.97259,1.873961,0,0,16.56306,14.69222,0,1.971372,-1.971372,21.20897,54.38186,0.1331266,2.061357,0.0009751059,0,14.69344
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3895917,29.89065,28.87137,3.357952,3.357952,0,0,0,3.357952,11.60206,0,4.440892E-16,0,0.3895917,3.534686,3.357952,0,0,18.75348,12.72085,0,3.145095,-3.145095,17.89375,45.88131,0.1331266,3.693747,0.3116733,0,13.11044
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7751634,32.65976,30.59773,1.385896,1.385896,0,0,0,1.385896,55.9323,0,0,0,0.7751634,1.458838,1.385896,0,0,22.24803,9.575754,0,0.6836743,-0.6836743,17.17309,44.03348,0.1331266,1.524485,0.6201307,0,10.35092
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.905793,42.80752,34.57775,1.846715,1.846715,0,-1,0,1.846715,157.3493,0,0,0,2.905793,1.943911,1.846715,0,0,23.00766,8.89208,0.961882,0,0.961882,18.08561,46.37327,0.1331117,2.031387,2.324634,0,11.79787
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.023687,53.84209,38.55776,3.154004,3.154004,0,0,0,3.154004,159.2796,0,0,0,5.023687,3.320004,3.154004,0,0,22.04578,9.757773,1.703682,0,1.703682,19.70187,50.51751,0.1330854,3.469405,4.01895,0,14.78146
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.032465,53.79092,41.52652,0,0,0,0,0,0,0,0,0,0,4.032465,0,0,0,0,20.3421,11.29109,4.032465,0,4.032465,23.5274,60.32654,0.1330232,0,3.225971,0,15.32355
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.789579,55.36272,43.71517,1.309125,1.309125,0,0,0,1.309125,289.4742,0,0,0,3.789579,1.378026,1.309125,0,0,16.30964,14.92031,2.411553,0,2.411553,25.8152,66.19269,0.1329861,1.440037,3.031663,0,18.70988
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.544917,53.3847,45.66545,3.632356,3.632356,0,0,0,3.632356,70.06244,4.440892E-16,0,0,2.544917,3.823533,3.632356,0,0,13.89808,17.0907,0,1.278615,-1.278615,24.46742,62.73685,0.1329861,3.995592,2.035934,0,19.63562
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.785655,58.57539,46.68393,1.712953,1.712953,0,-1,0,1.712953,221.0018,0,0,0,3.785655,1.803108,1.712953,0,0,15.31877,15.81209,1.982548,0,1.982548,26.34823,67.55943,0.1329555,1.884248,3.028524,0,19.59774
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.073336,53.08297,46.80672,4.411542,4.411542,0,-1,0,4.411542,46.99799,0,0,0,2.073336,4.643729,4.411542,0,0,13.33622,17.59638,0,2.570392,-2.570392,23.6388,60.61218,0.1329555,4.852696,1.658669,0,19.66972
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3716951,47.97428,46.88618,0.2796939,0.2796939,0,-1,0,0.2796939,132.8935,0,0,0,0.3716951,0.2944146,0.2796939,0,0,16.19221,15.02599,0.07728048,0,0.07728048,23.71211,60.80017,0.1329543,0.3076633,0.2973561,0,15.39768
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3677528,46.85706,45.78825,2.484548,2.484548,0,-1,0,2.484548,14.8016,0,0,0,0.3677528,2.615313,2.484548,0,0,16.11493,15.09554,0,2.24756,-2.24756,21.34298,54.72547,0.1329543,2.733002,0.2942022,0,15.46329
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.51292,43.51292,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.61222,12.84798,0,3.297131,-3.297131,17.86749,45.814,0.1329543,3.445502,0,0,12.84798
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,41.46151,41.46151,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.2757,9.550849,0,1.928734,-1.928734,15.83443,40.60102,0.1329543,2.015527,0,0,9.550849
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.51123,39.51123,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.41874,7.622115,0,5.21648,-5.21648,10.33578,26.50194,0.1329543,5.451221,0,0,7.622115
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,37.82821,37.82821,8.730158,2.285354,0,-1,0,2.285354,0,0,6.444804,7.31782,0,2.405636,2.285354,0,0,30.21482,2.405636,0,2.405636,-2.405636,7.800015,20,0.1329543,9.603174,0,0,2.405636
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.12352,36.12352,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.88112,34.88112,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.92765,33.92765,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.95251,32.95251,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.0785,32.0785,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,31.37062,31.37062,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,30.59773,30.59773,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.80317,29.80317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329543,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1277148,29.56603,29.23253,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.516726,0,0,0,0.1277148,0,0,8.8,8.36,32.88775,0,8.487715,0,8.487715,15.85217,40.64651,0.1330677,1.868982,0.1021718,12,0.1277148
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.154924,31.76089,28.70524,5.750253,5.750253,12,0,3.372,5.750253,20.08475,0,0,0,1.154924,0,0,6.249747,5.93726,24.40004,7.638943,7.092184,0,7.092184,22.5804,57.89836,0.1331974,6.325278,0.9239389,12,8.793867
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.253029,39.453,30.43159,2.404243,2.404243,11.20424,0,3.170674,2.404243,135.3036,1.776357E-15,0,0,3.253029,0,0,8.8,8.36,17.30786,14.02191,11.61303,0,11.61303,33.59749,86.14724,0.1332851,2.644668,2.602423,12,17.27494
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.918712,52.22693,34.41161,0.2846306,0.2846306,0,-1,0,0.2846306,2079.436,0,0,0,5.918712,0.2996112,0.2846306,0,0,5.694826,24.47363,5.619101,0,5.619101,38.92824,99.8158,0.1331986,0.3130937,4.73497,0,30.39235
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.55553,55.48863,38.39885,4.867551,4.867551,0,0,0,4.867551,114.134,0.356067,0,0,5.55553,5.123738,4.867551,0,0,0.07572494,29.53083,0.07572494,0,0.07572494,39.00008,100,0.1331975,5.354306,4.444424,0,35.08636
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.423709,62.04905,41.38206,2.245874,2.245874,0,0,0,2.245874,286.0226,4.059631,0,0,6.423709,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1331975,2.470462,5.138968,0,36.02269
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.397088,64.54359,43.5996,2.227537,2.227537,0,0,0,2.227537,287.1821,4.052312,0,0,6.397088,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1331975,2.450291,5.117671,0,35.99607
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.483703,59.74759,45.54988,4.876605,4.876605,0,0,0,4.876605,91.94312,0,0,0,4.483703,5.133268,4.876605,0,0,0,29.59898,0,0.6495658,-0.6495658,38.31538,98.24435,0.1331975,5.364265,3.586962,0,34.08268
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.966794,55.70053,46.56113,3.67081,3.67081,0,-1,0,3.67081,80.82124,0,0,0,2.966794,3.86401,3.67081,0,0,0.7217398,28.94941,0,0.8972165,-0.8972165,37.36963,95.81937,0.1331975,4.03789,2.373435,0,31.91621
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.677521,58.2067,46.68393,3.338287,3.338287,0,-1,0,3.338287,110.1619,0,0,0,3.677521,3.513986,3.338287,0,0,1.718647,28.0522,0.1635355,0,0.1635355,37.52477,96.21716,0.133195,3.672115,2.942017,0,31.72972
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.310874,50.66882,46.76339,1.410141,1.410141,0,-1,0,1.410141,92.96046,0,0,0,1.310874,1.484359,1.410141,0,0,1.555112,28.19938,0,0.1734854,-0.1734854,37.3419,95.74827,0.133195,1.551155,1.048699,0,29.51025
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3672345,46.7319,45.66545,0.7045188,0.7045188,0,-1,0,0.7045188,52.12558,0,0,0,0.3672345,0.7415987,0.7045188,0,0,1.747873,28.02589,0,0.3743642,-0.3743642,36.94728,94.73644,0.133195,0.7749707,0.2937876,0,28.39313
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,43.39013,43.39013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163833,27.65153,0,0,0,36.94728,94.73644,0.133195,0,0,0,27.65153
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,41.32427,41.32427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163833,27.65153,0,0,0,36.94728,94.73644,0.133195,0,0,0,27.65153
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,39.37399,39.37399,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.163833,27.65153,0,1.988743,-1.988743,34.85097,89.36127,0.133195,2.078236,0,0,27.65153
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,37.68375,37.68375,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.373548,25.66278,0,6.212815,-6.212815,28.30208,72.56931,0.133195,6.492392,0,0,25.66278
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.97906,35.97906,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.27668,19.44997,0,1.661727,-1.661727,26.55047,68.078,0.133195,1.736505,0,0,19.44997
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12304,17.78824,0,0,0,26.55047,68.078,0.133195,0,0,0,17.78824
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.78319,33.78319,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.12304,17.78824,0,1.537624,-1.537624,24.92967,63.92211,0.133195,1.606817,0,0,17.78824
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.80805,32.80805,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.83151,16.25062,0,1.095069,-1.095069,23.77537,60.96236,0.133195,1.144348,0,0,16.25062
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.93403,31.93403,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.04825,15.15555,0,0.6642981,-0.6642981,23.07514,59.1669,0.133195,0.6941916,0,0,15.15555
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.20448,31.20448,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.78636,14.49125,0,0.2220484,-0.2220484,22.84108,58.56675,0.133195,0.2320406,0,0,14.49125
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.45326,30.45326,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.03308,14.2692,0,0.6988355,-0.6988355,22.10444,56.67793,0.133195,0.7302831,0,0,14.2692
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.63704,29.63704,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.80957,13.57037,0,0.6192599,-0.6192599,21.45168,55.0042,0.133195,0.6471266,0,0,13.57037
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1016539,29.3387,29.07362,0.8014165,0.8014165,0,0,0,0.8014165,12.68428,0,0,0,0.1016539,0.8435963,0.8014165,0,0,18.49763,12.95111,0,0.7419423,-0.7419423,20.66961,52.99888,0.133195,0.8815581,0.0813231,0,13.05276
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3910415,29.56743,28.54632,4.20088,4.20088,0,0,0,4.20088,9.308563,0,0,0,0.3910415,4.421978,4.20088,0,0,19.32201,12.20916,0,4.030937,-4.030937,16.42063,42.10408,0.133195,4.620967,0.3128332,0,12.60021
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.04488,38.65333,30.25101,0,0,0,0,0,0,0,0,0,0,3.04488,0,0,0,0,23.80083,8.178228,3.04488,0,3.04488,19.30925,49.5108,0.1331482,0,2.435904,0,11.22311
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.57915,41.4973,34.2527,2.399983,2.399983,0,-1,0,2.399983,107.4653,0,0,0,2.57915,2.526298,2.399983,0,0,20.75595,10.91862,0.0528519,0,0.0528519,19.35939,49.63937,0.1331474,2.639982,2.06332,0,13.49777
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.804821,46.35834,38.23272,4.123298,4.123298,0,0,0,4.123298,68.02374,0,0,0,2.804821,4.340313,4.123298,0,0,20.7031,10.96619,0,1.535492,-1.535492,17.74084,45.48924,0.1331474,4.535627,2.243857,0,13.77101
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.187739,44.64088,41.23759,0,0,0,0,0,0,0,0,0,0,1.187739,0,0,0,0,22.4092,9.430694,1.187739,0,1.187739,18.86763,48.37844,0.1331291,0,0.9501913,0,10.61843
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.03031,52.57578,43.43346,2.528539,2.528539,0,0,0,2.528539,119.8443,0,0,0,3.03031,2.66162,2.528539,0,0,21.22147,10.49966,0.3686894,0,0.3686894,19.2174,49.27528,0.1331235,2.781393,2.424248,0,13.52997
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.404844,55.9323,45.42708,8.703031,8.703031,12,0,3.372,8.703031,39.12251,0,0,0,3.404844,0,0,3.296969,3.132121,20.85278,10.83148,6.536965,0,6.536965,25.41891,65.17655,0.1332348,9.573334,2.723875,12,14.23632
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.622063,51.29068,46.43834,4.879001,4.879001,0,-1,0,4.879001,33.24581,0,8.881784E-16,0,1.622063,5.13579,4.879001,0,0,14.31581,16.71475,0,3.513727,-3.513727,21.71511,55.67967,0.1332348,5.366901,1.297651,0,18.33681
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.052169,49.67551,46.56113,4.740095,4.740095,0,-1,0,4.740095,22.19722,0,8.881784E-16,0,1.052169,4.989574,4.740095,0,0,18.21995,13.20102,0,3.937405,-3.937405,17.56472,45.03767,0.1332348,5.214105,0.8417354,0,14.25319
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.42188,50.8827,46.64059,5.496259,5.496259,0,-1,0,5.496259,25.86996,0,0,0,1.42188,5.785536,5.496259,0,0,22.59485,9.263617,0,4.363656,-4.363656,12.96503,33.2436,0.1332348,6.045885,1.137504,0,10.6855
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3987336,46.70761,45.54988,3.794707,3.794707,0,-1,0,3.794707,10.50763,0,4.440892E-16,0,0.3987336,3.994428,3.794707,0,0,27.44335,4.899961,0,3.595695,-3.595695,9.174833,23.52517,0.1332348,4.174178,0.3189869,0,5.298695
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,43.23121,43.23121,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.43857,1.304266,0,0.3781211,-0.3781211,8.776258,22.50318,0.1332348,0.3951366,0,0,1.304266
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.15814,41.15814,3.727556,0.8798379,0,-1,0,0.8798379,0,0,2.847718,3.220474,0,0.9261451,0.8798379,0,0,31.8587,0.9261451,0,0.9261451,-0.9261451,7.800015,20,0.1332348,4.100312,0,0,0.9261451
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,39.20786,39.20786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.52484,37.52484,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.83459,35.83459,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,34.57775,34.57775,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,33.62428,33.62428,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.64914,32.64914,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.77512,31.77512,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.03835,31.03835,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.27268,30.27268,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,29.45646,29.45646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332348,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.628811,33.23372,28.88582,0.2543318,0.2543318,0,0,0,0.2543318,640.4275,0,0,0,1.628811,0.2677177,0.2543318,0,0,32.88775,0,1.361093,0,1.361093,9.091262,23.31088,0.1332139,0.279765,1.303048,0,1.628811
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.3148,37.41419,28.33685,7.832642,7.832642,12,0,3.372,7.832642,42.32033,0,0,0,3.3148,0,0,4.167358,3.95899,31.52666,1.224984,7.27379,0,7.27379,15.99179,41.00449,0.1333391,8.615907,2.65184,12,4.539784
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.502491,45.9476,30.04876,4.123963,4.123963,11.99171,0,3.369902,4.123963,133.4272,0,0,0,5.502491,0,0,7.867745,7.474358,24.25287,7.771395,12.97685,0,12.97685,28.30271,72.57089,0.1334308,4.53636,4.401993,12,13.27389
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.162256,59.92852,34.05045,4.659313,4.659313,0,-1,0,4.659313,175.1816,0,0,0,8.162256,4.90454,4.659313,0,0,11.27602,19.45056,3.257717,0,3.257717,31.39325,80.49535,0.1333808,5.125244,6.529805,0,27.61282
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.824542,67.57226,38.05214,6.448634,6.448634,0,0,0,6.448634,136.8436,0,0,0,8.824542,6.788036,6.448634,0,0,8.018304,22.3825,2.036506,0,2.036506,33.32524,85.44917,0.1333496,7.093498,7.059633,0,31.20705
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.257612,64.89981,41.07868,0,0,0,0,0,0,0,1.275813,0,0,7.257612,0,0,0,0,5.981799,24.21536,5.981799,0,5.981799,39.00008,100,0.133258,0,5.806089,0,31.47297
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.84184,69.9639,43.27455,3.012774,3.012774,0,0,0,3.012774,260.2863,4.670499,0,0,7.84184,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.133258,3.314052,6.273472,0,37.44082
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.281815,70.06194,45.26095,0.2050985,0.2050985,0,0,0,0.2050985,3550.399,7.065922,0,0,7.281815,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.133258,0.2256083,5.825452,0,36.88079
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.943091,69.89875,46.27943,1.991411,1.991411,0,-1,0,1.991411,348.6519,4.846869,0,0,6.943091,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.133258,2.190552,5.554473,0,36.54207
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.620155,64.84122,46.40222,0,0,0,-1,0,0,0,5.620155,0,0,5.620155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133258,0,4.496124,0,35.21914
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.580777,57.65961,46.48168,0.7072693,0.7072693,0,-1,0,0.7072693,506.282,2.836283,0,0,3.580777,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.133258,0.7779962,2.864622,0,33.17976
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.824505,50.86994,45.42708,2.982003,2.982003,0,-1,0,2.982003,61.18388,0,0,0,1.824505,3.13895,2.982003,0,0,0,29.59898,0,1.314445,-1.314445,37.61453,96.44732,0.133258,3.280203,1.459604,0,31.42348
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.460495,28.28453,0,8.735456,-8.735456,28.40655,72.83717,0.133258,9.128551,0,0,28.28453
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.16656,19.54908,0,8.8,-8.8,19.13054,49.05256,0.133258,9.704194,0,0,19.54908
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.94434,10.74908,0,4.420557,-4.420557,14.47086,37.10469,0.133258,4.619483,0,0,10.74908
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,6.386237,6.012093,0,-1,0,6.012093,0,0,0.3741441,1.012768,0,6.328519,6.012093,0,0,25.85607,6.328519,0,6.328519,-6.328519,7.800015,20,0.133258,7.024861,0,0,6.328519
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133258,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333535,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4662993,29.96912,28.74858,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,72.882,0,0,0,0.4662993,0,0,8.8,8.36,24.52775,7.524,8.8263,0,8.8263,24.10437,61.80595,0.1334261,0.7037804,0.3730394,12,7.990299
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.5875,35.18921,28.19961,3.055864,3.055864,11.37962,0,3.215045,3.055864,84.67326,0,0,0,2.5875,0,0,8.323759,7.907571,15.70145,15.46767,10.49507,0,10.49507,34.06087,87.33539,0.1335354,3.361451,2.07,12,18.05517
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.234716,44.9314,29.9043,0,0,0,0,0,0,0,0.0283333,0,0,5.234716,0,0,0,0,5.206383,24.91323,5.206383,0,5.206383,39.00008,100,0.1334559,0,4.187773,0,30.14795
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.083179,55.70516,33.88432,0.8673036,0.8673036,0,-1,0,0.8673036,816.6896,6.170227,0,0,7.083179,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,0.9540339,5.666543,0,36.68216
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.783763,67.18925,37.886,3.119706,3.119706,0,0,0,3.119706,281.5574,5.499862,0,0,8.783763,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,3.431677,7.02701,0,38.38274
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.727613,66.58062,40.91255,0.3928398,0.3928398,0,0,0,0.3928398,1967.115,7.314098,0,0,7.727613,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,0.4321238,6.182091,0,37.32659
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.812437,65.57555,43.10842,0.3468048,0.3468048,0,0,0,0.3468048,1964.344,6.44738,0,0,6.812437,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,0.3814853,5.44995,0,36.41142
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.530253,70.90768,45.10204,3.34326,3.34326,0,0,0,3.34326,225.2368,4.011031,0,0,7.530253,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,3.677586,6.024202,0,37.12923
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.322083,75.65186,46.11329,6.445133,6.445133,0,-1,0,6.445133,129.122,1.537732,0,0,8.322083,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,7.089646,6.657666,0,37.92106
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.858294,69.49948,46.23609,4.937928,4.937928,0,-1,0,4.937928,138.8901,1.660475,0,0,6.858294,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1334559,5.431721,5.486635,0,36.45727
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.131347,59.41063,46.35888,3.98407,3.98407,0,-1,0,3.98407,103.6967,0,4.440892E-16,0,4.131347,4.193758,3.98407,0,0,0,29.59898,0,0.06241063,-0.06241063,38.93429,99.83131,0.1334559,4.382477,3.305078,0,33.73032
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.880102,50.91465,45.30429,4.044894,4.044894,0,-1,0,4.044894,46.48088,0,0,0,1.880102,4.257783,4.044894,0,0,0.06934515,29.53657,0,2.377681,-2.377681,36.428,93.40493,0.1334559,4.449383,1.504082,0,31.41667
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.711213,27.15889,0,1.828041,-1.828041,34.50107,88.46411,0.1334559,1.910303,0,0,27.15889
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.742369,25.33084,0,5.250318,-5.250318,28.96675,74.27357,0.1334559,5.486582,0,0,25.33084
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.57606,20.08053,0,5.058672,-5.058672,23.63444,60.60101,0.1334559,5.286312,0,0,20.08053
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.1968,15.02186,0,8.8,-8.8,14.35843,36.81641,0.1334559,9.551002,0,0,15.02186
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.97458,6.221856,0,0.3991323,-0.3991323,13.93771,35.73763,0.1334559,0.4170933,0,0,6.221856
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.41806,5.822723,0,0.4737384,-0.4737384,13.43834,34.45721,0.1334559,0.4950566,0,0,5.822723
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.94444,5.348985,0,0.4355368,-0.4355368,12.97925,33.28005,0.1334559,0.4551359,0,0,5.348985
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.42837,4.913448,0,2.426119,-2.426119,10.42189,26.72274,0.1334559,2.535295,0,0,4.913448
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.12405,2.487329,0,0.5518875,-0.5518875,9.84015,25.2311,0.1334559,0.5767224,0,0,2.487329
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.73726,1.935441,0,0.1946767,-0.1946767,9.634943,24.70493,0.1334559,0.2034371,0,0,1.935441
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95357,1.740764,0,0,0,9.634943,24.70493,0.1334559,0,0,0,1.740764
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.95357,1.740764,0,0.3751026,-0.3751026,9.23955,23.6911,0.1334559,0.3919822,0,0,1.740764
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.689367,33.05089,28.54632,0.5537319,0.5537319,0,0,0,0.5537319,305.0876,0,0,0,1.689367,0.5828757,0.5537319,0,0,31.37035,1.365662,1.106491,0,1.106491,10.28926,26.38266,0.133439,0.6091051,1.351494,0,3.055029
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.068545,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0,3.068545,0,0,0,0,30.26386,2.361504,3.068545,0,3.068545,13.20034,33.84695,0.1333922,0,2.454836,0,5.430049
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.119107,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0,6.119107,0,0,0,0,27.19531,5.123195,6.119107,0,6.119107,19.00543,48.73178,0.1332989,0,4.895286,0,11.2423
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.879118,58.42877,33.70373,0.9084622,0.9084622,0,-1,0,0.9084622,867.3029,0,0,0,7.879118,0.956276,0.9084622,0,0,21.07621,10.63039,6.922843,0,6.922843,25.57302,65.57171,0.1331936,0.9993084,6.303295,0,18.50951
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.37644,69.54181,37.72709,1.279907,1.279907,0,0,0,1.279907,732.5874,0,0,0,9.37644,1.347271,1.279907,0,0,14.15337,16.86095,8.029169,0,8.029169,33.19016,85.10279,0.1330716,1.407898,7.501152,0,26.23739
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.402699,73.65613,40.7753,7.537344,7.537344,0,0,0,7.537344,124.7482,0,0,0,9.402699,7.934047,7.537344,0,0,6.124196,24.0872,1.468652,0,1.468652,34.58344,88.67532,0.1330494,8.291079,7.52216,0,33.4899
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.538293,77.25203,42.98562,0,0,0,0,0,0,0,4.882749,0,0,9.538293,0,0,0,0,4.655544,25.40899,4.655544,0,4.655544,39.00008,100,0.1329788,0,7.630634,0,34.94728
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.440779,79.47541,44.97924,0.3375824,0.3375824,0,0,0,0.3375824,2796.585,9.085429,0,0,9.440779,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,0.3713407,7.552623,0,39.03976
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.931897,73.75572,45.99772,7.053203,7.053203,0,-1,0,7.053203,112.4581,0.5074725,0,0,7.931897,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,7.758523,6.345517,0,37.53088
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.740497,68.87392,46.11329,0.3819263,0.3819263,0,-1,0,0.3819263,1764.868,6.338469,0,0,6.740497,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,0.4201189,5.392397,0,36.33947
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.733385,61.39589,46.23609,4.00344,4.00344,0,-1,0,4.00344,118.2329,0.5192376,0,0,4.733385,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,4.403784,3.786708,0,34.33236
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.997856,51.15258,45.18149,1.085032,1.085032,0,-1,0,1.085032,184.1287,0.8557168,0,0,1.997856,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,1.193535,1.598284,0,31.59683
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329788,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1329788,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1329788,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1329788,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1329788,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1329788,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1329788,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.26227,31.26227,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1329788,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,30.53272,30.53272,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1329788,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.74538,29.74538,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1329788,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.9725,28.9725,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1329788,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.471624,32.26389,28.35852,1.219614,1.219614,0,0,0,1.219614,120.6631,0,0,0,1.471624,1.283804,1.219614,0,0,22.1299,9.682067,0.1878196,0,0.1878196,18.18399,46.62553,0.1329759,1.341576,1.177299,0,11.15369
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.615589,34.8609,27.80955,4.011116,4.011116,0,0,0,4.011116,65.20853,0,0,0,2.615589,4.222227,4.011116,0,0,21.94208,9.851105,0,1.606637,-1.606637,16.49045,42.28312,0.1329759,4.412227,2.092471,0,12.46669
