Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.523743,55.07908,41.20148,4.953614,4.953614,0,-1,0,4.953614,91.32207,0,8.881784E-16,0,4.523743,5.21433,4.953614,0,0,0,29.59898,0,0.6905873,-0.6905873,38.27214,98.13348,0.1332349,5.448975,3.618994,0,34.12272
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.856383,45.59988,40.248,1.820331,1.820331,0,-1,0,1.820331,101.9805,0,0,0,1.856383,1.916138,1.820331,0,0,0.7673192,28.90839,0,0.05975461,-0.05975461,38.20915,97.97198,0.1332349,2.002364,1.485106,0,30.76477
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.8337132,28.84864,0,5.055558,-5.055558,32.88012,84.30784,0.1332349,5.283059,0,0,28.84864
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.451,23.79308,0,5.298996,-5.298996,27.29449,69.98573,0.1332349,5.537451,0,0,23.79308
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.33877,18.49408,0,0.6974382,-0.6974382,26.55933,68.1007,0.1332349,0.7288229,0,0,18.49408
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.1137,17.79664,0,2.31345,-2.31345,24.12074,61.84792,0.1332349,2.417555,0,0,17.79664
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.68421,15.48319,0,0.9116548,-0.9116548,23.15977,59.3839,0.1332349,0.9526792,0,0,15.48319
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.69715,14.57154,0,1.269508,-1.269508,21.82159,55.95268,0.1332349,1.326636,0,0,14.57154
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.10772,13.30203,0,0.8790128,-0.8790128,20.89503,53.57689,0.1332349,0.9185683,0,0,13.30203
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0844,12.42302,0,0,0,20.89503,53.57689,0.1332349,0,0,0,12.42302
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.0844,12.42302,0,0.9308235,-0.9308235,19.91385,51.06106,0.1332349,0.9727105,0,0,12.42302
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.11865,11.4922,0,1.127411,-1.127411,18.72546,48.0139,0.1332349,1.178144,0,0,11.4922
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.37133,10.36478,0,1.29725,-1.29725,17.35804,44.50769,0.1332349,1.355626,0,0,10.36478
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.81272,9.067534,0,0.8909326,-0.8909326,16.41891,42.09969,0.1332349,0.9310246,0,0,9.067534
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.80264,8.176602,0,0.6617414,-0.6617414,15.72137,40.31113,0.1332349,0.6915198,0,0,8.176602
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.690835,29.11053,22.10318,10.70615,10.70615,12,0,3.372,10.70615,25.13353,0,0,0,2.690835,0,0,1.293845,1.229153,24.53791,7.514861,3.919988,0,3.919988,19.4402,49.84657,0.133292,11.77677,2.152668,12,10.2057
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.600817,36.1739,23.67062,6.723629,6.723629,12,0,3.372,6.723629,68.42757,0,0,0,4.600817,0,0,5.276371,5.012552,20.61792,11.04285,9.613369,0,9.613369,28.56024,73.23125,0.1334191,7.395992,3.680653,12,15.64367
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.546772,46.2578,27.30392,3.192285,3.192285,0,-1,0,3.192285,205.0811,0,0,0,6.546772,3.3603,3.192285,0,0,11.00455,19.69488,3.186472,0,3.186472,31.5832,80.98239,0.1333758,3.511514,5.237418,0,26.24165
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.944279,55.49985,31.06002,0,0,0,0,0,0,0,0.1261993,0,0,7.944279,0,0,0,0,7.81808,22.56271,7.81808,0,7.81808,39.00008,100,0.1332698,0,6.355423,0,30.50698
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.500066,61.29013,34.08657,8.524985,8.524985,3,0,1.095,8.524985,99.70769,2.684292,0,0,8.500066,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1332698,9.377483,6.800053,12,38.09904
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.251577,67.44946,36.52803,2.159437,2.159437,0,0,0,2.159437,428.4254,6.978486,0,0,9.251577,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1332698,2.375381,7.401262,0,38.85056
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.049751,69.52826,38.82502,4.266231,4.266231,0,0,0,4.266231,212.1252,4.558982,0,0,9.049751,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1332698,4.692854,7.239801,0,38.64873
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.634461,65.28828,40.16133,4.68957,4.68957,0,-1,0,4.68957,162.7966,2.698072,0,0,7.634461,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1332698,5.158527,6.107569,0,37.23344
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.361269,60.88974,40.5875,7.624926,7.624926,0,-1,0,7.624926,83.42729,0,0,0.02741812,6.361269,8.026237,7.624926,0,0,0,29.59898,0,1.664969,-1.664969,37.24505,95.49993,0.1332698,8.387418,5.089015,0,35.96025
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.943379,52.9394,41.01367,2.788364,2.788364,0,-1,0,2.788364,141.4227,0,0,0,3.943379,2.93512,2.788364,0,0,1.849965,27.93401,1.008258,0,1.008258,38.20156,97.95254,0.1332561,3.067201,3.154703,0,31.87739
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.316476,43.81253,40.0602,0,0,0,-1,0,0,0,0.4747694,0,0,1.316476,0,0,0,0,0.8417069,28.84144,0.8417069,0,0.8417069,39.00008,100,0.1332447,0,1.053181,0,30.15792
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332447,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1332447,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1332447,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1332447,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1332447,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1332447,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1332447,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1332447,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1332447,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1332447,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1332447,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1332447,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1332447,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.366337,28.0686,21.94426,6.278822,6.278822,0,0,0,6.278822,37.68759,0,8.881784E-16,0,2.366337,6.609286,6.278822,0,0,12.36637,18.46924,0,4.242949,-4.242949,22.79585,58.45077,0.1332447,6.906704,1.89307,0,20.83558
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.318072,38.15621,23.52616,2.500142,2.500142,0,0,0,2.500142,212.7108,0,0,0,5.318072,2.631728,2.500142,0,0,17.08076,14.22629,2.686344,0,2.686344,25.34434,64.98535,0.1332083,2.750156,4.254458,0,19.54437
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.000466,44.27695,27.12334,1.908139,1.908139,0,-1,0,1.908139,314.4669,0,0,0,6.000466,2.008567,1.908139,0,0,14.39442,16.644,3.991899,0,3.991899,29.13138,74.69571,0.1331543,2.098953,4.800373,0,22.64447
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.481386,53.57979,30.85777,1.807669,1.807669,0,0,0,1.807669,413.8693,0,0,0,7.481386,1.902809,1.807669,0,0,10.40252,20.23671,5.578577,0,5.578577,34.42369,88.26569,0.1330789,1.988435,5.985109,0,27.7181
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.766925,62.10015,33.88432,0.7246968,0.7246968,0,0,0,0.7246968,1209.737,3.180147,0,0,8.766925,0.7628387,0.7246968,0,0,4.82394,25.25743,4.82394,0,4.82394,39.00008,100,0.1330137,0.7971664,7.01354,0,34.02436
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.065669,66.39951,36.32578,0,0,0,0,0,0,0,9.065669,0,0,9.065669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330137,0,7.252535,0,38.66465
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.198757,69.93915,38.63722,1.1789,1.1789,0,0,0,1.1789,780.2831,7.95781,0,0,9.198757,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1330137,1.29679,7.359005,0,38.79773
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.905415,66.16109,39.98075,2.271329,2.271329,0,-1,0,2.271329,348.0524,5.514542,0,0,7.905415,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1330137,2.498462,6.324332,0,37.50439
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.252811,60.27908,40.40692,9.696304,8.36,0,-1,0,8.36,74.79439,0,1.336304,2.305935,6.252811,8.8,8.36,0,0,0,29.59898,0,2.547189,-2.547189,36.31511,93.11547,0.1330137,10.66593,5.002249,0,35.85179
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.417434,54.31546,40.83309,5.663203,5.663203,0,-1,0,5.663203,78.0024,0,8.881784E-16,0,4.417434,5.961266,5.663203,0,0,2.83021,27.05179,0,1.543832,-1.543832,34.68776,88.9428,0.1330137,6.229523,3.533947,0,31.46922
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.973796,45.56886,39.87962,0,0,0,-1,0,0,0,0,0,0,1.973796,0,0,0,0,4.545579,25.50796,1.973796,0,1.973796,36.56027,93.74409,0.1329871,0,1.579037,0,27.48175
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.571783,27.28437,0,8.8,-8.8,27.28426,69.95949,0.1329871,11.9828,0,0,27.28437
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.34956,18.48437,0,4.041386,-4.041386,23.02426,59.03645,0.1329871,4.223248,0,0,18.48437
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.83999,14.44299,0,1.905178,-1.905178,21.01603,53.88714,0.1329871,1.990911,0,0,14.44299
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.95685,12.53781,0,8.8,-8.8,11.74001,30.10254,0.1329871,10.19455,0,0,12.53781
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.73463,3.73781,0,1.949465,-1.949465,9.685096,24.83353,0.1329871,2.037191,0,0,3.73781
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.9007,1.788344,0,0.4935032,-0.4935032,9.164898,23.49969,0.1329871,0.5157108,0,0,1.788344
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.44904,1.294841,0,0.5822687,-0.5822687,8.551133,21.92594,0.1329871,0.6084708,0,0,1.294841
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,2.512327,0.6769438,0,-1,0,0.6769438,0,0,1.835384,2.086616,0,0.7125724,0.6769438,0,0,32.096,0.7125724,0,0.7125724,-0.7125724,7.800015,20,0.1329871,2.76356,0,0,0.7125724
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329871,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329871,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329871,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330834,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331451,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.648662,28.70229,21.82147,5.656881,5.656881,12,0,3.372,5.656881,46.82195,0,0,0,2.648662,0,0,6.343119,6.025962,16.16775,15.048,8.674624,0,8.674624,31.89147,81.77284,0.1332803,6.222569,2.11893,12,17.69666
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.414419,38.26517,23.36002,2.504121,2.504121,0,0,0,2.504121,216.2204,0,0,0,5.414419,2.635917,2.504121,0,0,7.493129,22.85516,2.778503,0,2.778503,34.52739,88.53159,0.1332428,2.754533,4.331535,0,28.26958
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.707486,49.76225,26.93554,0,0,0,-1,0,0,0,2.99286,0,0,7.707486,0,0,0,0,4.714626,25.35581,4.714626,0,4.714626,39.00008,100,0.1331793,0,6.165989,0,33.0633
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.505445,57.08076,30.63385,2.811999,2.811999,0,0,0,2.811999,302.4698,5.545446,0,0,8.505445,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,3.093199,6.804356,0,38.10442
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.717877,65.74899,33.66039,0,0,0,0,0,0,0,9.717877,0,0,9.717877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,0,7.774302,0,39.31686
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.976633,70.08734,36.10186,2.470375,2.470375,0,0,0,2.470375,403.851,7.376239,0,0,9.976633,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,2.717412,7.981307,0,39.57561
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.672064,67.38432,38.4133,3.354648,3.354648,0,0,0,3.354648,258.5089,5.140855,0,0,8.672064,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,3.690113,6.937651,0,38.27104
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.351016,63.70392,39.7785,3.377337,3.377337,0,-1,0,3.377337,217.6572,3.795924,0,0,7.351016,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,3.715071,5.880813,0,36.94999
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.349428,60.40083,40.20467,4.393914,4.393914,0,-1,0,4.393914,144.5051,1.724255,0,0,6.349428,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1331793,4.833306,5.079542,0,35.94841
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.660469,54.93582,40.65251,5.022458,5.022458,0,-1,0,5.022458,92.79259,0,8.881784E-16,0,4.660469,5.286798,5.022458,0,0,0,29.59898,0,0.6263292,-0.6263292,38.33987,98.30716,0.1331793,5.524704,3.728375,0,34.25945
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.386529,46.63984,39.71349,5.108103,5.108103,0,-1,0,5.108103,46.72046,0,0,0,2.386529,5.37695,5.108103,0,0,0.6959213,28.97265,0,2.990421,-2.990421,35.18769,90.22466,0.1331793,5.618913,1.909223,0,31.35918
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018611,25.98223,0,0,0,35.18769,90.22466,0.1331793,0,0,0,25.98223
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.018611,25.98223,0,4.069258,-4.069258,30.89831,79.22629,0.1331793,4.252375,0,0,25.98223
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.540009,21.91297,0,0.7642709,-0.7642709,30.0927,77.16062,0.1331793,0.7986631,0,0,21.91297
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.389199,21.1487,0,8.8,-8.8,20.81669,53.37601,0.1331793,13.68584,0,0,21.1487
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.16698,12.3487,0,0.07847781,-0.07847781,20.73396,53.1639,0.1331793,0.08200932,0,0,12.3487
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.25418,12.27022,0,0.6014495,-0.6014495,20.09998,51.53831,0.1331793,0.6285148,0,0,12.27022
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92245,11.66877,0,0,0,20.09998,51.53831,0.1331793,0,0,0,11.66877
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.92245,11.66877,0,1.890222,-1.890222,18.10751,46.42942,0.1331793,1.975282,0,0,11.66877
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.0227,9.778549,0,1.848772,-1.848772,16.15874,41.43257,0.1331793,1.931967,0,0,9.778549
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07689,7.929778,0,0,0,16.15874,41.43257,0.1331793,0,0,0,7.929778
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.07689,7.929778,0,0.7027375,-0.7027375,15.41798,39.53321,0.1331793,0.7343607,0,0,7.929778
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.85771,7.22704,0,0.09728391,-0.09728391,15.31544,39.27028,0.1331793,0.1016617,0,0,7.22704
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.9658,7.129756,0,1.487315,-1.487315,13.74767,35.25037,0.1331793,1.554244,0,0,7.129756
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.579612,28.36505,21.677,2.213739,2.213739,0,0,0,2.213739,116.5274,0,0,0,2.579612,2.330251,2.213739,0,0,26.61837,5.642441,0.2493613,0,0.2493613,13.98424,35.85695,0.1331759,2.435112,2.06369,0,8.222054
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.000743,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0,5.000743,0,0,0,0,26.36901,5.866867,5.000743,0,5.000743,18.72836,48.02133,0.1331086,0,4.000594,0,10.86761
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.731728,49.63434,26.75496,1.997156,1.997156,0,-1,0,1.997156,387.137,0,0,0,7.731728,2.102269,1.997156,0,0,21.36827,10.36753,5.629458,0,5.629458,24.06893,61.71508,0.1330329,2.196871,6.185382,0,18.09926
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.090913,59.08819,30.43159,6.769032,6.769032,0,0,0,6.769032,134.3015,0,0,0,9.090913,7.125297,6.769032,0,0,15.73881,15.43405,1.965616,0,1.965616,25.93368,66.49648,0.1330065,7.445935,7.27273,0,24.52496
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.738549,65.54739,33.43647,2.686664,2.686664,0,0,0,2.686664,362.4774,0,0,0,9.738549,2.828067,2.686664,0,0,13.7732,17.2031,6.910482,0,6.910482,32.48954,83.30634,0.1329138,2.95533,7.790839,0,26.94165
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.82228,69.0987,35.87793,4.107768,4.107768,0,0,0,4.107768,239.1148,0,0,0,9.82228,4.323966,4.107768,0,0,6.862714,23.42253,5.498314,0,5.498314,37.7057,96.68108,0.13284,4.518544,7.857824,0,33.24482
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.332972,69.96006,38.1966,1.848927,1.848927,0,0,0,1.848927,504.7778,6.022333,0,0,9.332972,1.946239,1.848927,0,0,1.3644,28.37102,1.3644,0,1.3644,39.00008,100,0.1328218,2.033819,7.466377,0,37.70399
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.602353,68.5302,39.55457,0,0,0,-1,0,0,0,8.602353,0,0,8.602353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328218,0,6.881883,0,38.20133
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.023767,62.7032,40.00241,4.249506,4.249506,0,-1,0,4.249506,165.2843,2.550604,0,0,7.023767,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1328218,4.674457,5.619014,0,36.62275
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.800031,55.186,40.45026,2.781565,2.781565,0,-1,0,2.781565,172.5658,1.872067,0,0,4.800031,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1328218,3.059722,3.840024,0,34.39901
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.058598,45.46254,39.5329,4.660268,4.660268,0,-1,0,4.660268,44.17339,0,8.881784E-16,0,2.058598,4.905545,4.660268,0,0,0,29.59898,0,2.846947,-2.846947,35.99913,92.30528,0.1328218,5.126295,1.646879,0,31.65758
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.163274,26.75203,0,0,0,35.99913,92.30528,0.1328218,0,0,0,26.75203
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.163274,26.75203,0,3.642432,-3.642432,32.15967,82.46053,0.1328218,3.806341,0,0,26.75203
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.210421,23.1096,0,1.93591,-1.93591,30.11904,77.22816,0.1328218,2.023026,0,0,23.1096
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.361432,21.17369,0,3.247311,-3.247311,26.69608,68.45135,0.1328218,3.39344,0,0,21.17369
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.96955,17.92638,0,1.659336,-1.659336,24.94699,63.9665,0.1328218,1.734006,0,0,17.92638
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.81326,16.26704,0,1.047175,-1.047175,23.84316,61.1362,0.1328218,1.094298,0,0,16.26704
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.97679,15.21987,0,0.6625904,-0.6625904,23.14473,59.34535,0.1328218,0.692407,0,0,15.21987
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.713,14.55728,0,0,0,23.14473,59.34535,0.1328218,0,0,0,14.55728
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.713,14.55728,0,0,0,23.14473,59.34535,0.1328218,0,0,0,14.55728
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.713,14.55728,0,1.01698,-1.01698,22.07274,56.59666,0.1328218,1.062744,0,0,14.55728
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.84298,13.5403,0,0.5118473,-0.5118473,21.53321,55.21325,0.1328218,0.5348804,0,0,13.5403
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.4117,13.02845,0,1.277099,-1.277099,20.18703,51.76151,0.1328218,1.334569,0,0,13.02845
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.8307,11.75135,0,1.342576,-1.342576,18.77183,48.1328,0.1328218,1.402992,0,0,11.75135
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.008587,26.71116,21.55421,3.530342,3.530342,0,0,0,3.530342,56.89499,0,0,0,2.008587,3.716149,3.530342,0,0,21.32245,10.40878,0,1.707562,-1.707562,16.9719,43.5176,0.1328218,3.883376,1.60687,0,12.41736
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.495367,35.22423,23.07832,1.841609,1.841609,0,0,0,1.841609,244.0999,0,0,0,4.495367,1.938536,1.841609,0,0,23.21974,8.701214,2.556831,0,2.556831,19.39752,49.73714,0.1327875,2.02577,3.596293,0,13.19658
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.182138,44.24357,26.57437,4.855851,4.855851,0,-1,0,4.855851,127.3132,0,0,0,6.182138,5.111422,4.855851,0,0,20.66291,11.00236,1.070716,0,1.070716,20.41329,52.34167,0.1327732,5.341436,4.945711,0,17.1845
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.462435,49.31259,30.22934,2.045532,2.045532,0,0,0,2.045532,315.9293,0,0,0,6.462435,2.153192,2.045532,0,0,19.59219,11.96601,4.309243,0,4.309243,24.5014,62.82398,0.1327155,2.250085,5.169948,0,18.42844
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.288062,52.12712,33.21255,1.681441,1.681441,0,0,0,1.681441,373.9685,0,0,0,6.288062,1.769938,1.681441,0,0,15.28295,15.84433,4.518123,0,4.518123,28.78767,73.81438,0.1326551,1.849585,5.030449,0,22.13239
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.261228,58.46783,35.67568,0,0,0,0,0,0,0,0,0,0,7.261228,0,0,0,0,10.76482,19.91063,7.261228,0,7.261228,35.67627,91.47744,0.1325582,0,5.808982,0,27.17186
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.391253,61.73718,38.0088,3.784306,3.784306,0,0,0,3.784306,195.3133,0,0,0,7.391253,3.98348,3.784306,0,0,3.503597,26.44574,3.407773,0,3.407773,38.90917,99.76691,0.1325127,4.162737,5.913002,0,33.83699
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.541726,56.54287,39.37399,2.55873,2.55873,0,-1,0,2.55873,216.5811,2.752502,0,0,5.541726,2.6934,2.55873,0,0,0.09582364,29.51274,0.09582364,0,0.09582364,39.00008,100,0.1325114,2.814603,4.433381,0,35.05446
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.069751,52.07384,39.83628,7.720301,7.720301,0,-1,0,7.720301,52.71493,0,8.881784E-16,0.1323307,4.069751,8.126633,7.720301,0,0,0,29.59898,0,4.056881,-4.056881,34.72375,89.03508,0.1325114,8.492331,3.255801,0,33.66873
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.576738,47.81967,40.28412,5.862663,5.862663,0,-1,0,5.862663,43.95166,0,0,0,2.576738,6.171224,5.862663,0,0,4.507646,25.5421,0,3.594486,-3.594486,30.93483,79.31992,0.1325114,6.448929,2.06139,0,28.11884
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.849811,44.69046,39.38844,0,0,0,-1,0,0,0,0,0,0,1.849811,0,0,0,0,8.501519,21.94761,1.849811,0,1.849811,32.68971,83.81961,0.1324868,0,1.479849,0,23.79742
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.651708,23.61244,0,2.166793,-2.166793,30.40571,77.96321,0.1324868,2.264298,0,0,23.61244
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.059256,21.44565,0,1.812062,-1.812062,28.49563,73.06558,0.1324868,1.893604,0,0,21.44565
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.07266,19.63359,0,6.10235,-6.10235,22.06319,56.57217,0.1324868,6.376956,0,0,19.63359
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.85305,13.53124,0,1.926271,-1.926271,20.03272,51.36585,0.1324868,2.012953,0,0,13.53124
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.99335,11.60497,0,0.2693692,-0.2693692,19.74878,50.6378,0.1324868,0.2814908,0,0,11.60497
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.29265,11.3356,0,0.6578415,-0.6578415,19.05536,48.85979,0.1324868,0.6874444,0,0,11.3356
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.02358,10.67775,0,2.093175,-2.093175,16.84896,43.20237,0.1324868,2.187368,0,0,10.67775
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.34933,8.584579,0,0,0,16.84896,43.20237,0.1324868,0,0,0,8.584579
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.34933,8.584579,0,1.936531,-1.936531,14.80767,37.96832,0.1324868,2.023675,0,0,8.584579
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.50103,6.648048,0,0.8890926,-0.8890926,13.87049,35.56528,0.1324868,0.9291018,0,0,6.648048
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48891,5.758955,0,0,0,13.87049,35.56528,0.1324868,0,0,0,5.758955
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.48891,5.758955,0,2.734114,-2.734114,10.98848,28.17553,0.1324868,2.857149,0,0,5.758955
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.52682,3.024842,0,2.728109,-2.728109,8.1128,20.80201,0.1324868,2.850874,0,0,3.024842
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.437595,27.72745,21.43141,0,0,0,0,0,0,0,0,0,0,2.437595,0,0,0,0,32.55805,0.2967331,2.437595,0,2.437595,10.42531,26.7315,0.1324543,0,1.950076,0,2.734328
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.153086,37.01012,22.93385,6.744304,6.744304,12,0,3.372,6.744304,76.40649,8.881784E-16,0,0,5.153086,0,0,5.255696,4.992911,30.12045,2.490568,10.146,0,10.146,20.05064,51.4118,0.1325735,7.418735,4.122468,12,7.643654
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.994925,46.71985,26.40824,1.773507,1.773507,0,-1,0,1.773507,394.4122,0,0,0,6.994925,1.866849,1.773507,0,0,19.97446,11.62197,5.128077,0,5.128077,24.91556,63.88593,0.1325052,1.950857,5.595941,0,18.61689
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.76949,53.65811,30.04876,1.326236,1.326236,0,0,0,1.326236,585.8299,0,0,0,7.76949,1.396038,1.326236,0,0,14.84638,16.23723,6.373452,0,6.373452,30.96195,79.38946,0.1324205,1.45886,6.215592,0,24.00673
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.586368,64.35406,33.0103,2.779436,2.779436,0,0,0,2.779436,344.9033,0,0,0,9.586368,2.925722,2.779436,0,0,8.47293,21.97334,6.660645,0,6.660645,37.28079,95.59158,0.132332,3.05738,7.669094,0,31.55971
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.420365,66.81695,35.47343,5.884183,5.884183,0,0,0,5.884183,160.0964,1.414204,0,0,9.420365,6.193877,5.884183,0,0,1.812285,27.96792,1.812285,0,1.812285,39.00008,100,0.1323079,6.472601,7.536293,0,37.38829
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.61686,62.39261,37.82821,0,0,0,0,0,0,0,7.61686,0,0,7.61686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323079,0,6.093488,0,37.21584
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.955185,61.49952,39.20786,6.179921,6.179921,0,-1,0,6.179921,112.5449,0.4500051,0,0,6.955185,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1323079,6.797913,5.564148,0,36.55416
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.956764,62.03559,39.6557,2.513111,2.513111,0,-1,0,2.513111,276.8188,4.311384,0,0,6.956764,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1323079,2.764422,5.565412,0,36.55574
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.782789,51.46903,40.13966,3.49394,3.49394,0,-1,0,3.49394,108.2671,0.1049569,0,0,3.782789,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1323079,3.843334,3.026231,0,33.38177
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.327689,43.01644,39.25119,4.611095,4.611095,0,-1,0,4.611095,28.79336,0,0,0,1.327689,4.853785,4.611095,0,0,0,29.59898,0,3.526095,-3.526095,35.28325,90.46968,0.1323079,5.072205,1.062151,0,30.92667
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.917884,26.07288,0,5.35655,-5.35655,29.63695,75.99202,0.1323079,5.597595,0,0,26.07288
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.869606,20.71633,0,0.1797841,-0.1797841,29.44744,75.5061,0.1323079,0.1878744,0,0,20.71633
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.06937,20.53655,0,7.450834,-7.450834,21.59357,55.36802,0.1323079,7.786122,0,0,20.53655
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.34807,13.08571,0,5.269489,-5.269489,16.03904,41.12566,0.1323079,5.506616,0,0,13.08571
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.20306,7.816225,0,0.7032328,-0.7032328,15.29777,39.22497,0.1323079,0.7348783,0,0,7.816225
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.98443,7.112992,0,1.857023,-1.857023,13.34029,34.20581,0.1323079,1.940589,0,0,7.112992
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.04779,5.25597,0,1.617446,-1.617446,11.63536,29.83419,0.1323079,1.690231,0,0,5.25597
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.84495,3.638524,0,1.467565,-1.467565,10.08841,25.86766,0.1323079,1.533605,0,0,3.638524
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.47558,2.170959,0,0.730961,-0.730961,9.317906,23.89202,0.1323079,0.7638543,0,0,2.170959
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.28776,1.439998,0,1.246558,-1.246558,8.003919,20.52283,0.1323079,1.302654,0,0,1.439998
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,1.178959,0.1837674,0,-1,0,0.1837674,0,0,0.9951915,1.113087,0,0.1934394,0.1837674,0,0,32.67282,0.1934394,0,0.1934394,-0.1934394,7.800015,20,0.1323079,1.296855,0,0,0.1934394
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323769,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324294,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.646137,28.18343,21.33029,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.29415,0,0,0,2.646137,0,0,7.933874,7.53718,16.16775,15.048,10.18332,0,10.18332,33.32274,85.44276,0.1325347,3.971328,2.11691,12,17.69414
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.601372,38.22724,22.81106,4.515352,4.515352,0,0,0,4.515352,124.0517,0,0,0,5.601372,4.753002,4.515352,0,0,5.984436,24.21299,0.8483698,0,0.8483698,34.12758,87.50643,0.1325234,4.966887,4.481097,0,29.81436
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.258871,47.4483,26.271,2.445272,2.445272,0,-1,0,2.445272,296.8533,0,0,0,7.258871,2.573971,2.445272,0,0,5.136066,24.97652,4.684901,0,4.684901,38.57206,98.90253,0.1324614,2.689799,5.807097,0,32.23539
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.19123,58.77095,29.86096,0.1488191,0.1488191,0,0,0,0.1488191,6176.11,8.583412,0,0,9.19123,0.1566516,0.1488191,0,0,0.4511653,29.19293,0.4511653,0,0.4511653,39.00008,100,0.1324554,0.163701,7.352983,0,38.38416
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.14428,62.27402,32.80805,4.093261,4.093261,0,0,0,4.093261,223.3985,4.835586,0,0,9.14428,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1324554,4.502586,7.315424,0,38.74326
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.125673,65.32925,35.28563,0,0,0,0,0,0,0,9.125673,0,0,9.125673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324554,0,7.300539,0,38.72465
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.181198,68.58529,37.64763,2.334289,2.334289,0,0,0,2.334289,393.3189,6.724053,0,0,9.181198,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1324554,2.567718,7.344959,0,38.78018
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.954515,65.18927,39.02728,1.236925,1.236925,0,-1,0,1.236925,643.0878,6.652489,0,0,7.954515,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1324554,1.360618,6.363612,0,37.55349
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.521236,60.22939,39.51123,0,0,0,-1,0,0,0,6.521236,0,0,6.521236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324554,0,5.216989,0,36.12021
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.435829,53.4405,39.98075,7.604122,7.604122,0,-1,0,7.604122,58.33453,0,8.881784E-16,0.004533795,4.435829,8.004338,7.604122,0,0,0,29.59898,0,3.56851,-3.56851,35.23854,90.35504,0.1324554,8.364533,3.548663,0,34.03481
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.131014,45.23607,39.10673,3.406914,3.406914,0,-1,0,3.406914,62.54968,0,4.440892E-16,0,2.131014,3.586225,3.406914,0,0,3.965011,26.03047,0,1.455211,-1.455211,33.70461,86.42191,0.1324554,3.747605,1.704811,0,28.16148
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.581913,24.57526,0,1.569329,-1.569329,32.05039,82.18033,0.1324554,1.639949,0,0,24.57526
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.325612,23.00593,0,4.860938,-4.860938,26.92651,69.04221,0.1324554,5.07968,0,0,23.00593
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.72665,18.14499,0,4.990939,-4.990939,21.6656,55.55272,0.1324554,5.215531,0,0,18.14499
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.27214,13.15405,0,4.259345,-4.259345,17.17586,44.04058,0.1324554,4.451015,0,0,13.15405
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.00475,8.894706,0,0.9825633,-0.9825633,16.14015,41.38491,0.1324554,1.026779,0,0,8.894706
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.09648,7.912143,0,2.444541,-2.444541,13.56337,34.77781,0.1324554,2.554545,0,0,7.912143
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81264,5.467602,0,0,0,13.56337,34.77781,0.1324554,0,0,0,5.467602
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81264,5.467602,0,0,0,13.56337,34.77781,0.1324554,0,0,0,5.467602
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.81264,5.467602,0,2.427238,-2.427238,11.00484,28.21748,0.1324554,2.536464,0,0,5.467602
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.50957,3.040364,0,1.413834,-1.413834,9.514528,24.39618,0.1324554,1.477456,0,0,3.040364
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.0805,1.62653,0,1.160622,-1.160622,8.291126,21.25925,0.1324554,1.21285,0,0,1.62653
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.37008,0.4659082,8.36,0,8.36,16.22212,41.59509,0.1325458,1.492991,0,12,0.4659082
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.01008,7.989908,8.36,0,8.36,24.15311,61.93093,0.132608,0.3954627,0,12,7.989908
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.587661,27.943,21.25083,1.765016,1.765016,10.56502,0,3.008949,1.765016,146.6083,1.776357E-15,0,0,2.587661,0,0,8.8,8.36,15.65008,15.51391,10.94766,0,10.94766,34.53897,88.56129,0.1326752,1.941518,2.070129,12,18.10157
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.266111,37.12696,22.7316,0.4657695,0.4657695,0,0,0,0.4657695,1130.626,0.07341004,0,0,5.266111,0.4902837,0.4657695,0,0,4.702417,25.3668,4.702417,0,4.702417,39.00008,100,0.1326131,0.5123465,4.212889,0,30.63291
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.442386,47.92844,26.1482,5.046727,5.046727,0,-1,0,5.046727,147.4695,2.130041,0,0,7.442386,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,5.5514,5.953909,0,37.04136
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.943314,57.61066,29.70205,2.58098,2.58098,0,0,0,2.58098,346.5085,6.226493,0,0,8.943314,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,2.839078,7.154651,0,38.54229
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.936234,65.34275,32.62747,3.265571,3.265571,0,0,0,3.265571,304.2724,6.49879,0,0,9.936234,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,3.592128,7.948987,0,39.53521
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.760867,67.81406,35.10505,0.3936055,0.3936055,0,0,0,0.3936055,2479.861,9.346546,0,0,9.760867,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,0.432966,7.808694,0,39.35984
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.414062,69.36022,37.45983,1.3603,1.3603,0,0,0,1.3603,692.0579,7.982168,0,0,9.414062,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,1.49633,7.53125,0,39.01304
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.690532,68.02825,38.86114,2.057338,2.057338,0,-1,0,2.057338,422.4164,6.524913,0,0,8.690532,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1326131,2.263072,6.952425,0,38.28951
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.537997,60.08081,39.33065,6.927161,6.927161,0,-1,0,6.927161,94.38206,0,0,0,6.537997,7.291748,6.927161,0,0,0,29.59898,0,0.7537507,-0.7537507,38.20555,97.96277,0.1326131,7.619877,5.230398,0,36.13697
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.442208,53.28721,39.82183,2.444821,2.444821,0,-1,0,2.444821,181.6987,1.031211,0,0,4.442208,2.573496,2.444821,0,0,0.8375008,28.84523,0.8375008,0,0.8375008,39.00008,100,0.132602,2.689303,3.553766,0,33.28744
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.134225,45.09532,38.96227,2.454441,2.454441,0,-1,0,2.454441,86.9536,0,4.440892E-16,0,2.134225,2.583622,2.454441,0,0,0,29.59898,0,0.4493974,-0.4493974,38.52637,98.78537,0.132602,2.699885,1.70738,0,31.7332
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4993304,29.14958,0,0.4259941,-0.4259941,38.07734,97.634,0.132602,0.4451638,0,0,29.14958
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9726571,28.72359,0,3.503427,-3.503427,34.3844,88.16495,0.132602,3.661082,0,0,28.72359
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.865354,25.22016,0,4.382443,-4.382443,29.7649,76.32009,0.132602,4.579654,0,0,25.22016
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.734736,20.83772,0,0.430731,-0.430731,29.31087,75.15591,0.132602,0.4501139,0,0,20.83772
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.21333,20.40698,0,2.152223,-2.152223,27.04222,69.3389,0.132602,2.249073,0,0,20.40698
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.60468,18.25476,0,1.596616,-1.596616,25.35924,65.02357,0.132602,1.668463,0,0,18.25476
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.95721,26.95721,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.3787,16.65815,0,2.200736,-2.200736,23.03946,59.07543,0.132602,2.299769,0,0,16.65815
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.90261,25.90261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.82396,14.45741,0,0,0,23.03946,59.07543,0.132602,0,0,0,14.45741
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.97081,24.97081,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.82396,14.45741,0,1.56304,-1.56304,21.39188,54.85085,0.132602,1.633377,0,0,14.45741
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.0968,24.0968,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.56067,12.89437,0,0.1534563,-0.1534563,21.23012,54.43609,0.132602,0.1603618,0,0,12.89437
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.20111,23.20111,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.73118,12.74091,0,0.2047428,-0.2047428,21.0143,53.88271,0.132602,0.2139562,0,0,12.74091
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.50768,22.50768,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.95867,12.53617,0,0.508321,-0.508321,20.47848,52.50883,0.132602,0.5311955,0,0,12.53617
