Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.85759,21.85759,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.52348,12.02785,0,0.9169608,-0.9169608,19.51192,50.03047,0.132602,0.958224,0,0,12.02785
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.742182,28.27721,21.17138,6.003184,6.003184,0,0,0,6.003184,45.6788,0,0,0,2.742182,6.319141,6.003184,0,0,20.54232,11.11089,0,3.576959,-3.576959,15.74148,40.36268,0.132602,6.603503,2.193746,0,13.85307
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.526869,34.85571,22.65214,3.103788,3.103788,0,0,0,3.103788,145.8498,0,0,0,4.526869,3.267146,3.103788,0,0,24.51672,7.533931,1.259724,0,1.259724,16.93655,43.42698,0.1325854,3.414167,3.621495,0,12.0608
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.445781,47.82228,26.04708,0,0,0,-1,0,0,0,0,0,0,7.445781,0,0,0,0,23.257,8.667682,7.445781,0,7.445781,24.00024,61.53896,0.1324871,0,5.956625,0,16.11346
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.745288,56.67582,29.55758,6.513821,6.513821,0,0,0,6.513821,134.2574,0,0,0,8.745288,6.856653,6.513821,0,0,15.81121,15.36889,1.888634,0,1.888634,25.79196,66.13309,0.1324622,7.165203,6.99623,0,24.11417
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.492188,59.28917,32.483,0,0,0,0,0,0,0,0,0,0,8.492188,0,0,0,0,13.92258,17.06866,8.492188,0,8.492188,33.84836,86.79048,0.1323504,0,6.793751,0,25.56084
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.441624,62.13629,34.96058,5.129484,5.129484,0,0,0,5.129484,164.5706,0,0,0,8.441624,5.399457,5.129484,0,0,5.430391,24.71163,3.042167,0,3.042167,36.73441,94.19061,0.1323104,5.642432,6.753299,0,33.15325
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.228523,56.6307,37.32259,0,0,0,0,0,0,0,3.840299,0,0,6.228523,0,0,0,0,2.388224,27.44958,2.388224,0,2.388224,39.00008,100,0.132279,0,4.982818,0,33.6781
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.759066,60.19213,38.7239,5.489763,5.489763,0,-1,0,5.489763,123.1213,0.9803683,0,0,6.759066,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.132279,6.038739,5.407253,0,36.35804
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.11846,54.88999,39.20786,0.4623936,0.4623936,0,-1,0,0.4623936,1106.949,4.63173,0,0,5.11846,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.132279,0.5086329,4.094768,0,34.71744
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.202043,52.37394,39.71349,0,0,0,-1,0,0,0,4.202043,0,0,4.202043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132279,0,3.361634,0,33.80102
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.664853,43.57771,38.83947,0,0,0,-1,0,0,0,1.664853,0,0,1.664853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132279,0,1.331883,0,31.26383
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.132279,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.132279,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.132279,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.132279,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.132279,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.132279,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.132279,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.132279,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.132279,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.132279,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.132279,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.132279,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.132279,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.276279,24.31583,21.0847,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.68792,0,0,0,1.276279,0,0,8.8,8.36,32.13409,0.6783009,9.636279,0,9.636279,17.65678,45.27372,0.132386,2.82545,1.021024,12,1.95458
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.767961,29.76573,22.52935,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.767961,0,0,8.8,8.36,22.49781,9.350952,11.12796,0,11.12796,28.2137,72.34267,0.1324016,0,2.214369,12,12.11891
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.605717,38.60851,25.90261,2.950004,2.950004,0,-1,0,2.950004,156.1258,0,0,0,4.605717,3.105267,2.950004,0,0,11.36985,19.36612,1.500449,0,1.500449,29.63715,75.99253,0.1323819,3.245004,3.684573,0,23.97183
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.818229,43.06726,29.39867,3.598628,3.598628,0,0,0,3.598628,133.8907,0,0,0,4.818229,3.78803,3.598628,0,0,9.869396,20.71652,1.030199,0,1.030199,30.61448,78.49851,0.1323683,3.958491,3.854583,0,25.53475
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.058156,50.30868,32.30242,5.489497,5.489497,0,0,0,5.489497,110.3591,0,0,0,6.058156,5.778418,5.489497,0,0,8.839197,21.6437,0.2797393,0,0.2797393,30.87986,79.17898,0.1323647,6.038446,4.846525,0,27.70186
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.31716,54.02285,34.78,6.932096,6.932096,0,0,0,6.932096,91.12914,0,8.881784E-16,0,6.31716,7.296944,6.932096,0,0,8.559458,21.89547,0,0.9797836,-0.9797836,29.84708,76.53082,0.1323647,7.625306,5.053728,0,28.21263
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.052539,59.44154,37.15645,6.556189,6.556189,0,0,0,6.556189,107.5707,0,0,0,7.052539,6.901251,6.556189,0,0,9.648106,20.91568,0.1512875,0,0.1512875,29.9906,76.89883,0.1323627,7.211808,5.642031,0,27.96822
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.973845,53.64936,38.53609,6.568397,6.568397,0,-1,0,6.568397,75.72389,0,0,0,4.973845,6.914102,6.568397,0,0,9.496819,21.05184,0,1.940256,-1.940256,27.94539,71.65472,0.1323627,7.225236,3.979077,0,26.02569
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.937227,47.62809,39.04894,0,0,0,-1,0,0,0,0,0,0,2.937227,0,0,0,0,11.65266,19.11159,2.937227,0,2.937227,30.73189,78.79957,0.1323242,0,2.349782,0,22.04881
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.550912,43.97982,39.55457,4.097981,4.097981,0,-1,0,4.097981,37.84577,0,0,0,1.550912,4.313664,4.097981,0,0,8.715431,21.75509,0,2.762752,-2.762752,27.8197,71.33241,0.1323242,4.50778,1.24073,0,23.306
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.296129,42.36282,38.70223,4.694821,4.694821,0,-1,0,4.694821,27.60763,0,0,0,1.296129,4.941917,4.694821,0,0,11.78516,18.99234,0,3.645788,-3.645788,23.9767,61.47859,0.1323242,5.164303,1.036903,0,20.28847
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.83603,15.34655,0,6.752805,-6.752805,16.85862,43.22714,0.1323242,7.056681,0,0,15.34655
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.33915,8.593745,0,5.662788,-5.662788,10.88951,27.92178,0.1323242,5.917614,0,0,8.593745
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,5.998551,2.784409,0,-1,0,2.784409,0,0,3.214143,3.813998,0,2.930957,2.784409,0,0,29.63113,2.930957,0,2.930957,-2.930957,7.800015,20,0.1323242,6.598406,0,0,2.930957
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323242,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323812,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132447,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.169042,26.53217,20.96912,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.58782,0,0,0,2.169042,0,0,8.159559,7.751581,16.16775,15.048,9.920623,0,9.920623,33.07353,84.80375,0.1325497,3.530141,1.735233,12,17.21704
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.306053,36.88995,22.40655,3.864176,3.864176,0,0,0,3.864176,137.314,0,0,0,5.306053,4.067554,3.864176,0,0,6.247131,23.97656,1.2385,0,1.2385,34.24847,87.81642,0.1325335,4.250593,4.244843,0,29.28261
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.538845,47.80272,25.75815,3.756103,3.756103,0,-1,0,3.756103,200.7092,0,0,0,7.538845,3.953793,3.756103,0,0,5.008631,25.09121,3.585053,0,3.585053,37.64955,96.53712,0.1324865,4.131713,6.031076,0,32.63005
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.845287,56.65746,29.23253,2.125118,2.125118,0,0,0,2.125118,416.2257,5.184743,0,0,8.845287,2.236967,2.125118,0,0,1.423578,28.31776,1.423578,0,1.423578,39.00008,100,0.1324679,2.33763,7.07623,0,37.16304
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.45717,62.65553,32.10017,5.153066,5.153066,0,0,0,5.153066,183.5251,4.03289,0,0,9.45717,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,5.668372,7.565735,0,39.05615
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.153955,64.54877,34.57775,0,0,0,0,0,0,0,9.153955,0,0,9.153955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,0,7.323164,0,38.75293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.9369,62.61148,36.97587,0,0,0,0,0,0,0,7.9369,0,0,7.9369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,0,6.34952,0,37.53588
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.790124,63.7378,38.37718,0,0,0,-1,0,0,0,7.790124,0,0,7.790124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,0,6.232099,0,37.3891
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.832846,60.65473,38.88281,5.776403,5.776403,0,-1,0,5.776403,118.2889,0.7524213,0,0,6.832846,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,6.354043,5.466277,0,36.43182
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.454305,49.63176,39.41011,0.0789234,0.0789234,0,-1,0,0.0789234,4376.782,3.371228,0,0,3.454305,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1324679,0.08681574,2.763444,0,33.05328
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.192096,41.93719,38.57943,3.271115,3.271115,0,-1,0,3.271115,36.4431,0,0,0,1.192096,3.443279,3.271115,0,0,0,29.59898,0,2.251183,-2.251183,36.62712,93.91551,0.1324679,3.598227,0.9536766,0,30.79107
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.501315,27.3478,0,5.517737,-5.517737,30.81092,79.00219,0.1324679,5.766036,0,0,27.3478
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.632134,21.83006,0,2.967997,-2.967997,27.68237,70.9803,0.1324679,3.101556,0,0,21.83006
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.92991,18.86206,0,0.3696312,-0.3696312,27.29275,69.98126,0.1324679,0.3862646,0,0,18.86206
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.34061,18.49243,0,3.978884,-3.978884,23.09864,59.22715,0.1324679,4.157934,0,0,18.49243
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.76159,14.51355,0,1.336238,-1.336238,21.69012,55.61558,0.1324679,1.396368,0,0,14.51355
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.2463,13.17731,0,0.4035533,-0.4035533,21.26474,54.52485,0.1324679,0.4217132,0,0,13.17731
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69469,12.77376,0,0,0,21.26474,54.52485,0.1324679,0,0,0,12.77376
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.69469,12.77376,0,0.7864004,-0.7864004,20.4358,52.39937,0.1324679,0.8217884,0,0,12.77376
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56847,11.98735,0,0,0,20.4358,52.39937,0.1324679,0,0,0,11.98735
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.56847,11.98735,0,2.615349,-2.615349,17.67898,45.33062,0.1324679,2.73304,0,0,11.98735
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.47441,9.372005,0,2.257367,-2.257367,15.2995,39.22942,0.1324679,2.358948,0,0,9.372005
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.9826,7.114639,0,1.32187,-1.32187,13.90613,35.65667,0.1324679,1.381354,0,0,7.114639
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.45134,5.792769,0,1.883828,-1.883828,11.9204,30.56507,0.1324679,1.968601,0,0,5.792769
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.124351,26.32421,20.88245,3.119403,3.119403,0,0,0,3.119403,68.10119,0,4.440892E-16,0,2.124351,3.283582,3.119403,0,0,28.54449,3.908941,0,1.159232,-1.159232,10.69846,27.4319,0.1324679,3.431344,1.699481,0,6.033292
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.4921,34.38025,22.30543,1.794963,1.794963,0,0,0,1.794963,250.2614,0,0,0,4.4921,1.889435,1.794963,0,0,29.83252,2.749709,2.602665,0,2.602665,13.16757,33.76293,0.1324338,1.97446,3.59368,0,7.241809
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.622918,44.59194,25.6209,5.396044,5.396044,0,-1,0,5.396044,122.7366,0,0,0,6.622918,5.680046,5.396044,0,0,27.22986,5.092108,0.9428722,0,0.9428722,14.06206,36.05648,0.1324215,5.935648,5.298335,0,11.71503
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.334134,54.55,29.07362,1.533024,1.533024,0,0,0,1.533024,543.6401,0,0,0,8.334134,1.61371,1.533024,0,0,26.28698,5.940693,6.720425,0,6.720425,20.43761,52.40402,0.1323337,1.686327,6.667307,0,14.27483
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.348566,61.97374,31.91236,2.136533,2.136533,0,0,0,2.136533,437.5579,0,0,0,9.348566,2.248982,2.136533,0,0,19.56656,11.98907,7.099585,0,7.099585,27.17287,69.67388,0.132241,2.350186,7.478853,0,21.33764
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.171771,64.39375,34.39716,5.20534,5.20534,0,0,0,5.20534,176.1993,0,0,0,9.171771,5.479306,5.20534,0,0,12.46697,18.3787,3.692466,0,3.692466,30.67585,78.65586,0.1321929,5.725874,7.337417,0,27.55047
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.194558,63.38495,36.77362,3.559282,3.559282,0,0,0,3.559282,230.2307,0,0,0,8.194558,3.746612,3.559282,0,0,8.774509,21.70192,4.447946,0,4.447946,34.89554,89.47556,0.132135,3.91521,6.555646,0,29.89648
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.55981,62.6148,38.1966,5.006517,5.006517,0,-1,0,5.006517,150.9994,0,0,0,7.55981,5.270019,5.006517,0,0,4.326563,25.70507,2.289791,0,2.289791,37.06783,95.04552,0.1321052,5.507169,6.047848,0,33.26488
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.282315,54.91026,38.7239,2.313898,2.313898,0,-1,0,2.313898,228.2865,0.8098614,0,0,5.282315,2.435682,2.313898,0,0,2.036772,27.76588,2.036772,0,2.036772,39.00008,100,0.1320786,2.545287,4.225852,0,33.0482
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.095229,51.52048,39.25119,2.693683,2.693683,0,-1,0,2.693683,152.0308,1.259773,0,0,4.095229,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1320786,2.963052,3.276183,0,33.69421
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.199214,44.74048,38.43497,1.280482,1.280482,0,-1,0,1.280482,171.749,0.8513389,0,0,2.199214,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1320786,1.40853,1.759372,0,31.79819
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1320786,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1320786,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1320786,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1320786,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1320786,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1320786,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1320786,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1320786,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1320786,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1320786,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1320786,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1320786,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1320786,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.747434,25.2215,20.7741,4.87872,4.87872,0,0,0,4.87872,35.81746,0,0,0,1.747434,5.135494,4.87872,0,0,24.06041,7.944609,0,3.388061,-3.388061,12.60304,32.31542,0.1320786,5.366591,1.397947,0,9.692042
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.971098,35.64882,22.18263,0,0,0,0,0,0,0,0,0,0,4.971098,0,0,0,0,27.82492,4.556548,4.971098,0,4.971098,17.31904,44.4077,0.132014,0,3.976878,0,9.527646
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.519532,44.09199,25.47644,8.284469,8.284469,0,-1,0,8.284469,78.69584,0,0,0.7529151,6.519532,8.720493,8.284469,0,0,22.85382,9.030536,0,2.200961,-2.200961,14.99902,38.45895,0.132014,9.112915,5.215626,0,15.55007
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.458068,54.80729,28.90749,2.569912,2.569912,0,0,0,2.569912,329.119,0,0,0,8.458068,2.705171,2.569912,0,0,25.29934,6.829575,5.752898,0,5.752898,20.4567,52.45296,0.1319393,2.826903,6.766455,0,15.28764
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.221683,61.23316,31.73178,0.3576092,0.3576092,0,0,0,0.3576092,2578.704,0,0,0,9.221683,0.3764307,0.3576092,0,0,19.54644,12.00718,8.845252,0,8.845252,28.84804,73.96918,0.1318246,0.3933701,7.377346,0,21.22886
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.939834,67.42544,34.20936,2.329372,2.329372,0,0,0,2.329372,426.7173,0,0,0,9.939834,2.451971,2.329372,0,0,10.70119,19.96791,7.487863,0,7.487863,35.95165,92.18353,0.1317276,2.56231,7.951867,0,29.90774
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.948133,66.23489,36.58582,2.340312,2.340312,0,0,0,2.340312,382.3478,3.271322,0,0,8.948133,2.463487,2.340312,0,0,3.213324,26.70699,3.213324,0,3.213324,39.00008,100,0.131686,2.574344,7.158507,0,35.65512
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.834237,63.4905,38.03046,5.31208,5.31208,0,-1,0,5.31208,147.4796,2.242573,0,0,7.834237,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.131686,5.843288,6.267389,0,37.43322
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.216596,58.03511,38.57943,1.29483,1.29483,0,-1,0,1.29483,480.1091,4.853617,0,0,6.216596,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.131686,1.424313,4.973277,0,35.81557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.904173,50.74403,39.10673,0,0,0,-1,0,0,0,3.904173,0,0,3.904173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131686,0,3.123339,0,33.50315
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.625959,42.92049,38.31217,4.230012,4.230012,0,-1,0,4.230012,38.43863,0,8.881784E-16,0,1.625959,4.452645,4.230012,0,0,0,29.59898,0,2.826686,-2.826686,36.02049,92.36005,0.131686,4.653014,1.300767,0,31.22494
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.140762,26.77229,0,8.58441,-8.58441,26.97173,69.15813,0.131686,8.970708,0,0,26.77229
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.679,18.18788,0,0.9499509,-0.9499509,25.97039,66.59061,0.131686,0.9926987,0,0,18.18788
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.7345,17.23793,0,1.382143,-1.382143,24.51348,62.85496,0.131686,1.44434,0,0,17.23793
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.27021,15.85579,0,8.025627,-8.025627,16.05373,41.16333,0.131686,8.386781,0,0,15.85579
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.18757,7.830161,0,0.5165069,-0.5165069,15.50928,39.76731,0.131686,0.5397497,0,0,7.830161
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.76147,7.313654,0,1.183342,-1.183342,14.26193,36.56898,0.131686,1.236592,0,0,7.313654
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.07629,6.130313,0,0.7132869,-0.7132869,13.51006,34.64112,0.131686,0.7453848,0,0,6.130313
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.86884,5.417026,0,1.326525,-1.326525,12.11178,31.05579,0.131686,1.386219,0,0,5.417026
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.34275,4.090501,0,0.6930909,-0.6930909,11.3812,29.18251,0.131686,0.7242799,0,0,4.090501
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.11285,3.39741,0,0.6324659,-0.6324659,10.71452,27.47308,0.131686,0.6609269,0,0,3.39741
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.81559,2.764944,0,0.480606,-0.480606,10.20792,26.1741,0.131686,0.5022333,0,0,2.764944
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.3496,2.284338,0,0.4932522,-0.4932522,9.687985,24.84094,0.131686,0.5154486,0,0,2.284338
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89766,1.791086,0,0,0,9.687985,24.84094,0.131686,0,0,0,1.791086
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4034808,21.70076,20.69464,4.481871,4.481871,12,0,3.372,4.481871,9.002508,0,0,0,0.4034808,0,0,7.518129,7.142222,30.89766,1.791086,7.545703,0,7.545703,16.84647,43.19599,0.1318065,4.930058,0.3227846,12,2.194566
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9793374,24.54249,22.05984,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.9062,0,0,0,0.9793374,0,0,8.240918,7.828872,23.35196,8.582219,8.808209,0,8.808209,25.20267,64.6221,0.1319274,3.602167,0.7834699,12,9.561556
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.41788,29.04458,25.35364,0.5409214,0.5409214,0,-1,0,0.5409214,262.1232,0,0,0,1.41788,0.569391,0.5409214,0,0,14.54375,16.50961,0.8484894,0,0.8484894,26.00762,66.68607,0.1319164,0.5950136,1.134304,0,17.92749
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.309519,34.97929,28.74858,4.992229,4.992229,0,0,0,4.992229,46.26229,0,8.881784E-16,0,2.309519,5.254977,4.992229,0,0,13.69526,17.27325,0,2.945458,-2.945458,22.90283,58.72509,0.1319164,5.491451,1.847615,0,19.58277
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.272565,40.72054,31.57287,1.632375,1.632375,0,0,0,1.632375,200.4788,0,0,0,3.272565,1.718289,1.632375,0,0,16.96799,14.32779,1.554276,0,1.554276,24.37735,62.50589,0.1318963,1.795612,2.618052,0,17.60036
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.174282,40.10478,34.05045,0,0,0,0,0,0,0,0,0,0,2.174282,0,0,0,0,15.41371,15.72664,2.174282,0,2.174282,26.44005,67.79487,0.1318682,0,1.739426,0,17.90092
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6996086,38.37582,36.44857,3.422201,3.422201,0,0,0,3.422201,20.44323,0,4.440892E-16,0,0.6996086,3.602317,3.422201,0,0,13.23943,17.68349,0,2.902709,-2.902709,23.38033,59.94944,0.1318682,3.764421,0.5596868,0,18.3831
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05164102,38.02795,37.886,0,0,0,-1,0,0,0,0,0,0,0.05164102,0,0,0,0,16.46466,14.78078,0.05164102,0,0.05164102,23.42932,60.07506,0.1318675,0,0.04131282,0,14.83242
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6842754,40.34319,38.43497,5.726895,5.726895,0,-1,0,5.726895,11.94845,0,8.881784E-16,0,0.6842754,6.02831,5.726895,0,0,16.41302,14.82726,0,5.344035,-5.344035,17.79621,45.63122,0.1318675,6.299584,0.5474203,0,15.51154
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03716384,39.08677,38.98394,2.510606,2.510606,0,-1,0,2.510606,1.480274,0,8.881784E-16,0,0.03716384,2.642743,2.510606,0,0,22.35084,9.483225,0,2.605579,-2.605579,15.04969,38.58887,0.1318675,2.761666,0.02973107,0,9.520389
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1267841,38.54623,38.1966,0,0,0,-1,0,0,0,0,0,0,0.1267841,0,0,0,0,25.24592,6.877646,0.1267841,0,0.1267841,15.16997,38.89728,0.1318659,0,0.1014273,0,7.00443
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11914,6.991752,0,0,0,15.16997,38.89728,0.1318659,0,0,0,6.991752
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.11914,6.991752,0,0.7178878,-0.7178878,14.41325,36.95697,0.1318659,0.7501928,0,0,6.991752
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91679,6.273864,0,0,0,14.41325,36.95697,0.1318659,0,0,0,6.273864
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.91679,6.273864,0,2.830663,-2.830663,11.42947,29.30627,0.1318659,2.958043,0,0,6.273864
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.06198,3.443201,0,0.1516011,-0.1516011,11.26967,28.89652,0.1318659,0.1584232,0,0,3.443201
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.23042,3.2916,0,0.3862124,-0.3862124,10.86256,27.85267,0.1318659,0.403592,0,0,3.2916
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.65955,2.905387,0,1.743289,-1.743289,9.024974,23.14091,0.1318659,1.821738,0,0,2.905387
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,1.754043,1.103993,0,-1,0,1.103993,0,0,0.6500502,0.8254545,0,1.162098,1.103993,0,0,31.59653,1.162098,0,1.162098,-1.162098,7.800015,20,0.1318659,1.929447,0,0,1.162098
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318659,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318659,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318659,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319582,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13202,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.043321,25.80455,20.58629,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.043321,0,0,8.8,8.36,16.16775,15.048,10.40332,0,10.40332,33.53146,85.97792,0.1320452,0,1.634657,12,17.09132
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.035651,29.90134,21.95871,4.31014,4.31014,0,0,0,4.31014,70.43046,0,0,0,3.035651,4.536989,4.31014,0,0,5.764432,24.41099,0,1.501338,-1.501338,31.94891,81.92011,0.1320452,4.741154,2.428521,0,27.44664
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.323642,37.04384,25.23085,0,0,0,-1,0,0,0,0,0,0,4.323642,0,0,0,0,7.432586,22.90965,4.323642,0,4.323642,36.05067,92.43745,0.1319894,0,3.458913,0,27.23329
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.139486,46.39445,28.60411,0.2759011,0.2759011,0,0,0,0.2759011,2225.248,2.740119,0,0,6.139486,0.2904223,0.2759011,0,0,3.108944,26.80093,3.108944,0,3.108944,39.00008,100,0.1319493,0.3034913,4.911589,0,32.94041
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.809627,48.4683,31.40674,4.341166,4.341166,0,0,0,4.341166,133.8264,1.239979,0,0,5.809627,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1319493,4.775282,4.647702,0,35.4086
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.096293,52.23515,33.88432,2.717456,2.717456,0,0,0,2.717456,224.3382,3.235813,0,0,6.096293,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1319493,2.989202,4.877035,0,35.69527
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.254309,55.52671,36.28244,4.19826,4.19826,0,0,0,4.19826,148.9738,1.835088,0,0,6.254309,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1319493,4.618085,5.003447,0,35.85329
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.402426,61.46879,37.74876,5.348304,5.348304,0,-1,0,5.348304,138.407,1.772632,0,0,7.402426,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1319493,5.883135,5.921941,0,37.0014
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.259831,57.8662,38.29773,9.427985,8.36,0,-1,0,8.36,74.87836,0,1.067985,2.010783,6.259831,8.8,8.36,0,0,0,29.59898,0,2.540169,-2.540169,36.32251,93.13445,0.1319493,10.37078,5.007865,0,35.85881
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.022641,47.6935,38.86114,1.819288,1.819288,0,-1,0,1.819288,166.1441,0,0,0,3.022641,1.91504,1.819288,0,0,2.82241,27.05881,1.107601,0,1.107601,37.37327,95.8287,0.131935,2.001217,2.418113,0,30.08145
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.883767,43.43006,38.0738,0.09880601,0.09880601,0,-1,0,0.09880601,1906.531,0.06495157,0,0,1.883767,0.1040063,0.09880601,0,0,1.714809,28.05565,1.714809,0,1.714809,39.00008,100,0.1319129,0.1086866,1.507013,0,29.93942
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1319129,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1319129,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1319129,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1319129,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1319129,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1319129,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1319129,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1319129,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1319129,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1319129,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1319129,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1319129,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1319129,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.039853,23.11386,20.49961,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.8859,1.776357E-15,0,0,1.039853,0,0,8.8,8.36,32.1676,0.6481374,9.399853,0,9.399853,17.4007,44.61708,0.1320132,2.492788,0.8318822,12,1.68799
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.829461,26.55019,21.85759,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.48497,0,0,0,1.829461,0,0,7.484771,7.110533,22.76775,9.108005,8.939994,0,8.939994,25.88192,66.36376,0.1321288,4.329156,1.463569,12,10.93747
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.125071,36.32911,25.10805,0.6897771,0.6897771,0,-1,0,0.6897771,598.0295,0,0,0,4.125071,0.7260812,0.6897771,0,0,13.82775,17.154,3.39899,0,3.39899,29.10648,74.63186,0.1320851,0.7587548,3.300057,0,21.27907
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.761442,48.29403,28.45965,2.069854,2.069854,0,0,0,2.069854,326.6628,0,0,0,6.761442,2.178794,2.069854,0,0,10.42876,20.21309,4.582649,0,4.582649,33.45396,85.77923,0.1320262,2.276839,5.409154,0,26.97453
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.270903,53.28771,31.24782,6.735658,6.735658,0,0,0,6.735658,107.9464,0,0,0,7.270903,7.090166,6.735658,0,0,5.846116,24.33747,0.180737,0,0.180737,33.62543,86.21887,0.1320238,7.409224,5.816722,0,31.60838
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.720055,54.24798,33.74707,0,0,0,0,0,0,0,1.054677,0,0,6.720055,0,0,0,0,5.665379,24.50014,5.665379,0,5.665379,39.00008,100,0.131951,0,5.376044,0,31.22019
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.942611,54.26976,36.13797,3.137353,3.137353,0,0,0,3.137353,189.4148,2.640134,0,0,5.942611,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.131951,3.451088,4.754089,0,35.54159
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.299439,60.90285,37.60429,1.920507,1.920507,0,-1,0,1.920507,380.0787,5.277853,0,0,7.299439,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.131951,2.112558,5.839551,0,36.89842
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.046587,53.4933,38.17493,2.232714,2.232714,0,-1,0,2.232714,226.0292,2.696361,0,0,5.046587,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.131951,2.455986,4.037269,0,34.64557
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.526021,43.06744,38.73835,6.060036,6.060036,0,-1,0,6.060036,25.18172,0,8.881784E-16,0,1.526021,6.378985,6.060036,0,0,0,29.59898,0,4.852964,-4.852964,33.88461,86.88343,0.131951,6.666039,1.220817,0,31.125
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6717823,39.81826,37.95101,1.89515,1.89515,0,-1,0,1.89515,35.44745,0,2.220446E-16,0,0.6717823,1.994894,1.89515,0,0,5.392182,24.74601,0,1.323112,-1.323112,32.48992,83.30733,0.131951,2.084665,0.5374258,0,25.4178
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.862307,23.4229,0,5.512733,-5.512733,26.67899,68.40753,0.131951,5.760806,0,0,23.4229
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.98757,17.91017,0,1.995058,-1.995058,24.57602,63.0153,0.131951,2.084836,0,0,17.91017
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2043,15.91511,0,0,0,24.57602,63.0153,0.131951,0,0,0,15.91511
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.2043,15.91511,0,2.291691,-2.291691,22.16036,56.82133,0.131951,2.394817,0,0,15.91511
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.75062,13.62342,0,0.2166685,-0.2166685,21.93197,56.23572,0.131951,0.2264186,0,0,13.62342
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.99136,13.40675,0,0.7981122,-0.7981122,21.09069,54.07858,0.131951,0.8340272,0,0,13.40675
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.87815,12.60864,0,0.5275966,-0.5275966,20.53455,52.6526,0.131951,0.5513384,0,0,12.60864
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46437,12.08104,0,0,0,20.53455,52.6526,0.131951,0,0,0,12.08104
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.46437,12.08104,0,0.04750719,-0.04750719,20.48448,52.52419,0.131951,0.04964501,0,0,12.08104
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.51716,12.03354,0,1.499078,-1.499078,18.90431,48.47249,0.131951,1.566536,0,0,12.03354
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.1828,10.53446,0,0.8574718,-0.8574718,18.00046,46.15492,0.131951,0.896058,0,0,10.53446
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.13555,9.676987,0,2.464396,-2.464396,15.40275,39.49416,0.131951,2.575293,0,0,9.676987
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.87376,7.212591,0,1.873249,-1.873249,13.42818,34.43115,0.131951,1.957545,0,0,7.212591
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.311508,23.72916,20.42016,5.805254,5.805254,12,0,3.372,5.805254,22.59174,0,0,0,1.311508,0,0,6.194746,5.885008,26.95515,5.339342,7.196517,0,7.196517,20.25539,51.9368,0.1320621,6.38578,1.049206,12,6.65085
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.307181,30.43728,21.75646,5.340384,5.340384,12,0,3.372,5.340384,61.92777,0,0,0,3.307181,0,0,6.659616,6.326635,19.75863,11.81621,9.633816,0,9.633816,29.39483,75.37122,0.1321843,5.874423,2.645745,12,15.12339
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.094247,45.41325,24.98526,2.827471,2.827471,0,-1,0,2.827471,250.9044,0,0,0,7.094247,2.976285,2.827471,0,0,10.12482,20.48664,4.117962,0,4.117962,33.30148,85.38822,0.1321315,3.110218,5.675397,0,27.58089
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.665223,54.86719,28.3224,5.074709,5.074709,0,0,0,5.074709,170.7531,0,0,0,8.665223,5.341799,5.074709,0,0,6.006856,24.19281,3.323424,0,3.323424,36.45435,93.4725,0.1320888,5.58218,6.932178,0,32.85803
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.359635,53.45937,31.12503,4.952404,4.952404,0,0,0,4.952404,148.6073,0,0,0,7.359635,5.213056,4.952404,0,0,2.683432,27.18389,2.146579,0,2.146579,38.49078,98.6941,0.1320613,5.447644,5.887708,0,34.54353
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.279441,56.08562,33.60261,3.864712,3.864712,0,0,0,3.864712,188.3566,2.67447,0,0,7.279441,4.068118,3.864712,0,0,0.5368531,29.11581,0.5368531,0,0.5368531,39.00008,100,0.1320544,4.251184,5.823553,0,36.39525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.988101,54.27153,36.00073,4.197416,4.197416,0,0,0,4.197416,142.6616,1.569768,0,0,5.988101,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1320544,4.617158,4.790481,0,35.58708
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.287538,53.51153,37.45983,3.246095,3.246095,0,-1,0,3.246095,162.8892,1.870596,0,0,5.287538,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1320544,3.570705,4.230031,0,34.88652
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.617097,55.31065,38.05214,4.127828,4.127828,0,-1,0,4.127828,136.0788,1.272014,0,0,5.617097,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1320544,4.540611,4.493678,0,35.21608
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.05748,47.54856,38.62277,5.890719,5.890719,0,-1,0,5.890719,51.90333,0,8.881784E-16,0,3.05748,6.200757,5.890719,0,0,0,29.59898,0,3.143278,-3.143278,35.68677,91.50436,0.1320544,6.479791,2.445984,0,32.65646
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.724674,42.73217,37.84988,0,0,0,-1,0,0,0,0,0,0,1.724674,0,0,0,0,3.492531,26.4557,1.724674,0,1.724674,37.32294,95.69966,0.1320323,0,1.379739,0,28.18037
