Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3405378,41.46751,40.51115,4.550392,4.550392,0,-1,0,4.550392,7.483703,0,8.881784E-16,0,0.3405378,4.789886,4.550392,0,0,3.146938,26.76673,0,4.449348,-4.449348,31.32461,80.31934,0.1406185,5.005431,0.2724303,0,27.10727
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,38.38018,38.38018,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.090658,22.31738,0,4.891974,-4.891974,26.16801,67.09733,0.1406185,5.112113,0,0,22.31738
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,36.51369,36.51369,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.52619,17.42541,0,8.8,-8.8,16.892,43.31273,0.1406185,9.261161,0,0,17.42541
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.66232,34.66232,13.245,8.19414,0,-1,0,8.19414,0,0,5.050862,6.375362,0,8.625411,8.19414,0,0,23.30396,8.625411,0,8.625411,-8.625411,7.800015,20,0.1406185,14.5695,0,0,8.625411
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,32.70515,32.70515,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406185,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.15603,31.15603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406185,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.90163,29.90163,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406185,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.64723,28.64723,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1406185,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,27.54396,27.54396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406185,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,26.58426,26.58426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406185,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.6548,25.6548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1406185,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.74044,24.74044,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1411122,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.99234,23.99234,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418014,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7119835,25.03926,23.22912,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7119835,0,0,8.8,8.36,16.16775,15.048,9.071983,0,9.071983,32.26844,82.73943,0.1421418,0,0.5695868,12,15.75998
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.234142,33.22183,24.58931,8.81581,8.81581,12,0,3.372,8.81581,36.6857,0,0,0,3.234142,0,0,3.184189,3.02498,7.09577,23.21279,6.259122,0,6.259122,38.20636,97.96484,0.1429962,9.697392,2.587313,12,26.44693
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.549915,37.75406,28.01247,2.501053,2.501053,0,-1,0,2.501053,141.9368,0.08057957,0,0,3.549915,2.632687,2.501053,0,0,0.8366481,28.84599,0.8366481,0,0.8366481,39.00008,100,0.1428787,2.751158,2.839932,0,32.39591
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.895602,45.70227,31.5792,0.8568786,0.8568786,0,0,0,0.8568786,571.3297,3.993624,0,0,4.895602,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,0.9425665,3.916481,0,34.49458
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.28816,61.24796,34.73032,4.718416,4.718416,0,0,0,4.718416,175.6556,3.321407,0,0,8.28816,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,5.190258,6.630528,0,37.88714
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.046185,67.85735,37.53384,1.77718,1.77718,0,0,0,1.77718,509.019,7.17547,0,0,9.046185,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,1.954898,7.236948,0,38.64516
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.536781,64.95617,40.20889,5.132638,5.132638,0,0,0,5.132638,146.8403,2.134005,0,0,7.536781,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,5.645901,6.029425,0,37.13576
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.987422,54.05818,41.90913,0.7401475,0.7401475,0,-1,0,0.7401475,538.7334,3.208319,0,0,3.987422,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,0.8141623,3.189938,0,33.5864
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.256413,52.47515,42.65724,0.8557044,0.8557044,0,-1,0,0.8557044,380.5534,2.355671,0,0,3.256413,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,0.9412748,2.60513,0,32.85539
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.384501,50.46991,43.37512,0.5106924,0.5106924,0,-1,0,0.5106924,466.9153,1.84693,0,0,2.384501,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1428787,0.5617616,1.907601,0,31.98348
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5283007,44.29615,42.7857,3.953326,3.953326,0,-1,0,3.953326,13.36345,0,4.440892E-16,0,0.5283007,4.161395,3.953326,0,0,0,29.59898,0,3.633095,-3.633095,35.17046,90.18049,0.1428787,4.348658,0.4226406,0,30.12728
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2368647,41.34208,40.6774,10.83598,8.36,0,-1,0,8.36,2.83331,0,2.475976,3.559574,0.2368647,8.8,8.36,0,0,4.036772,25.96588,0,8.563135,-8.563135,26.14412,67.03608,0.1428787,11.91957,0.1894917,0,26.20275
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,38.55399,38.55399,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.55137,17.40275,0,8.335717,-8.335717,17.35751,44.50634,0.1428787,8.710824,0,0,17.40275
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,36.67994,36.67994,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.81327,9.067031,0,8.8,-8.8,8.081491,20.72173,0.1428787,10.85689,0,0,9.067031
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.81345,34.81345,9.696181,0.2536796,0,-1,0,0.2536796,0,0,9.442502,10.41212,0,0.2670312,0.2536796,0,0,32.59105,0.2670312,0,0.2670312,-0.2670312,7.800015,20,0.1428787,10.6658,0,0,0.2670312
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.85628,32.85628,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.30717,31.30717,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.05276,30.05276,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.79836,28.79836,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.69509,27.69509,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.7354,26.7354,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.79837,25.79837,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428787,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.88402,24.88402,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436976,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.14347,24.14347,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1445192,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.786194,28.00127,23.38025,6.609208,6.609208,12,0,3.372,6.609208,27.02585,0,0,0,1.786194,0,0,5.390792,5.121252,16.16775,15.048,6.907447,0,6.907447,30.21498,77.47415,0.1454737,7.270129,1.428956,12,16.83419
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.748601,37.77296,24.74044,2.62662,2.62662,7.375783,0,2.202073,2.62662,180.7875,0,0,0,4.748601,0,0,4.749164,4.511705,9.260306,21.2647,9.260306,0,9.260306,39.00008,100,0.1453623,2.889282,3.798881,12,26.0133
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.174265,49.35466,28.1636,2.677248,2.677248,0,-1,0,2.677248,267.9716,4.356109,0,0,7.174265,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,2.944973,5.739412,0,36.77324
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.080252,60.69378,31.75301,0,0,0,0,0,0,0,9.080252,0,0,9.080252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,0,7.264202,0,38.67923
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.818042,67.79197,34.89657,6.441399,6.441399,0,0,0,6.441399,152.421,3.037622,0,0,9.818042,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,7.085538,7.854433,0,39.41702
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.666556,70.80087,37.70008,1.109367,1.109367,0,0,0,1.109367,871.3581,8.498802,0,0,9.666556,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,1.220303,7.733245,0,39.26553
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.982073,71.23803,40.38269,0,0,0,0,0,0,0,8.982073,0,0,8.982073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,0,7.185658,0,38.58105
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.974383,69.0429,42.08294,0.1152722,0.1152722,0,-1,0,0.1152722,6917.873,7.853044,0,0,7.974383,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,0.1267994,6.379506,0,37.57336
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.67665,64.68133,42.80082,2.735699,2.735699,0,-1,0,2.735699,244.0565,3.796967,0,0,6.67665,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,3.009269,5.34132,0,36.27563
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.822116,58.69318,43.53381,2.357566,2.357566,0,-1,0,2.357566,204.5379,2.340468,0,0,4.822116,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1453623,2.593323,3.857693,0,34.42109
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.349583,49.91761,42.95195,10.51756,8.36,0,-1,0,8.36,28.10506,0,2.157562,3.209318,2.349583,8.8,8.36,0,0,0,29.59898,0,6.450417,-6.450417,32.20074,82.56584,0.1453623,11.56932,1.879667,0,31.94856
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8211753,43.18245,40.8512,3.105818,3.105818,0,-1,0,3.105818,26.43991,0,0,0,0.8211753,3.269282,3.105818,0,0,7.16713,23.14856,0,2.448107,-2.448107,29.62021,75.9491,0.1453623,3.416399,0.6569403,0,23.96974
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,38.7429,38.7429,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.887248,20.70045,0,3.868107,-3.868107,25.54287,65.4944,0.1453623,4.042171,0,0,20.70045
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.87641,36.87641,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.18514,16.83235,0,7.301884,-7.301884,17.84601,45.7589,0.1453623,7.630469,0,0,16.83235
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.97969,34.97969,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.29835,9.530464,0,2.262634,-2.262634,15.46098,39.64346,0.1453623,2.364453,0,0,9.530464
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.00741,33.00741,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.81239,7.26783,0,0.4946133,-0.4946133,14.93961,38.30663,0.1453623,0.5168709,0,0,7.26783
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,31.4583,31.4583,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.36196,6.773217,0,0.9878188,-0.9878188,13.89836,35.63675,0.1453623,1.032271,0,0,6.773217
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.2039,30.2039,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.45953,5.785398,0,0.4989699,-0.4989699,13.3724,34.28814,0.1453623,0.5214236,0,0,5.785398
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.94949,28.94949,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.01394,5.286428,0,0.7979163,-0.7979163,12.53132,32.13153,0.1453623,0.8338225,0,0,5.286428
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.83867,27.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90052,4.488512,0,0,0,12.53132,32.13153,0.1453623,0,0,0,4.488512
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.88653,26.88653,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.90052,4.488512,0,0.5468446,-0.5468446,11.9549,30.65352,0.1453623,0.5714526,0,0,4.488512
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.94951,25.94951,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.50812,3.941667,0,0.7271934,-0.7271934,11.18837,28.68807,0.1453623,0.7599171,0,0,3.941667
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.03515,25.03515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.31612,3.214474,0,0,0,11.18837,28.68807,0.1453623,0,0,0,3.214474
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.2946,24.2946,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.31612,3.214474,0,0.4183888,-0.4183888,10.74735,27.55725,0.1453623,0.4372163,0,0,3.214474
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.370112,27.04852,23.52383,0,0,0,0,0,0,0,0,0,0,1.370112,0,0,0,0,29.78099,2.796085,1.370112,0,1.370112,12.04715,30.89007,0.145173,0,1.09609,0,4.166197
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.478652,34.22591,24.88402,4.305622,4.305622,12,0,3.372,4.305622,80.79327,0,0,0,3.478652,0,0,7.694378,7.309659,28.41088,4.029186,10.78831,0,10.78831,22.28184,57.13281,0.1460797,4.736184,2.782922,12,7.507838
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.253639,49.79425,28.30718,7.741319,7.741319,0,-1,0,7.741319,93.7003,0,0,0.1554504,7.253639,8.148756,7.741319,0,0,17.62257,13.73867,0,0.8951176,-0.8951176,21.3383,54.71349,0.1460797,8.51545,5.802911,0,20.99231
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.679062,59.30273,31.90414,3.692664,3.692664,0,0,0,3.692664,235.0352,0,0,0,8.679062,3.887015,3.692664,0,0,18.61714,12.84355,4.792047,0,4.792047,25.88444,66.37022,0.1454241,4.06193,6.943249,0,21.52261
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.506739,66.66758,35.07037,3.422798,3.422798,0,0,0,3.422798,277.7476,0,0,0,9.506739,3.602945,3.422798,0,0,13.8251,17.15639,5.903794,0,5.903794,31.48527,80.7313,0.1446245,3.765078,7.605391,0,26.66313
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.875918,71.98643,37.87389,6.362439,6.362439,0,0,0,6.362439,155.2222,0,0,0,9.875918,6.697304,6.362439,0,0,7.921302,22.46981,3.178614,0,3.178614,34.50077,88.46333,0.1441977,6.998682,7.900734,0,32.34572
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.952349,71.32079,40.54894,3.189713,3.189713,0,0,0,3.189713,280.6631,0.8520676,0,0,8.952349,3.357593,3.189713,0,0,4.742688,25.33056,4.742688,0,4.742688,39.00008,100,0.1435654,3.508684,7.161879,0,34.28291
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.054517,65.50267,42.24918,8.301356,8.301356,0,-1,0,8.301356,84.9803,0,1.776357E-15,0.7714916,7.054517,8.73827,8.301356,0,0,0,29.59898,0,1.683752,-1.683752,37.22525,95.44917,0.1435654,9.131492,5.643614,0,36.6535
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.53888,64.3543,42.97462,4.184093,4.184093,0,-1,0,4.184093,156.2795,0.2637354,0,0,6.53888,4.404309,4.184093,0,0,1.870836,27.91523,1.870836,0,1.870836,39.00008,100,0.1433175,4.602503,5.231104,0,34.45411
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.636322,58.22088,43.6925,0,0,0,-1,0,0,0,4.636322,0,0,4.636322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433175,0,3.709057,0,34.2353
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.93245,51.93544,43.12575,5.366704,5.366704,0,-1,0,5.366704,54.64155,0,0,0,2.93245,5.649162,5.366704,0,0,0,29.59898,0,2.716712,-2.716712,36.13641,92.65728,0.1433175,5.903374,2.34596,0,32.53143
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3340638,41.95853,41.01745,4.431344,4.431344,0,-1,0,4.431344,7.538657,0,0,0,0.3340638,4.664572,4.431344,0,0,3.018569,26.88227,0,4.330509,-4.330509,31.57166,80.9528,0.1433175,4.874478,0.267251,0,27.21633
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.93182,38.93182,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.830245,22.55176,0,2.186795,-2.186795,29.26657,75.04234,0.1433175,2.2852,0,0,22.55176
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.04266,37.04266,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.26002,20.36496,0,8.552499,-8.552499,20.25145,51.92668,0.1433175,8.937362,0,0,20.36496
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.17617,35.17617,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.76279,11.81246,0,6.816199,-6.816199,13.06654,33.50389,0.1433175,7.122928,0,0,11.81246
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.19633,33.19633,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.33635,4.996265,0,1.199694,-1.199694,11.80195,30.26136,0.1433175,1.25368,0,0,4.996265
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66934,3.796571,0,0,0,11.80195,30.26136,0.1433175,0,0,0,3.796571
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,30.39281,30.39281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66934,3.796571,0,0,0,11.80195,30.26136,0.1433175,0,0,0,3.796571
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.11574,29.11574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66934,3.796571,0,0,0,11.80195,30.26136,0.1433175,0,0,0,3.796571
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.9898,27.9898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66934,3.796571,0,0,0,11.80195,30.26136,0.1433175,0,0,0,3.796571
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.03011,27.03011,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.66934,3.796571,0,1.215297,-1.215297,10.52092,26.97666,0.1433175,1.269985,0,0,3.796571
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.10064,26.10064,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.01967,2.581275,0,0.1383126,-0.1383126,10.37512,26.60283,0.1433175,0.1445367,0,0,2.581275
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.20896,25.20896,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.17335,2.442962,0,1.525664,-1.525664,8.766932,22.47927,0.1433175,1.594319,0,0,2.442962
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,24.46085,24.46085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.86853,0.9172976,0,0,0,8.766932,22.47927,0.1433175,0,0,0,0.9172976
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7884817,25.71015,23.69763,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.2897,0,0,0,0.7884817,0,0,8.8,8.36,31.86853,0.9172976,9.148481,0,9.148481,17.44594,44.7331,0.1443268,3.065886,0.6307854,12,1.705779
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.299054,28.42706,25.05782,4.018147,4.018147,12,0,3.372,4.018147,32.32968,0,0,0,1.299054,0,0,7.981853,7.582761,22.72005,9.150931,8.881815,0,8.881815,25.87197,66.33826,0.1454598,4.419961,1.039243,12,10.44998
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9844351,31.07485,28.48098,0,0,0,-1,0,0,0,0,0,0,0.9844351,0,0,0,0,13.83824,17.14456,0.9844351,0,0.9844351,26.80589,68.73292,0.14533,0,0.7875481,0,18.129
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.116185,35.10669,32.09306,6.448671,6.448671,0,0,0,6.448671,17.30876,0,0,0,1.116185,6.788074,6.448671,0,0,12.8538,18.03056,0,5.67189,-5.67189,20.82719,53.40295,0.14533,7.093538,0.8929478,0,19.14674
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.738039,40.07534,35.23662,0,0,0,0,0,0,0,0,0,0,1.738039,0,0,0,0,19.1559,12.35867,1.738039,0,1.738039,22.47604,57.63076,0.1451012,0,1.390431,0,14.09671
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.619509,42.64486,38.06281,0,0,0,0,0,0,0,0,0,0,1.619509,0,0,0,0,17.41786,13.9229,1.619509,0,1.619509,24.01244,61.57024,0.1448887,0,1.295607,0,15.54241
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.086665,49.87078,40.72274,1.983378,1.983378,0,0,0,1.983378,155.6267,0,0,0,3.086665,2.087766,1.983378,0,0,15.79835,15.38046,0.9988991,0,0.9988991,24.96008,64.00008,0.144758,2.181716,2.469332,0,18.46712
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.325581,49.28926,42.42299,0.7367634,0.7367634,0,-1,0,0.7367634,315.6482,0,0,0,2.325581,0.7755404,0.7367634,0,0,14.79945,16.27947,1.55004,0,1.55004,26.43058,67.77058,0.1445556,0.8104397,1.860464,0,18.60505
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.8967,48.74369,43.16354,2.480143,2.480143,0,-1,0,2.480143,76.4754,0,0,0,1.8967,2.610677,2.480143,0,0,13.24941,17.67451,0,0.7139776,-0.7139776,25.67798,65.84084,0.1445556,2.728158,1.51736,0,19.57121
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4642097,45.20119,43.8663,0,0,0,-1,0,0,0,0,0,0,0.4642097,0,0,0,0,14.04272,16.96053,0.4642097,0,0.4642097,26.11837,66.97004,0.144495,0,0.3713678,0,17.42474
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5928956,44.99469,43.292,0,0,0,-1,0,0,0,0,0,0,0.5928956,0,0,0,0,13.57851,17.37831,0.5928956,0,0.5928956,26.68084,68.41227,0.1444178,0,0.4743165,0,17.97121
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4122255,42.37066,41.20637,2.852192,2.852192,0,-1,0,2.852192,14.45294,0,4.440892E-16,0,0.4122255,3.002308,2.852192,0,0,12.98562,17.91192,0,2.590082,-2.590082,23.95065,61.41181,0.1444178,3.137412,0.3297804,0,18.32415
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.10562,39.10562,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.86349,15.32184,0,6.461712,-6.461712,17.13941,43.94712,0.1444178,6.752489,0,0,15.32184
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,37.23158,37.23158,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.04317,8.860127,0,3.164541,-3.164541,13.80369,35.39401,0.1444178,3.306946,0,0,8.860127
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,35.36508,35.36508,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.55932,5.695587,0,3.329306,-3.329306,10.29429,26.39557,0.1444178,3.479125,0,0,5.695587
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,33.38524,33.38524,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.25855,2.366281,0,0.09566888,-0.09566888,10.19345,26.137,0.1444178,0.09997398,0,0,2.366281
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.81346,31.81346,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.36485,2.270612,0,0.7340205,-0.7340205,9.419725,24.15309,0.1444178,0.7670513,0,0,2.270612
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,30.55906,30.55906,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,31.18043,1.536591,0,1.082498,-1.082498,8.278672,21.22732,0.1444178,1.13121,0,0,1.536591
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.28954,29.28954,1.095665,0.431389,0,-1,0,0.431389,0,0,0.6642755,0.773842,0,0.4540937,0.431389,0,0,32.38321,0.4540937,0,0.4540937,-0.4540937,7.800015,20,0.1444178,1.205231,0,0,0.4540937
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.1636,28.1636,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444178,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.20391,27.20391,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444178,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.24422,26.24422,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444178,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.3752,25.3752,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450258,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.63465,24.63465,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459357,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.421709,27.5163,23.84876,5.543348,5.543348,12,0,3.372,5.543348,25.64712,0,0,0,1.421709,0,0,6.456652,6.13382,16.16775,15.048,7.555529,0,7.555529,30.8298,79.05062,0.1468989,6.097683,1.137367,12,16.46971
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.596034,32.0911,25.20896,1.4946,1.4946,7.827433,0,2.31634,1.4946,173.6942,0,0,0,2.596034,0,0,6.332833,6.016191,8.612225,21.84797,8.612225,0,8.612225,39.00008,100,0.1469794,1.64406,2.076827,12,24.44401
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.457184,38.15807,28.64723,1.770182,1.770182,0,-1,0,1.770182,195.3011,1.593835,0,0,3.457184,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,1.9472,2.765747,0,33.05616
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.790857,43.00946,32.2593,1.365911,1.365911,0,0,0,1.365911,277.5332,2.353055,0,0,3.790857,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,1.502502,3.032685,0,33.38984
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.064391,44.18037,35.42554,0,0,0,0,0,0,0,3.064391,0,0,3.064391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,0,2.451513,0,32.66337
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.182802,50.70089,38.23661,8.389953,8.389953,4.416291,0,1.453322,8.389953,49.85489,0,0,0,4.182802,4.182802,3.973662,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,9.228949,3.346241,12,33.78178
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.195447,57.03922,40.88899,1.94281,1.94281,0,0,0,1.94281,267.4192,3.150384,0,0,5.195447,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,2.137091,4.156358,0,34.79443
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.647224,60.57321,42.58923,1.183674,1.183674,0,-1,0,1.183674,477.0927,4.401251,0,0,5.647224,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,1.302042,4.51778,0,35.2462
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.381885,56.92541,43.31467,0,0,0,-1,0,0,0,4.381885,0,0,4.381885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469794,0,3.505508,0,33.98086
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.014385,50.008,44.03255,5.979479,5.979479,0,-1,0,5.979479,33.6883,0,0,0,2.014385,6.294188,5.979479,0,0,0,29.59898,0,4.279803,-4.279803,34.48877,88.43256,0.1469794,6.577427,1.611508,0,31.61336
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5013097,44.90464,43.4658,0,0,0,-1,0,0,0,0,0,0,0.5013097,0,0,0,0,4.755337,25.31918,0.5013097,0,0.5013097,34.96435,89.65201,0.1469149,0,0.4010478,0,25.82048
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2531429,42.07113,41.3575,0,0,0,-1,0,0,0,0,0,0,0.2531429,0,0,0,0,4.254027,25.77035,0.2531429,0,0.2531429,35.20451,90.26778,0.1468824,0,0.2025143,0,26.0235
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.000885,25.99818,0,0,0,35.20451,90.26778,0.1468824,0,0,0,25.99818
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,37.40538,37.40538,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.000885,25.99818,0,3.473913,-3.473913,31.54268,80.8785,0.1468824,3.630239,0,0,25.99818
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,35.51622,35.51622,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.860788,22.52427,0,0.664675,-0.664675,30.84205,79.08202,0.1468824,0.6945854,0,0,22.52427
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,33.53638,33.53638,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.599316,21.85959,0,1.699294,-1.699294,29.05084,74.48918,0.1468824,1.775762,0,0,21.85959
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.94192,31.94192,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.48742,20.1603,0,1.579358,-1.579358,27.38605,70.2205,0.1468824,1.650429,0,0,20.1603
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.71019,30.71019,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.24226,18.58094,0,0.6617105,-0.6617105,26.68855,68.43203,0.1468824,0.6914875,0,0,18.58094
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,29.43312,29.43312,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.9775,17.91923,0,0.6240087,-0.6240087,26.03078,66.74546,0.1468824,0.6520891,0,0,17.91923
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.28451,28.28451,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.67084,17.29522,0,0.2240021,-0.2240021,25.79466,66.14003,0.1468824,0.2340822,0,0,17.29522
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.33237,27.33237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91973,17.07122,0,0,0,25.79466,66.14003,0.1468824,0,0,0,17.07122
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.39535,26.39535,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.91973,17.07122,0,1.725686,-1.725686,23.97563,61.47585,0.1468824,1.803342,0,0,17.07122
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,25.50367,25.50367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.83716,15.34553,0,0,0,23.97563,61.47585,0.1468824,0,0,0,15.34553
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.76311,24.76311,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.83716,15.34553,0,0.6542386,-0.6542386,23.286,59.70758,0.1468824,0.6836794,0,0,15.34553
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.568594,28.05162,23.99234,0,0,0,0,0,0,0,0,0,0,1.568594,0,0,0,0,16.56409,14.6913,1.568594,0,1.568594,24.7741,63.52321,0.1466811,0,1.254875,0,16.25989
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.083214,36.4693,25.35253,0,0,0,0,0,0,0,0,0,0,4.083214,0,0,0,0,14.9955,16.10303,4.083214,0,4.083214,28.64778,73.4557,0.1461598,0,3.266572,0,20.18624
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.409898,47.50579,28.79836,4.250783,4.250783,0,-1,0,4.250783,150.7933,0,0,0,6.409898,4.474509,4.250783,0,0,10.91228,19.77792,1.935389,0,1.935389,30.48385,78.16356,0.1459139,4.675862,5.127918,0,26.18782
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.979204,57.24944,32.41043,8.494795,8.494795,9.4426,0,2.724978,8.494795,93.93051,0,0,0,7.979204,0,0,0.9478051,0.9004149,8.976893,21.51977,8.879619,0,8.879619,38.90779,99.76337,0.1463584,9.344275,6.383363,12,29.49898
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.893543,64.70439,35.554,2.60606,2.60606,0,0,0,2.60606,341.2639,6.053048,0,0,8.893543,2.743221,2.60606,0,0,0.09727474,29.51143,0.09727474,0,0.09727474,39.00008,100,0.1463461,2.866666,7.114835,0,38.40498
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.691522,71.79323,38.36507,0,0,0,0,0,0,0,9.691522,0,0,9.691522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,0,7.753218,0,39.2905
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.531897,74.61014,41.04012,0.8022978,0.8022978,0,0,0,0.8022978,1188.075,8.687373,0,0,9.531897,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,0.8825275,7.625517,0,39.13087
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.477476,72.00355,42.71769,0,0,0,-1,0,0,0,8.477476,0,0,8.477476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,0,6.781981,0,38.07645
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.856653,66.17525,43.4658,0.1761766,0.1761766,0,-1,0,0.1761766,3891.92,6.671204,0,0,6.856653,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,0.1937943,5.485322,0,36.45563
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.071395,56.79628,44.16101,3.700801,3.700801,0,-1,0,3.700801,110.0139,0.1758146,0,0,4.071395,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,4.070881,3.257116,0,33.67037
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.805849,52.04482,43.60938,1.987012,1.987012,0,-1,0,1.987012,141.2095,0.7142577,0,0,2.805849,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1463461,2.185713,2.244679,0,32.40483
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4073379,42.68406,41.5313,6.648383,6.648383,0,-1,0,6.648383,6.126872,0,8.881784E-16,0,0.4073379,6.998298,6.648383,0,0,0,29.59898,0,6.59096,-6.59096,32.0526,82.18598,0.1463461,7.313221,0.3258703,0,30.00632
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,39.44567,39.44567,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.323288,23.00802,0,1.546016,-1.546016,30.42295,78.00742,0.1463461,1.615587,0,0,23.00802
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.041084,21.462,0,0,0,30.42295,78.00742,0.1463461,0,0,0,21.462
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,35.68246,35.68246,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.041084,21.462,0,2.72561,-2.72561,27.54991,70.64065,0.1463461,2.848262,0,0,21.462
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,33.71018,33.71018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06954,18.73639,0,0,0,27.54991,70.64065,0.1463461,0,0,0,18.73639
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.11573,32.11573,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.06954,18.73639,0,0.3825862,-0.3825862,27.14663,69.6066,0.1463461,0.3998026,0,0,18.73639
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.86132,30.86132,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.49464,18.35381,0,0.1041252,-0.1041252,27.03687,69.32516,0.1463461,0.1088108,0,0,18.35381
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,29.58425,29.58425,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.61033,18.24968,0,1.115993,-1.115993,25.86051,66.30887,0.1463461,1.166212,0,0,18.24968
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,28.43564,28.43564,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.85032,17.13369,0,1.159333,-1.159333,24.63847,63.17543,0.1463461,1.211502,0,0,17.13369
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,27.48351,27.48351,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.13847,15.97436,0,0.1658937,-0.1658937,24.4636,62.72705,0.1463461,0.173359,0,0,15.97436
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,26.54648,26.54648,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.3228,15.80846,0,1.128515,-1.128515,23.27404,59.6769,0.1463461,1.179298,0,0,15.80846
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.6548,25.6548,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.5767,14.67995,0,1.387891,-1.387891,21.81107,55.92572,0.1463461,1.450346,0,0,14.67995
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.92936,24.92936,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.1188,13.29206,0,0.7574158,-0.7574158,21.01269,53.87857,0.1463461,0.7914996,0,0,13.29206
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8130061,26.24781,24.16614,0,0,0,0,0,0,0,0,0,0,0.8130061,0,0,0,0,18.96037,12.53464,0.8130061,0,0.8130061,21.78397,55.85623,0.1462436,0,0.6504049,0,13.34765
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.029243,33.63206,25.52633,3.443748,3.443748,0,0,0,3.443748,87.96355,0,0,0,3.029243,3.624998,3.443748,0,0,18.14737,13.26635,0,0.5957546,-0.5957546,21.15599,54.24603,0.1462436,3.788123,2.423394,0,16.29559
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.626179,48.41783,28.96461,4.282045,4.282045,0,-1,0,4.282045,154.7433,0,0,0,6.626179,4.507416,4.282045,0,0,18.80932,12.67059,2.118763,0,2.118763,23.16603,59.39995,0.1459771,4.710249,5.300943,0,19.29677
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.261273,58.4981,32.56157,3.693809,3.693809,0,0,0,3.693809,223.6519,0,0,0,8.261273,3.88822,3.693809,0,0,16.69056,14.57748,4.373054,0,4.373054,27.31467,70.03748,0.1454301,4.06319,6.609019,0,22.83875
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.131269,65.91496,35.7278,0.1811524,0.1811524,0,0,0,0.1811524,5040.655,0,0,0,9.131269,0.1906868,0.1811524,0,0,12.3175,18.51323,8.940582,0,8.940582,35.79645,91.78559,0.1443244,0.1992677,7.305016,0,27.6445
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.212729,69.83424,38.50864,2.33776,2.33776,0,0,0,2.33776,394.0835,3.375009,0,0,9.212729,2.4608,2.33776,0,0,3.376919,26.55975,3.376919,0,3.376919,39.00008,100,0.1439112,2.571536,7.370183,0,35.77248
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.796239,71.42747,41.16858,1.197991,1.197991,0,0,0,1.197991,734.2494,7.535196,0,0,8.796239,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,1.31779,7.036992,0,38.39522
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.094502,74.9892,42.86883,4.308062,4.308062,0,-1,0,4.308062,211.1043,4.559701,0,0,9.094502,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,4.738868,7.275602,0,38.69348
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.831767,62.42049,43.60938,4.710536,4.710536,0,-1,0,4.710536,123.8026,0.8733073,0,0,5.831767,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,5.18159,4.665413,0,35.43074
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.416553,58.1697,44.33482,3.568368,3.568368,0,-1,0,3.568368,123.7696,0.6603763,0,0,4.416553,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,3.925205,3.533242,0,34.01553
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.166049,47.13279,43.73784,0.00303574,0.00303574,0,-1,0,0.00303574,38410.7,1.162853,0,0,1.166049,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,0.003339313,0.9328392,0,30.76503
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3339836,42.64247,41.69755,0,0,0,-1,0,0,0,0.3339836,0,0,0.3339836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439112,0,0.2671869,0,29.93296
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,39.63459,39.63459,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1439112,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,37.74542,37.74542,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1439112,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.85626,35.85626,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1439112,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.85376,33.85376,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1439112,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,32.28197,32.28197,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1439112,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.02757,31.02757,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1439112,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.75805,29.75805,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1439112,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,28.60944,28.60944,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1439112,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.62708,27.62708,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1439112,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.69006,26.69006,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1439112,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.79837,25.79837,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1439112,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.08049,25.08049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1439112,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5188094,25.64094,24.31727,3.606061,3.606061,0,0,0,3.606061,14.38715,0,4.440892E-16,0,0.5188094,3.795854,3.606061,0,0,18.82922,12.65268,0,3.277045,-3.277045,17.68281,45.34044,0.1439112,3.966668,0.4150475,0,13.17149
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.433742,32.14664,25.69258,0,0,0,0,0,0,0,0,0,0,2.433742,0,0,0,0,22.47038,9.37564,2.433742,0,2.433742,19.99166,51.26056,0.1436148,0,1.946993,0,11.80938
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.840838,39.81392,29.13841,0,0,0,-1,0,0,0,0,0,0,3.840838,0,0,0,0,20.03663,11.56601,3.840838,0,3.840838,23.6354,60.60346,0.1431495,0,3.07267,0,15.40685
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.111812,50.9729,32.72781,1.433924,1.433924,0,0,0,1.433924,426.2298,0,0,0,6.111812,1.509394,1.433924,0,0,16.1958,15.02276,4.602418,0,4.602418,28.00163,71.79892,0.142596,1.577317,4.88945,0,21.13457
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.905113,61.17302,35.89405,0.4900865,0.4900865,0,0,0,0.4900865,1613.003,0,0,0,7.905113,0.5158806,0.4900865,0,0,11.59338,19.16494,7.389232,0,7.389232,35.01167,89.77335,0.1417162,0.5390952,6.32409,0,27.07005
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.387568,66.5615,38.70512,3.252334,3.252334,0,0,0,3.252334,257.8938,0.7599112,0,0,8.387568,3.42351,3.252334,0,0,4.204146,25.81525,4.204146,0,4.204146,39.00008,100,0.1412204,3.577568,6.710054,0,34.20281
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.529429,70.4718,41.33483,0,0,0,0,0,0,0,8.529429,0,0,8.529429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412204,0,6.823543,0,38.12841
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.955333,66.05102,43.03507,6.685908,6.685908,0,-1,0,6.685908,104.0297,0,0,0,6.955333,7.037798,6.685908,0,0,0,29.59898,0,0.08246543,-0.08246543,38.91315,99.77711,0.1412204,7.354499,5.564266,0,36.55431
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.226994,56.91158,43.78318,1.648445,1.648445,0,-1,0,1.648445,256.4232,2.400161,0,0,4.226994,1.735205,1.648445,0,0,0.09162826,29.51651,0.09162826,0,0.09162826,39.00008,100,0.1412097,1.813289,3.381595,0,33.74351
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.978962,53.54659,44.50106,3.350946,3.350946,0,-1,0,3.350946,88.89913,0,0,0,2.978962,3.527312,3.350946,0,0,0,29.59898,0,0.5483496,-0.5483496,38.42207,98.51792,0.1412097,3.686041,2.38317,0,32.57794
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.226581,47.49111,43.91164,6.929325,6.929325,0,-1,0,6.929325,17.7013,0,0,0,1.226581,7.294026,6.929325,0,0,0.6092774,29.05063,0,6.067446,-6.067446,32.02642,82.11885,0.1412097,7.622258,0.9812647,0,30.27721
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5764914,43.51138,41.87135,0,0,0,-1,0,0,0,0,0,0,0.5764914,0,0,0,0,7.350884,22.98318,0.5764914,0,0.5764914,32.57333,83.52118,0.141142,0,0.4611931,0,23.55967
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.774393,23.50203,0,0,0,32.57333,83.52118,0.141142,0,0,0,23.50203
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.91923,37.91923,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.774393,23.50203,0,3.903857,-3.903857,28.4583,72.96985,0.141142,4.079531,0,0,23.50203
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.02251,36.02251,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.11201,19.59817,0,7.453186,-7.453186,20.60195,52.82541,0.141142,7.788579,0,0,19.59817
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.05022,34.05022,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.39333,12.14498,0,2.071558,-2.071558,18.41834,47.22641,0.141142,2.164778,0,0,12.14498
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,32.45578,32.45578,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.69506,10.07342,0,1.096647,-1.096647,17.26237,44.26239,0.141142,1.145996,0,0,10.07342
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.20137,31.20137,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.91356,8.976776,0,0.5895436,-0.5895436,16.64093,42.66898,0.141142,0.6160731,0,0,8.976776
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.9243,29.9243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56861,8.387233,0,0,0,16.64093,42.66898,0.141142,0,0,0,8.387233
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.75302,28.75302,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.56861,8.387233,0,0.5014499,-0.5014499,16.11236,41.31366,0.141142,0.5240151,0,0,8.387233
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.77821,27.77821,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.12577,7.885783,0,0.4132106,-0.4132106,15.6768,40.19684,0.141142,0.4318051,0,0,7.885783
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.84119,26.84119,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.5849,7.472572,0,0.9807962,-0.9807962,14.64295,37.54594,0.141142,1.024932,0,0,7.472572
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.94951,25.94951,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.67467,6.491776,0,0.4928512,-0.4928512,14.12344,36.21387,0.141142,0.5150295,0,0,6.491776
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.20896,25.20896,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.22228,5.998925,0,0.02437577,-0.02437577,14.09774,36.14799,0.141142,0.02547268,0,0,5.998925
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.11143,27.30167,24.43818,5.72334,5.72334,12,0,3.372,5.72334,19.41926,0,0,0,1.11143,0,0,6.27666,5.962827,26.24936,5.974549,7.074257,0,7.074257,20.80897,53.35623,0.1420206,6.295674,0.8891442,12,7.085979
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.42777,29.54889,25.82104,1.221829,1.221829,10.02183,0,2.871523,1.221829,116.8551,1.776357E-15,0,0,1.42777,0,0,8.8,8.36,19.17511,12.34138,9.787769,0,9.787769,30.09447,77.16515,0.1424994,1.344012,1.142216,12,13.76915
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.605034,39.29226,29.30466,1.873508,1.873508,0,-1,0,1.873508,192.4216,0,0,0,3.605034,1.972113,1.873508,0,0,9.38734,21.15037,1.632921,0,1.632921,31.64359,81.13725,0.1423089,2.060859,2.884027,0,24.75541
