Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,41.61443,41.61443,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.487374,25.56034,0,5.37491,-5.37491,29.07733,74.55711,0.1311542,5.616781,0,0,25.56034
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,39.65725,39.65725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4595,20.18543,0,0,0,29.07733,74.55711,0.1311542,0,0,0,20.18543
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4595,20.18543,0,0,0,29.07733,74.55711,0.1311542,0,0,0,20.18543
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,35.7278,35.7278,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.4595,20.18543,0,0.610579,-0.610579,28.43372,72.90684,0.1311542,0.6380551,0,0,20.18543
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.08801,34.08801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13792,19.57485,0,0,0,28.43372,72.90684,0.1311542,0,0,0,19.57485
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.83361,32.83361,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.13792,19.57485,0,1.746314,-1.746314,26.59295,68.1869,0.1311542,1.824898,0,0,19.57485
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,31.54142,31.54142,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.07827,17.82854,0,0.6117055,-0.6117055,25.94815,66.53359,0.1311542,0.6392323,0,0,17.82854
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.30969,30.30969,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.75794,17.21683,0,1.403982,-1.403982,24.46822,62.73891,0.1311542,1.467162,0,0,17.21683
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.32733,29.32733,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.31792,15.81285,0,1.555193,-1.555193,22.82891,58.53554,0.1311542,1.625177,0,0,15.81285
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.35252,28.35252,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.04591,14.25766,0,1.307384,-1.307384,21.4508,55.00195,0.1311542,1.366217,0,0,14.25766
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,27.49862,27.49862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49856,12.95027,0,0,0,21.4508,55.00195,0.1311542,0,0,0,12.95027
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.78074,26.78074,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.49856,12.95027,0,1.625077,-1.625077,19.73782,50.6097,0.1311542,1.698206,0,0,12.95027
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.460935,29.81535,25.99485,4.422362,4.422362,0,0,0,4.422362,33.03518,0,8.881784E-16,0,1.460935,4.655118,4.422362,0,0,20.3042,11.3252,0,3.194183,-3.194183,16.37086,41.97647,0.1311542,4.864599,1.168748,0,12.78613
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.298557,36.43969,27.46083,0,0,0,0,0,0,0,0,0,0,3.298557,0,0,0,0,23.85329,8.131014,3.298557,0,3.298557,19.50014,50.00026,0.1308542,0,2.638845,0,11.42957
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.988349,48.6584,31.05024,2.978613,2.978613,0,-1,0,2.978613,201.0449,0,0,0,5.988349,3.135382,2.978613,0,0,20.55474,11.09971,2.852967,0,2.852967,22.2067,56.94015,0.1305957,3.276475,4.790679,0,17.08806
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.19554,60.98753,34.81345,0,0,0,0,0,0,0,0,0,0,8.19554,0,0,0,0,17.70177,13.66738,8.19554,0,8.19554,29.98168,76.87594,0.129859,0,6.556432,0,21.86292
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.519213,66.27633,38.04013,0,0,0,0,0,0,0,0,0,0,8.519213,0,0,0,0,9.50623,21.04337,8.519213,0,8.519213,38.06371,97.59906,0.1291019,0,6.81537,0,29.56258
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.061777,63.83348,40.82853,0,0,0,0,0,0,0,6.074759,0,0,7.061777,0,0,0,0,0.9870175,28.71066,0.9870175,0,0.9870175,39.00008,100,0.1290148,0,5.649422,0,35.77244
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.80948,65.9892,43.4658,3.093728,3.093728,0,0,0,3.093728,220.106,3.552925,0,0,6.80948,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1290148,3.4031,5.447584,0,36.40846
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.708357,67.5867,45.14338,7.477917,7.477917,0,-1,0,7.477917,89.7089,0,0,0,6.708357,7.871492,7.477917,0,0,0,29.59898,0,1.163134,-1.163134,37.77402,96.85629,0.1290148,8.225709,5.366686,0,36.30733
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.593477,67.93815,45.82347,0,0,0,-1,0,0,0,5.301105,0,0,6.593477,0,0,0,0,1.292372,28.43584,1.292372,0,1.292372,39.00008,100,0.1289008,0,5.274782,0,35.02932
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.568449,61.10575,46.50357,0,0,0,-1,0,0,0,4.568449,0,0,4.568449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289008,0,3.654759,0,34.16743
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.9249,51.67964,45.9066,2.302402,2.302402,0,-1,0,2.302402,83.60399,0,0,0,1.9249,2.423582,2.302402,0,0,0,29.59898,0,0.4986813,-0.4986813,38.47442,98.65217,0.1289008,2.532643,1.53992,0,31.52388
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5150515,45.39457,43.91164,1.516051,1.516051,0,-1,0,1.516051,33.97324,0,2.220446E-16,0,0.5150515,1.595843,1.516051,0,0,0.5540904,29.1003,0,1.080791,-1.080791,37.33517,95.73101,0.1289008,1.667656,0.4120412,0,29.61535
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,41.87135,41.87135,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.75497,28.0195,0,7.035714,-7.035714,29.91887,76.7149,0.1289008,7.352321,0,0,28.0195
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.91418,39.91418,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.57243,20.98379,0,6.083249,-6.083249,23.50657,60.27313,0.1289008,6.356995,0,0,20.98379
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.97968,37.97968,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.33159,14.90054,0,3.4277,-3.4277,19.89345,51.00875,0.1289008,3.581946,0,0,14.90054
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.96206,35.96206,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.14015,11.47284,0,0.4104038,-0.4104038,19.46085,49.89952,0.1289008,0.428872,0,0,11.47284
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,34.32227,34.32227,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.59616,11.06244,0,1.873632,-1.873632,17.48587,44.83547,0.1289008,1.957946,0,0,11.06244
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67797,9.188807,0,0,0,17.48587,44.83547,0.1289008,0,0,0,9.188807
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.77568,31.77568,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.67797,9.188807,0,2.442188,-2.442188,14.91158,38.23473,0.1289008,2.552086,0,0,9.188807
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,30.52127,30.52127,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.39151,6.746619,0,1.015465,-1.015465,13.84118,35.49014,0.1289008,1.061162,0,0,6.746619
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,29.53891,29.53891,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.51981,5.731153,0,0.4935783,-0.4935783,13.3209,34.1561,0.1289008,0.5157894,0,0,5.731153
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,28.58677,28.58677,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.06823,5.237575,0,0.5230436,-0.5230436,12.76957,32.74242,0.1289008,0.5465805,0,0,5.237575
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.64939,4.714531,0,0,0,12.76957,32.74242,0.1289008,0,0,0,4.714531
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.99232,26.99232,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.64939,4.714531,0,1.328234,-1.328234,11.36949,29.15247,0.1289008,1.388004,0,0,4.714531
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.008197,31.5351,26.2291,0,0,0,0,0,0,0,0,0,0,2.008197,0,0,0,0,29.1252,3.386298,2.008197,0,2.008197,13.27463,34.03745,0.1287242,0,1.606558,0,5.394495
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.494598,40.24394,27.71776,4.41798,4.41798,0,0,0,4.41798,101.7342,0,0,0,4.494598,4.650506,4.41798,0,0,27.117,5.193675,0,0.1559079,-0.1559079,13.11029,33.61606,0.1287242,4.859778,3.595678,0,9.688273
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.407437,50.35769,31.30717,2.542094,2.542094,0,-1,0,2.542094,252.0534,0,0,0,6.407437,2.675889,2.542094,0,0,27.29023,5.037767,3.731548,0,3.731548,16.65034,42.69311,0.1283973,2.796304,5.125949,0,11.4452
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.644251,55.48625,35.0477,1.085498,1.085498,0,0,0,1.085498,612.0922,0,0,0,6.644251,1.14263,1.085498,0,0,23.55869,8.39616,5.501621,0,5.501621,21.86964,56.07589,0.1279183,1.194048,5.315401,0,15.04041
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.591855,62.83358,38.27439,0,0,0,0,0,0,0,0,0,0,7.591855,0,0,0,0,18.05707,13.34762,7.591855,0,7.591855,29.07191,74.54321,0.1272632,0,6.073483,0,20.93947
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.763333,62.96129,41.06279,2.874733,2.874733,0,0,0,2.874733,235.2682,0,0,0,6.763333,3.026035,2.874733,0,0,10.46521,20.18029,3.737298,0,3.737298,32.61742,83.63424,0.1269432,3.162207,5.410666,0,26.94362
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.038968,63.29075,43.6925,0,0,0,0,0,0,0,0,0,0,6.038968,0,0,0,0,6.727913,23.54386,6.038968,0,6.038968,38.34649,98.32413,0.1264294,0,4.831174,0,29.58282
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.413022,70.72501,45.35496,3.301298,3.301298,0,-1,0,3.301298,224.5487,3.249026,0,0,7.413022,3.475051,3.301298,0,0,0.6889451,28.97893,0.6889451,0,0.6889451,39.00008,100,0.1263711,3.631428,5.930418,0,36.39195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.079633,62.46267,46.07285,0,0,0,-1,0,0,0,5.079633,0,0,5.079633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263711,0,4.063706,0,34.67861
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.913175,62.63197,46.7605,4.684907,4.684907,0,-1,0,4.684907,104.8724,0,0,0,4.913175,4.931481,4.684907,0,0,0,29.59898,0,0.01830625,-0.01830625,38.98078,99.95052,0.1263711,5.153398,3.93054,0,34.51215
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.332177,53.23022,46.16352,7.583268,7.583268,0,-1,0,7.583268,30.75424,0,0,0,2.332177,7.982388,7.583268,0,0,0.02034028,29.58067,0,5.650211,-5.650211,33.02494,84.67915,0.1263711,8.341595,1.865741,0,31.91285
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3116753,45.01844,44.12323,3.107256,3.107256,0,-1,0,3.107256,10.03056,0,0,0,0.3116753,3.270796,3.107256,0,0,6.298353,23.93046,0,2.959121,-2.959121,29.90575,76.68125,0.1263711,3.417982,0.2493403,0,24.24214
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,42.10561,42.10561,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.586265,20.97134,0,0.8580937,-0.8580937,29.00124,74.362,0.1263711,0.8967079,0,0,20.97134
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,40.14844,40.14844,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.5397,20.11325,0,3.129223,-3.129223,25.70275,65.90435,0.1263711,3.270038,0,0,20.11325
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,38.19127,38.19127,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.01662,16.98402,0,3.100399,-3.100399,22.43464,57.5246,0.1263711,3.239917,0,0,16.98402
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.19631,36.19631,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.4615,13.88362,0,1.361828,-1.361828,20.99915,53.84386,0.1263711,1.42311,0,0,13.88362
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97465,12.5218,0,0,0,20.99915,53.84386,0.1263711,0,0,0,12.5218
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,33.27945,33.27945,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.97465,12.5218,0,0.7164054,-0.7164054,20.24399,51.90756,0.1263711,0.7486436,0,0,12.5218
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.00993,32.00993,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.77065,11.80539,0,1.040627,-1.040627,19.14707,49.09496,0.1263711,1.087455,0,0,11.80539
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.75553,30.75553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9269,10.76476,0,0,0,19.14707,49.09496,0.1263711,0,0,0,10.76476
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9269,10.76476,0,0,0,19.14707,49.09496,0.1263711,0,0,0,10.76476
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.82103,28.82103,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.9269,10.76476,0,1.078002,-1.078002,18.01076,46.18134,0.1263711,1.126513,0,0,10.76476
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.96713,27.96713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12469,9.686761,0,0,0,18.01076,46.18134,0.1263711,0,0,0,9.686761
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.22658,27.22658,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.12469,9.686761,0,1.300965,-1.300965,16.63942,42.6651,0.1263711,1.359508,0,0,9.686761
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.809063,31.21125,26.44069,0.489036,0.489036,0,0,0,0.489036,369.9243,0,0,0,1.809063,0.5147747,0.489036,0,0,23.5702,8.385797,1.294288,0,1.294288,17.86729,45.81347,0.1262616,0.5379396,1.44725,0,10.19486
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.688651,38.08766,27.94446,5.530351,5.530351,0,0,0,5.530351,66.69832,0,0,0,3.688651,5.821422,5.530351,0,0,22.27591,9.550655,0,2.132771,-2.132771,15.61915,40.04903,0.1262616,6.083385,2.950921,0,13.23931
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.309521,46.98542,31.54142,3.641737,3.641737,0,-1,0,3.641737,145.7964,0,0,0,5.309521,3.833408,3.641737,0,0,24.64566,7.417885,1.476113,0,1.476113,17.01952,43.6397,0.126137,4.005911,4.247617,0,12.72741
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.416224,58.60512,35.30463,2.395345,2.395345,0,0,0,2.395345,309.6099,0,0,0,7.416224,2.521415,2.395345,0,0,23.16955,8.746387,4.894808,0,4.894808,21.66314,55.5464,0.1257255,2.634879,5.932979,0,16.16261
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.106669,69.39867,38.53131,3.304729,3.304729,0,0,0,3.304729,275.5648,0,0,0,9.106669,3.478662,3.304729,0,0,18.27474,13.15171,5.628008,0,5.628008,27.00234,69.23662,0.1252557,3.635201,7.285336,0,22.25838
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.507792,66.18801,41.31971,0,0,0,0,0,0,0,0,0,0,7.507792,0,0,0,0,12.64673,18.21692,7.507792,0,7.507792,34.12485,87.49945,0.1246344,0,6.006233,0,25.72471
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.863281,70.89355,43.94943,5.090401,5.090401,0,0,0,5.090401,154.4727,0,0,0,7.863281,5.358316,5.090401,0,0,5.138938,24.97393,2.504964,0,2.504964,36.50127,93.59281,0.1244285,5.599441,6.290625,0,32.83722
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.332535,75.05576,45.61189,0,0,0,-1,0,0,0,5.698561,0,0,8.332535,0,0,0,0,2.633974,27.2284,2.633974,0,2.633974,39.00008,100,0.1242127,0,6.666028,0,35.56094
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.737629,65.20228,46.32977,3.876046,3.876046,0,-1,0,3.876046,148.0279,1.65758,0,0,5.737629,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1242127,4.263651,4.590103,0,35.33661
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.70672,58.61906,46.97208,3.599405,3.599405,0,-1,0,3.599405,102.9815,0,0,0,3.70672,3.788847,3.599405,0,0,0,29.59898,0,0.08212728,-0.08212728,38.91351,99.77803,0.1242127,3.959345,2.965376,0,33.3057
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.56388,54.19393,46.37511,6.168629,6.168629,0,-1,0,6.168629,41.56321,0,0,0,2.56388,6.493294,6.168629,0,0,0.09125254,29.51685,0,3.929414,-3.929414,34.77154,89.15762,0.1242127,6.785492,2.051104,0,32.08073
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6265433,46.1857,44.3726,0.9011741,0.9011741,0,-1,0,0.9011741,69.52523,0,0,0,0.6265433,0.9486043,0.9011741,0,0,4.457268,25.58744,0,0.3220609,-0.3220609,34.43206,88.28716,0.1242127,0.9912915,0.5012347,0,26.21398
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,42.35498,42.35498,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.815114,25.26538,0,8.8,-8.8,25.15605,64.50256,0.1242127,11.24536,0,0,25.26538
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,40.40536,40.40536,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.59289,16.46538,0,8.05671,-8.05671,16.66353,42.72691,0.1242127,8.419262,0,0,16.46538
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,38.44819,38.44819,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.54479,8.408666,0,5.510005,-5.510005,10.85547,27.83449,0.1242127,5.757955,0,0,8.408666
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,36.43057,36.43057,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.66702,2.898661,0,1.025147,-1.025147,9.774873,25.06373,0.1242127,1.071279,0,0,2.898661
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.79078,34.79078,2.067216,1.779838,0,-1,0,1.779838,0,0,0.287378,0.4940996,0,1.873514,1.779838,0,0,30.80607,1.873514,0,1.873514,-1.873514,7.800015,20,0.1242127,2.273938,0,0,1.873514
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,33.53638,33.53638,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242127,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.24419,32.24419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242127,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242127,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.00742,30.00742,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242127,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.05529,29.05529,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242127,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.20139,28.20139,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248026,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,27.46083,27.46083,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252924,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.135465,29.65661,26.69006,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.64459,1.776357E-15,0,0,1.135465,0,0,8.8,8.36,16.16775,15.048,9.495465,0,9.495465,32.67019,83.76955,0.1260206,2.67772,0.908372,12,16.18347
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.534374,37.88555,28.17872,0,0,0,0,0,0,0,0,0,0,3.534374,0,0,0,0,6.672288,23.59392,3.534374,0,3.534374,36.02319,92.36697,0.1257329,0,2.8275,0,27.12829
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.973599,43.06299,31.79079,0,0,0,-1,0,0,0,0.8356848,0,0,3.973599,0,0,0,0,3.137914,26.77485,3.137914,0,3.137914,39.00008,100,0.1254787,0,3.178879,0,30.74846
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.484772,52.04311,35.554,0.0485849,0.0485849,0,0,0,0.0485849,11289.05,5.43363,0,0,5.484772,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,0.05344339,4.387818,0,35.08375
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.496542,52.33226,38.78824,0.6162495,0.6162495,0,0,0,0.6162495,729.6626,3.847858,0,0,4.496542,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,0.6778744,3.597234,0,34.09552
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.928799,68.21552,41.56908,7.72175,7.72175,3,0,1.095,7.72175,102.6814,2.958535,0,0,7.928799,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,8.493925,6.343039,12,37.52778
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.606872,70.12663,44.20635,0,0,0,0,0,0,0,7.606872,0,0,7.606872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,0,6.085498,0,37.20585
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.239698,74.9552,45.86126,2.491486,2.491486,0,-1,0,2.491486,330.7142,5.617082,0,0,8.239698,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,2.740634,6.591759,0,37.83868
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.390754,72.08914,46.54136,0,0,0,-1,0,0,0,7.390754,0,0,7.390754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254787,0,5.912603,0,36.98973
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.507754,58.1719,47.18367,5.988398,5.988398,0,-1,0,5.988398,58.57584,0,8.881784E-16,0,3.507754,6.303576,5.988398,0,0,0,29.59898,0,2.795822,-2.795822,36.05302,92.44346,0.1254787,6.587237,2.806203,0,33.10673
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.619309,51.43542,46.5867,2.591704,2.591704,0,-1,0,2.591704,62.48046,0,4.440892E-16,0,1.619309,2.72811,2.591704,0,0,3.106469,26.80316,0,1.108801,-1.108801,34.88424,89.4466,0.1254787,2.850875,1.295447,0,28.42246
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4830932,45.98795,44.59174,0,0,0,-1,0,0,0,0,0,0,0.4830932,0,0,0,0,4.33847,25.69436,0.4830932,0,0.4830932,35.34254,90.62173,0.1254396,0,0.3864745,0,26.17745
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,42.58923,42.58923,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.855377,26.12914,0,6.713813,-6.713813,28.26557,72.47566,0.1254396,7.015935,0,0,26.12914
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,40.63206,40.63206,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.31517,19.41533,0,4.782191,-4.782191,23.22469,59.55038,0.1254396,4.99739,0,0,19.41533
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,38.68245,38.68245,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.62872,14.63313,0,7.438059,-7.438059,15.38429,39.44682,0.1254396,7.772771,0,0,14.63313
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89322,7.195075,0,0,0,15.38429,39.44682,0.1254396,0,0,0,7.195075
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.02503,35.02503,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.89322,7.195075,0,1.343466,-1.343466,13.96815,35.8157,0.1254396,1.403922,0,0,7.195075
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.77063,33.77063,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.38597,5.851609,0,0.131896,-0.131896,13.82912,35.45922,0.1254396,0.1378313,0,0,5.851609
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53252,5.719713,0,0,0,13.82912,35.45922,0.1254396,0,0,0,5.719713
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53252,5.719713,0,0,0,13.82912,35.45922,0.1254396,0,0,0,5.719713
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.24168,30.24168,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.53252,5.719713,0,0.6469426,-0.6469426,13.14719,33.71066,0.1254396,0.676055,0,0,5.719713
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.28954,29.28954,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.25134,5.072771,0,2.365197,-2.365197,10.65405,27.31802,0.1254396,2.471632,0,0,5.072771
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,28.43564,28.43564,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.87934,2.707573,0,0.6024789,-0.6024789,10.01898,25.68964,0.1254396,0.6295904,0,0,2.707573
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.71776,27.71776,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.54876,2.105094,0,1.272406,-1.272406,8.677746,22.25059,0.1254396,1.329664,0,0,2.105094
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.776938,31.62173,26.92431,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.6523,0,0,0,1.776938,0,0,8.246782,7.834444,31.96254,0.8326881,9.611382,0,9.611382,17.7959,45.63043,0.1262195,3.712339,1.421551,12,2.609626
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.839131,42.05327,28.41297,3.734201,3.734201,11.81041,0,3.324035,3.734201,129.5895,0,0,0,4.839131,0,0,8.076213,7.672402,22.35116,9.482931,12.51153,0,12.51153,29.66539,76.06494,0.1267896,4.107621,3.871305,12,14.32206
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.789945,52.4997,32.02505,4.47958,4.47958,0,-1,0,4.47958,151.5755,0,0,0,6.789945,4.715347,4.47958,0,0,9.83963,20.74331,2.074598,0,2.074598,31.63352,81.11143,0.1266227,4.927538,5.431956,0,27.53326
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.379599,62.91027,35.78825,3.656803,3.656803,0,0,0,3.656803,229.151,0,0,0,8.379599,3.849266,3.656803,0,0,7.765032,22.61045,4.530333,0,4.530333,35.93137,92.13154,0.1262599,4.022483,6.703679,0,30.99005
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.1601,70.26733,39.0225,5.442139,5.442139,0,0,0,5.442139,168.318,0.196834,0,0,9.1601,5.728567,5.442139,0,0,3.234699,26.68775,3.234699,0,3.234699,39.00008,100,0.1260021,5.986353,7.32808,0,35.84785
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.851632,77.1747,41.80334,0.9183055,0.9183055,0,0,0,0.9183055,1072.806,8.884995,0,0,9.851632,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1260021,1.010136,7.881306,0,39.45061
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.369414,73.69353,44.41794,0,0,0,0,0,0,0,8.369414,0,0,8.369414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260021,0,6.695531,0,37.96839
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.631425,72.54032,46.07285,0,0,0,-1,0,0,0,7.631425,0,0,7.631425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260021,0,6.10514,0,37.2304
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.715552,69.54765,46.7605,0.7577292,0.7577292,0,-1,0,0.7577292,886.2734,5.917942,0,0,6.715552,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1260021,0.8335021,5.372441,0,36.31453
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.713178,66.33962,47.39526,2.917553,2.917553,0,-1,0,2.917553,195.8208,2.642069,0,0,5.713178,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1260021,3.209309,4.570542,0,35.31216
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.111053,56.42927,46.79828,5.10813,5.10813,0,-1,0,5.10813,60.90395,8.881784E-16,0,0,3.111053,5.376979,5.10813,0,0,0,29.59898,0,2.265926,-2.265926,36.61158,93.87566,0.1260021,5.618943,2.488842,0,32.71003
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7817118,47.07848,44.80333,4.611968,4.611968,0,-1,0,4.611968,16.94964,0,8.881784E-16,0,0.7817118,4.854703,4.611968,0,0,2.517696,27.33305,0,4.072991,-4.072991,32.31827,82.8672,0.1260021,5.073165,0.6253694,0,28.11476
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,42.82349,42.82349,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.043242,23.26006,0,2.67192,-2.67192,29.50182,75.64555,0.1260021,2.792156,0,0,23.26006
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,40.8512,40.8512,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.01204,20.58814,0,8.8,-8.8,20.22581,51.86094,0.1260021,10.26814,0,0,20.58814
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.9167,38.9167,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.78982,11.78814,0,2.821866,-2.821866,17.2513,44.23401,0.1260021,2.94885,0,0,11.78814
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.9142,36.9142,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.92523,8.966275,0,0.2884433,-0.2884433,16.94725,43.45441,0.1260021,0.3014233,0,0,8.966275
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,35.25929,35.25929,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.24572,8.677832,0,1.039398,-1.039398,15.85163,40.64513,0.1260021,1.086171,0,0,8.677832
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.00489,34.00489,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.4006,7.638433,0,1.540015,-1.540015,14.22831,36.48278,0.1260021,1.609316,0,0,7.638433
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,32.70515,32.70515,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.11173,6.098419,0,1.999282,-1.999282,12.12088,31.07913,0.1260021,2.08925,0,0,6.098419
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,31.43563,31.43563,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.33316,4.099136,0,1.00631,-1.00631,11.06014,28.35928,0.1260021,1.051594,0,0,4.099136
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,30.47593,30.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45128,3.092827,0,0,0,11.06014,28.35928,0.1260021,0,0,0,3.092827
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,29.50113,29.50113,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.45128,3.092827,0,1.379537,-1.379537,9.605982,24.63067,0.1260021,1.441616,0,0,3.092827
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.6699,28.6699,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9841,1.71329,8.36,0,8.36,17.53697,44.96651,0.1266741,1.92978,0,12,1.71329
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.92935,27.92935,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.6241,9.23729,8.36,0,8.36,25.46797,65.30235,0.1270311,0,0,12,9.23729
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.747743,31.7833,27.15857,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.747743,0,0,8.8,8.36,14.2641,16.76129,10.10774,0,10.10774,35.05701,89.8896,0.1272461,0,1.398195,12,18.50903
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.514019,35.44913,28.64723,0,0,0,0,0,0,0,0,0,0,2.514019,0,0,0,0,4.156354,25.85826,2.514019,0,2.514019,37.44202,96.00499,0.1270479,0,2.011215,0,28.37228
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.06086,50.29461,32.28197,7.047101,7.047101,0,-1,0,7.047101,86.005,0,0,0,6.06086,7.418001,7.047101,0,0,1.642336,28.12088,0,1.357142,-1.357142,36.01147,92.33691,0.1270479,7.751811,4.848688,0,34.18174
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.480501,56.05671,36.04518,0,0,0,0,0,0,0,3.33023,0,0,6.480501,0,0,0,0,3.150271,26.76373,3.150271,0,3.150271,39.00008,100,0.1268003,0,5.184401,0,33.24424
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.993526,61.72087,39.27187,2.050681,2.050681,0,0,0,2.050681,341.0344,4.834915,0,0,6.993526,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,2.255749,5.59482,0,36.5925
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.131297,61.74481,42.06026,4.23988,4.23988,0,0,0,4.23988,144.6102,1.668265,0,0,6.131297,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,4.663868,4.905037,0,35.73027
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.59735,70.66423,44.67487,2.249298,2.249298,0,0,0,2.249298,337.7654,5.229668,0,0,7.59735,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,2.474228,6.07788,0,37.19633
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.192535,70.99354,46.32977,3.05285,3.05285,0,-1,0,3.05285,235.6007,3.979009,0,0,7.192535,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,3.358135,5.754028,0,36.79152
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.6415,69.54539,47.00987,0,0,0,-1,0,0,0,6.6415,0,0,6.6415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,0,5.3132,0,36.24048
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.521486,62.16561,47.60684,2.572703,2.572703,0,-1,0,2.572703,175.7484,1.813377,0,0,4.521486,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1268003,2.829973,3.617189,0,34.12046
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.356554,57.4747,47.00987,7.763823,7.763823,0,-1,0,7.763823,43.23326,0,0,0.1802051,3.356554,8.172445,7.763823,0,0,0,29.59898,0,4.815891,-4.815891,33.92368,86.98363,0.1268003,8.540205,2.685243,0,32.95553
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9298431,47.77882,45.06025,1.145753,1.145753,0,-1,0,1.145753,81.15564,0,0,0,0.9298431,1.206056,1.145753,0,0,5.35099,24.78309,0,0.2762126,-0.2762126,33.63253,86.23708,0.1268003,1.260328,0.7438744,0,25.71293
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,43.05774,43.05774,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.657893,24.50687,0,7.63024,-7.63024,25.58955,65.6141,0.1268003,7.973601,0,0,24.50687
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,41.10057,41.10057,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.13594,16.87663,0,0.3641304,-0.3641304,25.20572,64.62993,0.1268003,0.3805163,0,0,16.87663
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,39.16607,39.16607,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.54053,16.5125,0,4.544278,-4.544278,20.41563,52.34768,0.1268003,4.74877,0,0,16.5125
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.17112,37.17112,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.58972,11.96823,0,1.715457,-1.715457,18.60738,47.71114,0.1268003,1.792652,0,0,11.96823
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,35.51622,35.51622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.49579,10.25277,0,0,0,18.60738,47.71114,0.1268003,0,0,0,10.25277
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,34.26181,34.26181,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.49579,10.25277,0,0.9892819,-0.9892819,17.56459,45.03732,0.1268003,1.0338,0,0,10.25277
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.9394,32.9394,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.59499,9.263488,0,0.4307847,-0.4307847,17.1105,43.87299,0.1268003,0.45017,0,0,9.263488
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,31.685,31.685,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.07364,8.832703,0,1.364299,-1.364299,15.6724,40.18557,0.1268003,1.425693,0,0,8.832703
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.73286,30.73286,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.58953,7.468404,0,0.1761488,-0.1761488,15.48673,39.70948,0.1268003,0.1840755,0,0,7.468404
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.75805,29.75805,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.78525,7.292255,0,1.439212,-1.439212,13.96966,35.81958,0.1268003,1.503976,0,0,7.292255
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.92682,28.92682,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.38437,5.853043,0,2.004298,-2.004298,11.85695,30.40237,0.1268003,2.094492,0,0,5.853043
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.20139,28.20139,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.61137,3.848745,0,0.4087695,-0.4087695,11.42607,29.29755,0.1268003,0.4271641,0,0,3.848745
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.106266,30.31718,27.41549,0.2590178,0.2590178,0,0,0,0.2590178,427.1003,0,0,0,1.106266,0.2726503,0.2590178,0,0,29.06556,3.439975,0.8336154,0,0.8336154,12.2169,31.32533,0.1267349,0.2849195,0.8850125,0,4.546241
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.715413,33.49036,28.90415,5.199888,5.199888,12,0,3.372,5.199888,32.98943,0,0,0,1.715413,0,0,6.800112,6.460107,28.23194,4.190229,8.17552,0,8.17552,19.97288,51.21242,0.1275553,5.719876,1.372331,12,5.905643
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.089017,41.19946,32.5389,0,0,0,-1,0,0,0,0,0,0,3.089017,0,0,0,0,20.05642,11.5482,3.089017,0,3.089017,22.90338,58.72651,0.1273134,0,2.471214,0,14.63721
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.461514,52.80423,36.3021,0,0,0,0,0,0,0,0,0,0,5.461514,0,0,0,0,16.96741,14.32831,5.461514,0,5.461514,28.08463,72.01173,0.1268879,0,4.369211,0,19.78983
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.17241,52.09986,39.55146,2.710656,2.710656,0,0,0,2.710656,153.9262,0,0,0,4.17241,2.853323,2.710656,0,0,11.50589,19.24368,1.319087,0,1.319087,29.33603,75.22043,0.1267855,2.981722,3.337928,0,23.41608
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.443061,56.01022,42.29452,3.029256,3.029256,0,0,0,3.029256,146.6717,0,0,0,4.443061,3.18869,3.029256,0,0,10.18681,20.43085,1.25437,0,1.25437,30.52603,78.27171,0.1266884,3.332182,3.554449,0,24.87391
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.216393,58.08688,44.88645,6.095648,6.095648,0,0,0,6.095648,69.17053,0,8.881784E-16,0,4.216393,6.416472,6.095648,0,0,8.932435,21.55979,0,2.200079,-2.200079,28.20694,72.32534,0.1266884,6.705213,3.373114,0,25.77618
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.664536,65.16907,46.54136,0,0,0,-1,0,0,0,0,0,0,5.664536,0,0,0,0,11.37697,19.35971,5.664536,0,5.664536,33.58079,86.10442,0.1262514,0,4.531629,0,25.02424
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.348366,61.12172,47.22145,3.676544,3.676544,0,-1,0,3.676544,118.2732,0,0,0,4.348366,3.870046,3.676544,0,0,5.712431,24.45779,0.47832,0,0.47832,34.03456,87.26794,0.1262147,4.044198,3.478693,0,28.80616
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.167689,54.48734,47.86377,3.921572,3.921572,0,-1,0,3.921572,55.27603,0,0,0,2.167689,4.127971,3.921572,0,0,5.234111,24.88828,0,1.960281,-1.960281,31.96825,81.9697,0.1262147,4.313729,1.734151,0,27.05597
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.323402,51.17741,47.22145,5.187548,5.187548,0,-1,0,5.187548,25.51112,0,0,0,1.323402,5.460577,5.187548,0,0,7.412202,22.928,0,4.137175,-4.137175,27.60728,70.78776,0.1262147,5.706302,1.058721,0,24.2514
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5781295,46.95311,45.27184,6.737183,6.737183,0,-1,0,6.737183,8.581177,0,0,0,0.5781295,7.091771,6.737183,0,0,12.00906,18.79082,0,6.513641,-6.513641,20.7413,53.18271,0.1262147,7.410901,0.4625036,0,19.36895
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,43.31467,43.31467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24644,12.27718,0,0,0,20.7413,53.18271,0.1262147,0,0,0,12.27718
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,41.3575,41.3575,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,19.24644,12.27718,0,2.72725,-2.72725,17.86653,45.81152,0.1262147,2.849976,0,0,12.27718
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,39.423,39.423,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,22.27672,9.549931,0,3.816039,-3.816039,13.84407,35.49754,0.1262147,3.987761,0,0,9.549931
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,37.40538,37.40538,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,26.51676,5.733891,0,1.517285,-1.517285,12.24471,31.39663,0.1262147,1.585563,0,0,5.733891
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,35.76559,35.76559,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,28.20263,4.216606,0,0.953823,-0.953823,11.23929,28.81864,0.1262147,0.996745,0,0,4.216606
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,34.51874,34.51874,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,29.26244,3.262783,0,0.1523288,-0.1523288,11.07872,28.40692,0.1262147,0.1591836,0,0,3.262783
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.19633,33.19633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43169,3.110454,0,0,0,11.07872,28.40692,0.1262147,0,0,0,3.110454
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.94192,31.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43169,3.110454,0,0,0,11.07872,28.40692,0.1262147,0,0,0,3.110454
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.98979,30.98979,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,29.43169,3.110454,0,2.179215,-2.179215,8.781628,22.51695,0.1262147,2.27728,0,0,3.110454
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.00742,30.00742,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,31.85304,0.9312391,0,0.695888,-0.695888,8.048098,20.63611,0.1262147,0.727203,0,0,0.9312391
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.18375,29.18375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62625,0.235351,0,0,0,8.048098,20.63611,0.1262147,0,0,0,0.235351
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,28.45831,28.45831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62625,0.235351,0,0,0,8.048098,20.63611,0.1262147,0,0,0,0.235351
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7596817,29.68014,27.69509,3.81859,3.81859,11.75726,0,3.310588,3.81859,19.8943,0,0,0,0.7596817,0,0,7.938673,7.54174,32.62625,0.235351,8.301422,0,8.301422,15.92352,40.82945,0.1270545,4.200449,0.6077453,12,0.9950327
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.723541,33.80035,29.18375,1.135097,1.135097,9.935097,0,2.849579,1.135097,151.8409,1.776357E-15,0,0,1.723541,0,0,8.8,8.36,24.32483,7.706631,10.08354,0,10.08354,25.4896,65.35783,0.1274569,1.248606,1.378833,12,9.430172
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.09274,47.70049,32.81849,1.25525,1.25525,0,-1,0,1.25525,405.7152,0,0,0,5.09274,1.321316,1.25525,0,0,14.24129,16.78182,3.771424,0,3.771424,29.06749,74.53188,0.1271682,1.380775,4.074192,0,21.87456
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.928674,54.71769,36.57415,3.092464,3.092464,0,0,0,3.092464,191.7136,0,0,0,5.928674,3.255225,3.092464,0,0,10.46986,20.1761,2.673448,0,2.673448,31.60375,81.03509,0.1269643,3.401711,4.742939,0,26.10477
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.579209,64.63939,39.80839,1.297665,1.297665,0,0,0,1.297665,584.0651,0,0,0,7.579209,1.365963,1.297665,0,0,7.796417,22.5822,6.213245,0,6.213245,37.49815,96.14891,0.126493,1.427432,6.063367,0,30.16141
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.782461,68.83895,42.56656,2.001295,2.001295,0,0,0,2.001295,388.8712,4.092663,0,0,7.782461,2.106627,2.001295,0,0,1.583171,28.17412,1.583171,0,1.583171,39.00008,100,0.1263735,2.201425,6.225969,0,35.95658
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.935721,72.6983,45.14338,0,0,0,0,0,0,0,7.935721,0,0,7.935721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263735,0,6.348577,0,37.5347
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.616463,73.37783,46.79828,3.195981,3.195981,0,-1,0,3.195981,238.3138,4.252272,0,0,7.616463,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1263735,3.515579,6.09317,0,37.21544
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.116781,68.00389,47.47838,0.6234491,0.6234491,0,-1,0,0.6234491,981.1194,5.460518,0,0,6.116781,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1263735,0.6857941,4.893425,0,35.71576
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.387238,62.20581,48.07535,5.97468,5.97468,0,-1,0,5.97468,73.4305,0,8.881784E-16,0,4.387238,6.289137,5.97468,0,0,0,29.59898,0,1.9019,-1.9019,36.9953,94.85955,0.1263735,6.572149,3.50979,0,33.98622
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.709038,55.83107,47.47838,3.020991,3.020991,0,-1,0,3.020991,89.67381,0,0,0,2.709038,3.17999,3.020991,0,0,2.113222,27.69708,0,0.4709529,-0.4709529,36.49887,93.58666,0.1263735,3.32309,2.16723,0,30.40612
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5912656,47.24392,45.52121,4.080159,4.080159,0,-1,0,4.080159,14.49124,0,8.881784E-16,0,0.5912656,4.294904,4.080159,0,0,2.636503,27.22613,0,3.703638,-3.703638,32.59489,83.57648,0.1263735,4.488174,0.4730125,0,27.81739
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,43.57159,43.57159,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.751656,23.52249,0,8.489376,-8.489376,23.64631,60.63144,0.1263735,8.871398,0,0,23.52249
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1843,15.03311,0,0,0,23.64631,60.63144,0.1263735,0,0,0,15.03311
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,39.67992,39.67992,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.1843,15.03311,0,7.180992,-7.180992,16.07688,41.22268,0.1263735,7.504137,0,0,15.03311
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,37.68497,37.68497,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.16318,7.852119,0,0.5192639,-0.5192639,15.52952,39.81921,0.1263735,0.5426307,0,0,7.852119
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.02251,36.02251,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.74014,7.332856,0,1.223507,-1.223507,14.23983,36.51232,0.1263735,1.278565,0,0,7.332856
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.76811,34.76811,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.09959,6.109348,0,0.7260837,-0.7260837,13.47447,34.54987,0.1263735,0.7587574,0,0,6.109348
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,33.45325,33.45325,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.90635,5.383265,0,0.9934372,-0.9934372,12.4273,31.86481,0.1263735,1.038142,0,0,5.383265
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.19885,32.19885,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.01017,4.389827,0,0.7458635,-0.7458635,11.64109,29.84889,0.1263735,0.7794273,0,0,4.389827
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.23916,31.23916,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.83891,3.643964,0,2.364194,-2.364194,9.149012,23.45896,0.1263735,2.470582,0,0,3.643964
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46579,1.27977,0,0,0,9.149012,23.45896,0.1263735,0,0,0,1.27977
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,29.45579,29.45579,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.46579,1.27977,0,0.9731237,-0.9731237,8.123249,20.8288,0.1263735,1.016914,0,0,1.27977
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.73035,28.73035,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.54704,0.3066463,8.36,0,8.36,16.05424,41.16464,0.1268077,0.6149691,0,12,0.3066463
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8430638,30.17659,27.96713,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,199.6779,1.776357E-15,0,0,0.8430638,0,0,8.8,8.36,24.18703,7.830647,9.203064,0,9.203064,24.78503,63.55124,0.1271515,0.464433,0.6744511,12,8.67371
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.880055,34.49011,29.43312,6.094754,6.094754,12,0,3.372,6.094754,30.84711,-8.881784E-16,0,0,1.880055,0,0,5.905246,5.609983,14.98397,16.1134,7.490039,0,7.490039,31.89071,81.77089,0.1278629,6.70423,1.504044,12,17.99346
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.49609,46.09367,33.09053,4.95651,4.95651,0,-1,0,4.95651,90.71081,0,0,0,4.49609,5.217379,4.95651,0,0,7.493933,22.85444,0,0.7212886,-0.7212886,31.1304,79.82139,0.1278629,5.452161,3.596872,0,27.35053
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.498831,53.5513,36.85374,2.171595,2.171595,0,0,0,2.171595,253.2162,0,0,0,5.498831,2.28589,2.171595,0,0,8.295364,22.13315,3.212942,0,3.212942,34.17847,87.63692,0.1276218,2.388755,4.399065,0,27.63198
