Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.135838,49.3261,40.06531,0,0,0,0,0,0,0,0,0,0,3.135838,0,0,0,0,5.082423,25.0248,3.135838,0,3.135838,37.15339,95.2649,0.1273873,0,2.508671,0,28.16063
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.847182,57.96332,42.80082,1.189283,1.189283,0,0,0,1.189283,407.5719,1.648721,0,0,4.847182,1.251877,1.189283,0,0,1.946585,27.84705,1.946585,0,1.946585,39.00008,100,0.1272422,1.308211,3.877745,0,32.69423
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.687222,56.83908,45.39275,5.509869,5.509869,0,0,0,5.509869,66.92033,0,0,0,3.687222,5.799862,5.509869,0,0,0,29.59898,0,2.11264,-2.11264,36.77316,94.28996,0.1272422,6.060856,2.949778,0,33.2862
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.013019,53.15165,47.05521,0,0,0,-1,0,0,0,0,0,0,2.013019,0,0,0,0,2.347377,27.48634,2.013019,0,2.013019,38.68288,99.18667,0.1270925,0,1.610415,0,29.49936
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.566059,52.4095,47.68996,3.268817,3.268817,0,-1,0,3.268817,47.90903,0,4.440892E-16,0,1.566059,3.44086,3.268817,0,0,0.3343585,29.29806,0,1.874801,-1.874801,36.70667,94.11946,0.1270925,3.595699,1.252847,0,30.86411
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.203965,51.94958,48.33228,0,0,0,-1,0,0,0,0,0,0,1.203965,0,0,0,0,2.417471,27.42325,1.203965,0,1.203965,37.84885,97.04813,0.1270031,0,0.9631724,0,28.62722
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3795252,48.807,47.68996,3.476689,3.476689,0,-1,0,3.476689,10.91628,0,4.440892E-16,0,0.3795252,3.659673,3.476689,0,0,1.213506,28.50682,0,3.280148,-3.280148,34.39127,88.18256,0.1270031,3.824358,0.3036202,0,28.88635
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3093995,46.6307,45.7328,0,0,0,-1,0,0,0,0,0,0,0.3093995,0,0,0,0,4.858114,25.22668,0.3093995,0,0.3093995,34.68479,88.93518,0.1269802,0,0.2475196,0,25.53608
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,43.82096,43.82096,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.548715,25.50513,0,5.846096,-5.846096,28.52246,73.13437,0.1269802,6.10917,0,0,25.50513
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,41.84868,41.84868,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,11.04438,19.65904,0,1.59297,-1.59297,26.84332,68.8289,0.1269802,1.664654,0,0,19.65904
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.93685,39.93685,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.81434,18.06607,0,1.587213,-1.587213,25.17025,64.53899,0.1269802,1.658638,0,0,18.06607
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57791,16.47886,0,0,0,25.17025,64.53899,0.1269802,0,0,0,16.47886
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,36.27943,36.27943,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.57791,16.47886,0,1.831337,-1.831337,23.23985,59.58925,0.1269802,1.913748,0,0,16.47886
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.02503,35.02503,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.61273,14.64752,0,0.6450406,-0.6450406,22.55992,57.84584,0.1269802,0.6740674,0,0,14.64752
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,33.71018,33.71018,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.32944,14.00248,0,2.962051,-2.962051,19.43765,49.84002,0.1269802,3.095344,0,0,14.00248
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,32.45578,32.45578,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.62061,11.04043,0,0.7602647,-0.7602647,18.63626,47.78518,0.1269802,0.7944766,0,0,11.04043
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,31.49608,31.49608,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.46535,10.28016,0,1.538264,-1.538264,17.01479,43.62757,0.1269802,1.607485,0,0,10.28016
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,30.52127,30.52127,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.17453,8.741898,0,1.351398,-1.351398,15.59029,39.97501,0.1269802,1.412211,0,0,8.741898
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.71271,29.71271,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.67609,7.3905,0,0.9012882,-0.9012882,14.64025,37.53902,0.1269802,0.9418462,0,0,7.3905
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.98728,28.98728,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.67752,6.489212,0,2.877441,-2.877441,11.60716,29.76188,0.1269802,3.006926,0,0,6.489212
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.932769,33.36477,28.20139,2.816376,2.816376,0,0,0,2.816376,68.6261,0,4.440892E-16,0,1.932769,2.964606,2.816376,0,0,28.87468,3.611771,0,1.031837,-1.031837,10.5195,26.97303,0.1269802,3.098013,1.546215,0,5.544539
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.620587,42.77364,29.69004,1.643695,1.643695,0,0,0,1.643695,281.1097,0,0,0,4.620587,1.730205,1.643695,0,0,30.02116,2.579933,2.890382,0,2.890382,13.26156,34.00393,0.1267662,1.808065,3.69647,0,7.20052
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.432207,52.77935,33.34746,3.719867,3.719867,0,-1,0,3.719867,172.915,0,0,0,6.432207,3.91565,3.719867,0,0,27.13078,5.181277,2.516557,0,2.516557,15.64898,40.1255,0.1265805,4.091854,5.145766,0,11.61348
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.101733,59.54437,37.088,4.003237,4.003237,0,0,0,4.003237,177.3998,0,0,0,7.101733,4.213933,4.003237,0,0,24.61422,7.446178,2.887799,0,2.887799,18.38858,47.15012,0.1263681,4.403561,5.681386,0,14.54791
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.215817,67.8541,40.31468,1.759578,1.759578,0,0,0,1.759578,466.9197,0,0,0,8.215817,1.852188,1.759578,0,0,21.72642,10.0452,6.36363,0,6.36363,24.42565,62.62975,0.1259024,1.935536,6.572654,0,18.26101
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.19909,71.19101,43.03507,3.964422,3.964422,0,0,0,3.964422,206.8168,0,0,0,8.19909,4.173076,3.964422,0,0,15.36279,15.77246,4.026014,0,4.026014,28.24507,72.4231,0.1256096,4.360864,6.559272,0,23.97155
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.224292,74.56749,45.61189,6.416421,6.416421,0,0,0,6.416421,128.1757,0,0,0,8.224292,6.754128,6.416421,0,0,11.33678,19.39588,1.470164,0,1.470164,29.63979,75.9993,0.125503,7.058064,6.579433,0,27.62017
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.041975,75.85464,47.26679,7.483805,7.483805,0,-1,0,7.483805,107.4584,0,0,0,8.041975,7.877689,7.483805,0,0,9.866614,20.71902,0.164286,0,0.164286,29.79564,76.39893,0.1254911,8.232185,6.43358,0,28.761
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.321959,73.47099,47.90155,1.007591,1.007591,0,-1,0,1.007591,726.6798,0,0,0,7.321959,1.060622,1.007591,0,0,9.702329,20.86688,6.261337,0,6.261337,35.73567,91.62973,0.1250393,1.10835,5.857567,0,28.18884
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.266644,65.90881,48.49852,5.71506,5.71506,0,-1,0,5.71506,92.15378,0,0,0,5.266644,6.015852,5.71506,0,0,3.440991,26.50209,0,0.7492089,-0.7492089,34.94593,89.60477,0.1250393,6.286566,4.213315,0,31.76873
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.735685,56.36694,47.90155,2.352919,2.352919,0,-1,0,2.352919,116.2677,0,0,0,2.735685,2.476757,2.352919,0,0,4.273446,25.75288,0.2589284,0,0.2589284,35.19157,90.23462,0.1250207,2.588211,2.188548,0,28.48856
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7432424,48.12989,45.95193,2.731019,2.731019,0,-1,0,2.731019,27.21484,0,0,0,0.7432424,2.874757,2.731019,0,0,4.014517,25.98591,0,2.131514,-2.131514,32.94476,84.47357,0.1250207,3.004121,0.594594,0,26.72915
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,44.03255,44.03255,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,6.382867,23.8544,0,6.131311,-6.131311,26.48179,67.90189,0.1250207,6.40722,0,0,23.8544
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.06026,42.06026,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,13.19543,17.72309,0,3.750393,-3.750393,22.52853,57.76534,0.1250207,3.919161,0,0,17.72309
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,40.14844,40.14844,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,17.36254,13.97269,0,7.554533,-7.554533,14.56535,37.34698,0.1250207,7.894487,0,0,13.97269
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.14593,38.14593,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,25.75646,6.418161,0,1.286964,-1.286964,13.20877,33.86858,0.1250207,1.344877,0,0,6.418161
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18642,5.131197,0,0,0,13.20877,33.86858,0.1250207,0,0,0,5.131197
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,35.25929,35.25929,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,27.18642,5.131197,0,0.5744934,-0.5744934,12.6032,32.31584,0.1250207,0.6003456,0,0,5.131197
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.94443,33.94443,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,27.82475,4.556704,0,2.516556,-2.516556,9.95052,25.5141,0.1250207,2.629801,0,0,4.556704
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,32.70515,32.70515,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,30.62092,2.040148,0,1.784473,-1.784473,8.06952,20.69104,0.1250207,1.864774,0,0,2.040148
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.75301,31.75301,1.256231,0.2428908,0,-1,0,0.2428908,0,0,1.013341,1.138964,0,0.2556745,0.2428908,0,0,32.60367,0.2556745,0,0.2556745,-0.2556745,7.800015,20,0.1250207,1.381855,0,0,0.2556745
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.77065,30.77065,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250207,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.94697,29.94697,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255114,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.22153,29.22153,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1258781,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.640373,32.82631,28.45831,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,380.726,0,0,0,1.640373,0,0,8.8,8.36,16.16775,15.048,10.00037,0,10.00037,33.14919,84.99774,0.1261572,0.4739392,1.312298,12,16.68837
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.764716,40.42845,29.9243,2.262744,2.262744,0,0,0,2.262744,166.3783,0,0,0,3.764716,2.381836,2.262744,0,0,6.167381,24.04834,1.38288,0,1.38288,34.4611,88.36163,0.1260584,2.489018,3.011773,0,27.81305
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.001606,51.59386,33.60439,0,0,0,-1,0,0,0,1.217106,0,0,6.001606,0,0,0,0,4.784501,25.29293,4.784501,0,4.784501,39.00008,100,0.1257181,0,4.801285,0,31.29453
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.360342,64.758,37.34492,4.963311,4.963311,0,0,0,4.963311,168.4429,3.135804,0,0,8.360342,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,5.459642,6.688273,0,37.95932
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.281111,68.42048,40.54894,0,0,0,0,0,0,0,8.281111,0,0,8.281111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,0,6.624889,0,37.88009
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.569471,68.81902,43.26933,3.449251,3.449251,0,0,0,3.449251,219.4526,3.93868,0,0,7.569471,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,3.794176,6.055577,0,37.16845
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.760584,77.30972,45.82347,6.835351,6.835351,0,0,0,6.835351,128.1658,1.565477,0,0,8.760584,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,7.518887,7.008467,0,38.35956
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.355644,73.09385,47.47838,4.752522,4.752522,0,-1,0,4.752522,154.7735,2.352989,0,0,7.355644,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,5.227775,5.884515,0,36.95462
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.544543,66.53095,48.12069,3.863961,3.863961,0,-1,0,3.863961,143.4938,1.477216,0,0,5.544543,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,4.250357,4.435635,0,35.14352
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.998889,61.52938,48.71011,2.65178,2.65178,0,-1,0,2.65178,150.8002,1.207542,0,0,3.998889,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1257181,2.916958,3.199111,0,33.59787
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.670441,56.33719,48.07535,5.716175,5.716175,0,-1,0,5.716175,46.71728,0,0,0,2.670441,6.017026,5.716175,0,0,0,29.59898,0,3.346585,-3.346585,35.47247,90.95486,0.1257181,6.287792,2.136353,0,32.26942
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4189608,47.38532,46.16352,8.539607,8.36,0,-1,0,8.36,5.011492,0,0.1796073,1.033568,0.4189608,8.8,8.36,0,0,3.718427,26.25239,0,8.38104,-8.38104,26.63808,68.30263,0.1257181,9.393568,0.3351686,0,26.67135
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,44.20635,44.20635,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.03069,17.87136,0,4.041478,-4.041478,22.37799,57.37933,0.1257181,4.223344,0,0,17.87136
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,42.27185,42.27185,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.52122,13.82988,0,0.7301004,-0.7301004,21.60839,55.40602,0.1257181,0.7629549,0,0,13.82988
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,40.36002,40.36002,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.33245,13.09978,0,0.02395563,-0.02395563,21.58314,55.34127,0.1257181,0.02503363,0,0,13.09978
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,38.36507,38.36507,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.35906,13.07582,0,0.5458194,-0.5458194,21.0078,53.86604,0.1257181,0.5703812,0,0,13.07582
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,36.72528,36.72528,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.96553,12.53,0,1.132454,-1.132454,19.81409,50.80524,0.1257181,1.183415,0,0,12.53
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,35.49355,35.49355,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.22381,11.39755,0,1.02684,-1.02684,18.7317,48.02991,0.1257181,1.073048,0,0,11.39755
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.17113,34.17113,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.36475,10.37071,0,0.0883838,-0.0883838,18.63854,47.79102,0.1257181,0.09236107,0,0,10.37071
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46295,10.28232,0,0,0,18.63854,47.79102,0.1257181,0,0,0,10.28232
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.96459,31.96459,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.46295,10.28232,0,1.91542,-1.91542,16.6195,42.61403,0.1257181,2.001614,0,0,10.28232
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59119,8.366903,0,0,0,16.6195,42.61403,0.1257181,0,0,0,8.366903
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.18122,30.18122,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.59119,8.366903,0,2.30073,-2.30073,14.19432,36.39563,0.1257181,2.404263,0,0,8.366903
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,29.45579,29.45579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.14756,6.066173,0,0,0,14.19432,36.39563,0.1257181,0,0,0,6.066173
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.611977,32.98918,28.69257,1.972477,1.972477,0,0,0,1.972477,81.72346,0,2.220446E-16,0,1.611977,2.076292,1.972477,0,0,26.14756,6.066173,0,0.4643153,-0.4643153,13.70489,35.14068,0.1257181,2.169725,1.289581,0,7.678149
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.694689,40.44576,30.13589,2.659245,2.659245,0,0,0,2.659245,138.9375,0,0,0,3.694689,2.799205,2.659245,0,0,26.66347,5.601857,0.8954837,0,0.8954837,14.55442,37.31896,0.1256546,2.925169,2.955751,0,9.296546
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.676221,54.17295,33.81597,5.928089,5.928089,0,-1,0,5.928089,112.6201,0,0,0,6.676221,6.240093,5.928089,0,0,25.76798,6.407793,0.4361275,0,0.4361275,14.96817,38.37984,0.1256237,6.520897,5.340977,0,13.08401
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.270072,60.75232,37.57162,7.447361,7.447361,11.89472,0,3.345365,7.447361,97.61942,0,0,0,7.270072,0,0,4.447361,4.224994,25.33186,6.800307,11.49506,0,11.49506,25.87334,66.34178,0.1262155,8.192098,5.816057,12,14.07038
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.391399,65.07318,40.7832,7.696439,7.696439,12,0,3.372,7.696439,96.03661,0,0,0,7.391399,0,0,4.303561,4.088383,13.83679,17.14587,11.47978,0,11.47978,36.76402,94.26653,0.1268173,8.466084,5.91312,12,24.53727
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.393574,72.60574,43.48092,6.670702,6.670702,0,0,0,6.670702,125.8274,0,0,0,8.393574,7.021791,6.670702,0,0,2.357009,27.47767,1.371782,0,1.371782,38.06541,97.60342,0.1267205,7.337772,6.714859,0,35.87124
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.738187,77.48182,46.03506,0,0,0,0,0,0,0,7.75296,0,0,8.738187,0,0,0,0,0.9852268,28.71227,0.9852268,0,0.9852268,39.00008,100,0.1266511,0,6.99055,0,37.45046
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.31711,73.14265,47.65218,1.548353,1.548353,0,-1,0,1.548353,472.5739,5.687264,0,0,7.31711,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1266511,1.703188,5.853688,0,36.91609
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.545573,70.68109,48.28694,0,0,0,-1,0,0,0,6.545573,0,0,6.545573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266511,0,5.236459,0,36.14455
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.058954,65.56714,48.88391,1.397066,1.397066,0,-1,0,1.397066,362.1126,3.588358,0,0,5.058954,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1266511,1.536773,4.047163,0,34.65793
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.448271,55.7881,48.2416,1.531102,1.531102,0,-1,0,1.531102,159.9025,0.8365843,0,0,2.448271,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1266511,1.684213,1.958617,0,32.04725
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4296302,47.58429,46.32977,4.215292,4.215292,0,-1,0,4.215292,10.19218,0,8.881784E-16,0,0.4296302,4.437149,4.215292,0,0,0,29.59898,0,4.007518,-4.007518,34.77578,89.1685,0.1266511,4.63682,0.3437042,0,30.02861
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,44.41794,44.41794,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.452798,25.59146,0,0.647193,-0.647193,34.09358,87.41927,0.1266511,0.6763167,0,0,25.59146
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,42.46077,42.46077,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.171902,24.94427,0,8.8,-8.8,24.81757,63.63466,0.1266511,10.10368,0,0,24.94427
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,40.54894,40.54894,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.94968,16.14427,0,0.3636947,-0.3636947,24.4342,62.65167,0.1266511,0.380061,0,0,16.14427
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,38.55399,38.55399,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.35378,15.78057,0,1.359676,-1.359676,23.00097,58.97674,0.1266511,1.420862,0,0,15.78057
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.9142,36.9142,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.86454,14.4209,0,0.9754524,-0.9754524,21.97276,56.34029,0.1266511,1.019348,0,0,14.4209
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,35.68246,35.68246,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.94837,13.44544,0,1.308127,-1.308127,20.59387,52.80469,0.1266511,1.366992,0,0,13.44544
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40185,12.13732,0,0,0,20.59387,52.80469,0.1266511,0,0,0,12.13732
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.09053,33.09053,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.40185,12.13732,0,0.1051823,-0.1051823,20.483,52.5204,0.1266511,0.1099155,0,0,12.13732
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.15351,32.15351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51871,12.03213,0,0,0,20.483,52.5204,0.1266511,0,0,0,12.03213
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.1787,31.1787,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.51871,12.03213,0,1.333187,-1.333187,19.0777,48.91707,0.1266511,1.393181,0,0,12.03213
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,30.37014,30.37014,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.00003,10.69895,0,1.229597,-1.229597,17.78159,45.59372,0.1266511,1.284929,0,0,10.69895
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,29.6447,29.6447,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.36625,9.46935,0,0.8211612,-0.8211612,16.91601,43.37429,0.1266511,0.8581134,0,0,9.46935
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.838644,33.80658,28.88148,0.3828002,0.3828002,0,0,0,0.3828002,480.3142,0,0,0,1.838644,0.4029476,0.3828002,0,0,23.27865,8.648189,1.435696,0,1.435696,18.27803,46.86665,0.1265501,0.4210802,1.470915,0,10.48683
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.702703,43.72106,30.3248,5.655824,5.655824,0,0,0,5.655824,83.14796,0,0,0,4.702703,5.953499,5.655824,0,0,21.84296,9.940315,0,1.250796,-1.250796,16.95957,43.486,0.1265501,6.221407,3.762162,0,14.64302
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.894618,55.19478,34.02756,0.7375557,0.7375557,0,-1,0,0.7375557,934.7928,0,0,0,6.894618,0.7763745,0.7375557,0,0,23.23273,8.689519,6.118243,0,6.118243,22.76385,58.36872,0.1261215,0.8113113,5.515694,0,15.58414
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.055077,64.04858,37.76809,5.512453,5.512453,0,0,0,5.512453,146.1251,0,0,0,8.055077,5.802582,5.512453,0,0,17.11449,14.19594,2.252494,0,2.252494,24.90075,63.84795,0.1259644,6.063698,6.444061,0,22.25101
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.603251,70.33118,40.97211,2.722309,2.722309,0,0,0,2.722309,316.0277,0,0,0,8.603251,2.865588,2.722309,0,0,14.86199,16.22318,5.737662,0,5.737662,30.34398,77.80491,0.1255661,2.994539,6.8826,0,24.82643
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.373465,72.73815,43.65472,6.594216,6.594216,0,0,0,6.594216,126.982,0,0,0,8.373465,6.94128,6.594216,0,0,9.124332,21.38708,1.432184,0,1.432184,31.70267,81.28873,0.125467,7.253638,6.698772,0,29.76054
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.189459,79.88509,46.20131,4.266955,4.266955,0,0,0,4.266955,215.3634,0,0,0,9.189459,4.491532,4.266955,0,0,7.692148,22.67604,4.697927,0,4.697927,36.15951,92.71651,0.1251432,4.693651,7.351567,0,31.8655
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.164982,72.69688,47.81843,5.08336,5.08336,0,-1,0,5.08336,140.9497,0,0,0,7.164982,5.350905,5.08336,0,0,2.994221,26.90418,1.814077,0,1.814077,37.8805,97.12928,0.1250187,5.591696,5.731986,0,34.06916
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.356954,70.12107,48.46074,10.03863,8.36,0,-1,0,8.36,76.04012,0,1.678629,2.682492,6.356954,8.8,8.36,0,0,1.180144,28.53685,0,2.443046,-2.443046,35.3053,90.52622,0.1250187,11.04249,5.085563,0,34.8938
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.891548,61.48357,49.01237,2.346096,2.346096,0,-1,0,2.346096,165.8734,0,0,0,3.891548,2.469574,2.346096,0,0,3.894639,26.0938,1.421974,0,1.421974,36.6543,93.9852,0.1249212,2.580705,3.113239,0,29.98535
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.217699,55.22538,48.4154,4.446017,4.446017,0,-1,0,4.446017,49.88057,0,0,0,2.217699,4.680018,4.446017,0,0,2.472666,27.37358,0,2.462319,-2.462319,34.05879,87.33006,0.1249212,4.890619,1.774159,0,29.59128
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3665157,47.57373,46.50357,0,0,0,-1,0,0,0,0,0,0,0.3665157,0,0,0,0,5.208576,24.91126,0.3665157,0,0.3665157,34.4065,88.22161,0.1248961,0,0.2932126,0,25.27777
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,44.59174,44.59174,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,4.842061,25.24112,0,4.866874,-4.866874,29.27636,75.06744,0.1248961,5.085884,0,0,25.24112
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2497,20.37425,0,0,0,29.27636,75.06744,0.1248961,0,0,0,20.37425
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,40.72274,40.72274,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,10.2497,20.37425,0,3.157055,-3.157055,25.94853,66.53457,0.1248961,3.299122,0,0,20.37425
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,38.72023,38.72023,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,13.75754,17.2172,0,2.153251,-2.153251,23.67881,60.71477,0.1248961,2.250148,0,0,17.2172
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.088,37.088,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,16.15004,15.06394,0,0.2655695,-0.2655695,23.39887,59.99699,0.1248961,0.2775202,0,0,15.06394
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.87138,35.87138,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,16.44512,14.79837,0,2.135647,-2.135647,21.1477,54.22477,0.1248961,2.231751,0,0,14.79837
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,34.55652,34.55652,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,18.81806,12.66273,0,0.8032569,-0.8032569,20.30099,52.05373,0.1248961,0.8394035,0,0,12.66273
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,33.27945,33.27945,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,19.71057,11.85947,0,1.665184,-1.665184,18.54574,47.55307,0.1248961,1.740117,0,0,11.85947
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,32.32731,32.32731,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,21.56077,10.19429,0,0.7726634,-0.7726634,17.73128,45.46473,0.1248961,0.8074332,0,0,10.19429
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,31.34495,31.34495,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,22.41928,9.421622,0,2.115352,-2.115352,15.5015,39.74736,0.1248961,2.210542,0,0,9.421622
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,30.54394,30.54394,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,24.76967,7.306271,0,0.9524146,-0.9524146,14.49757,37.17318,0.1248961,0.9952732,0,0,7.306271
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.81851,29.81851,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,25.82791,6.353856,0,1.162924,-1.162924,13.27174,34.03003,0.1248961,1.215256,0,0,6.353856
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.195261,34.97769,29.05529,4.483357,4.483357,0,0,0,4.483357,48.96467,0,0,0,2.195261,4.719324,4.483357,0,0,27.12005,5.190932,0,2.524063,-2.524063,10.61114,27.208,0.1248961,4.931693,1.756209,0,7.386193
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.345432,45.96836,30.52127,0,0,0,0,0,0,0,0,0,0,5.345432,0,0,0,0,29.92456,2.66687,5.345432,0,5.345432,15.68227,40.21086,0.1245311,0,4.276346,0,8.012301
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.491351,57.56399,34.1938,4.846808,4.846808,0,-1,0,4.846808,154.5625,0,0,0,7.491351,5.101904,4.846808,0,0,24.57913,7.477759,2.389447,0,2.389447,17.94909,46.02322,0.1243687,5.33149,5.993081,0,14.96911
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.27072,65.15178,37.95701,2.072731,2.072731,0,0,0,2.072731,399.0252,0,0,0,8.27072,2.181823,2.072731,0,0,22.18969,9.628261,6.088898,0,6.088898,23.72553,60.83457,0.1239567,2.280005,6.616577,0,17.89898
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.018633,72.41933,41.16858,6.339473,6.339473,0,0,0,6.339473,142.2616,0,0,0,9.018633,6.673129,6.339473,0,0,16.10079,15.10827,2.345504,0,2.345504,25.95067,66.54005,0.1237987,6.97342,7.214907,0,24.1269
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.18509,76.67471,43.82096,5.80775,5.80775,0,0,0,5.80775,158.1523,0,0,0,9.18509,6.11342,5.80775,0,0,13.75528,17.21922,3.07167,0,3.07167,28.86471,74.01193,0.1235924,6.388525,7.348073,0,26.40431
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.294127,75.86064,46.37511,4.115432,4.115432,0,0,0,4.115432,201.5372,0,0,0,8.294127,4.332034,4.115432,0,0,10.68361,19.98372,3.962093,0,3.962093,32.62348,83.64979,0.1233273,4.526975,6.635302,0,28.27785
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.179638,77.41369,47.99223,0.7882832,0.7882832,0,-1,0,0.7882832,1037.652,0.6283454,0,0,8.179638,0.8297718,0.7882832,0,0,6.721521,23.54961,6.721521,0,6.721521,39.00008,100,0.1228802,0.8671115,6.543711,0,31.72925
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.566555,75.3848,48.58165,3.117212,3.117212,0,-1,0,3.117212,242.7347,4.285279,0,0,7.566555,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1228802,3.428933,6.053244,0,37.16553
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.134717,66.1863,49.17862,6.168546,6.168546,0,-1,0,6.168546,83.24033,0,0,0,5.134717,6.493206,6.168546,0,0,0,29.59898,0,1.358488,-1.358488,37.5681,96.32829,0.1228802,6.7854,4.107774,0,34.7337
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.126992,58.35133,48.54387,4.609082,4.609082,0,-1,0,4.609082,67.84413,0,8.881784E-16,0,3.126992,4.851665,4.609082,0,0,1.509432,28.24049,0,1.724674,-1.724674,35.75014,91.66684,0.1228802,5.069991,2.501594,0,31.36748
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6449066,48.56495,46.66982,6.05451,6.05451,0,-1,0,6.05451,10.65167,0,0,0,0.6449066,6.373168,6.05451,0,0,3.425736,26.51582,0,5.728261,-5.728261,29.71202,76.18452,0.1228802,6.659961,0.5159253,0,27.16072
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790471,20.78755,0,0,0,29.71202,76.18452,0.1228802,0,0,0,20.78755
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,42.82349,42.82349,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.790471,20.78755,0,1.828956,-1.828956,27.78413,71.24123,0.1228802,1.911259,0,0,20.78755
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82264,18.9586,0,0,0,27.78413,71.24123,0.1228802,0,0,0,18.9586
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82264,18.9586,0,0,0,27.78413,71.24123,0.1228802,0,0,0,18.9586
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,37.27691,37.27691,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.82264,18.9586,0,0.8964752,-0.8964752,26.83916,68.81824,0.1228802,0.9368166,0,0,18.9586
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.04518,36.04518,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.81873,18.06212,0,0.9878045,-0.9878045,25.79793,66.1484,0.1228802,1.032256,0,0,18.06212
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,34.74544,34.74544,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.91629,17.07432,0,0.5357903,-0.5357903,25.23315,64.70027,0.1228802,0.5599009,0,0,17.07432
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,33.47592,33.47592,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.51161,16.53853,0,1.231652,-1.231652,23.93488,61.37136,0.1228802,1.287076,0,0,16.53853
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,32.51623,32.51623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88011,15.30688,0,0,0,23.93488,61.37136,0.1228802,0,0,0,15.30688
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,31.54142,31.54142,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.88011,15.30688,0,1.365405,-1.365405,22.49562,57.68095,0.1228802,1.426849,0,0,15.30688
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.71019,30.71019,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.39723,13.94147,0,0.5956821,-0.5956821,21.86771,56.07095,0.1228802,0.6224878,0,0,13.94147
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.98475,29.98475,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.0591,13.34579,0,0.3343391,-0.3343391,21.51529,55.16729,0.1228802,0.3493843,0,0,13.34579
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.593526,33.48164,29.22153,3.450382,3.450382,0,0,0,3.450382,46.18404,0,0,0,1.593526,3.631981,3.450382,0,0,18.43059,13.01145,0,2.038455,-2.038455,19.36657,49.65776,0.1228802,3.79542,1.274821,0,14.60498
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.741182,44.26263,30.71019,1.790746,1.790746,0,0,0,1.790746,264.7602,0,0,0,4.741182,1.884995,1.790746,0,0,20.69554,10.97299,2.856186,0,2.856186,22.07618,56.60549,0.1226912,1.96982,3.792945,0,15.71418
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.108539,52.87065,34.40539,4.407824,4.407824,0,-1,0,4.407824,138.584,0,0,0,6.108539,4.639814,4.407824,0,0,17.83935,13.54356,1.468725,0,1.468725,23.46954,60.17818,0.1225942,4.848606,4.886831,0,19.6521
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.22354,61.28613,38.1686,1.645077,1.645077,0,0,0,1.645077,439.1006,0,0,0,7.22354,1.73166,1.645077,0,0,16.37063,14.86541,5.49188,0,5.49188,28.67959,73.53727,0.122233,1.809584,5.778832,0,22.08895
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.387152,69.91541,41.38017,0,0,0,0,0,0,0,0,0,0,8.387152,0,0,0,0,10.87875,19.80811,8.387152,0,8.387152,36.63634,93.93916,0.1216854,0,6.709722,0,28.19526
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.346248,77.73138,44.03255,5.050744,5.050744,0,0,0,5.050744,185.0469,1.538081,0,0,9.346248,5.316573,5.050744,0,0,2.491593,27.35654,2.491593,0,2.491593,39.00008,100,0.1215236,5.555819,7.476998,0,36.70279
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.746315,78.2462,46.5867,4.918327,4.918327,0,0,0,4.918327,177.8311,3.569128,0,0,8.746315,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1215236,5.41016,6.997052,0,38.34529
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.557312,66.62328,48.15848,1.019304,1.019304,0,-1,0,1.019304,545.2065,4.484361,0,0,5.557312,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1215236,1.121235,4.44585,0,35.15629
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.387871,56.13289,48.75545,0.841999,0.841999,0,-1,0,0.841999,283.5955,1.501556,0,0,2.387871,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1215236,0.9261989,1.910297,0,31.98685
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.318135,56.53383,49.35242,3.836966,3.836966,0,-1,0,3.836966,60.41585,0,0,0,2.318135,4.038911,3.836966,0,0,0,29.59898,0,1.720776,-1.720776,37.18622,95.34909,0.1215236,4.220663,1.854508,0,31.91711
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.394489,52.92704,48.71011,6.758594,6.758594,0,-1,0,6.758594,20.63283,0,8.881784E-16,0,1.394489,7.11431,6.758594,0,0,1.911973,27.8782,0,5.71982,-5.71982,31.157,79.88959,0.1215236,7.434453,1.115591,0,29.27269
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.26707,47.62366,46.84362,0.1530497,0.1530497,0,-1,0,0.1530497,174.4989,0,0,0,0.26707,0.161105,0.1530497,0,0,8.267329,22.15838,0.105965,0,0.105965,31.25753,80.14735,0.1215168,0.1683547,0.213656,0,22.42545
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.161365,22.25375,0,0,0,31.25753,80.14735,0.1215168,0,0,0,22.25375
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.01996,43.01996,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.161365,22.25375,0,0.1747815,-0.1747815,31.07329,79.67495,0.1215168,0.1826466,0,0,22.25375
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,41.10057,41.10057,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.355566,22.07897,0,6.691842,-6.691842,24.01947,61.58826,0.1215168,6.992975,0,0,22.07897
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79095,15.38713,0,0,0,24.01947,61.58826,0.1215168,0,0,0,15.38713
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,37.46583,37.46583,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.79095,15.38713,0,0.3668696,-0.3668696,23.63276,60.59669,0.1215168,0.3833787,0,0,15.38713
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,36.25677,36.25677,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.19858,15.02026,0,0.4196034,-0.4196034,23.19046,59.46259,0.1215168,0.4384856,0,0,15.02026
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.96458,34.96458,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.6648,14.60065,0,0.6520115,-0.6520115,22.50318,57.70034,0.1215168,0.681352,0,0,14.60065
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,33.66484,33.66484,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.38926,13.94864,0,0.9282416,-0.9282416,21.52472,55.19149,0.1215168,0.9700125,0,0,13.94864
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42064,13.0204,0,0,0,21.52472,55.19149,0.1215168,0,0,0,13.0204
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.73034,31.73034,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.42064,13.0204,0,0.4254933,-0.4254933,21.07621,54.04147,0.1215168,0.4446405,0,0,13.0204
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.92178,30.92178,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.89341,12.59491,0,0.4862184,-0.4862184,20.56369,52.72732,0.1215168,0.5080982,0,0,12.59491
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.2039,30.2039,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.43365,12.10869,0,0.09781142,-0.09781142,20.46059,52.46295,0.1215168,0.1022129,0,0,12.10869
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6469345,31.13836,29.43312,2.534263,2.534263,0,0,0,2.534263,25.52752,0,4.440892E-16,0,0.6469345,2.667645,2.534263,0,0,19.54233,12.01088,0,2.020711,-2.020711,18.33058,47.00138,0.1215168,2.787689,0.5175476,0,12.65781
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.75239,35.66941,30.92178,4.366013,4.366013,0,0,0,4.366013,40.13707,0,0,0,1.75239,4.595803,4.366013,0,0,21.78757,9.990167,0,2.843414,-2.843414,15.33335,39.31622,0.1215168,4.802615,1.401912,0,11.74256
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.778418,45.52762,34.63964,1.71705,1.71705,0,-1,0,1.71705,220.0529,0,0,0,3.778418,1.807421,1.71705,0,0,24.94692,7.146753,1.970997,0,1.970997,17.20321,44.1107,0.1213892,1.888755,3.022734,0,10.92517
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.690952,55.96549,38.40285,4.431585,4.431585,0,0,0,4.431585,128.418,0,0,0,5.690952,4.664826,4.431585,0,0,22.97592,8.92065,1.026126,0,1.026126,18.17668,46.60677,0.1213228,4.874743,4.552762,0,14.6116
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.949247,56.96938,41.59175,2.21387,2.21387,0,0,0,2.21387,223.5564,0,0,0,4.949247,2.330389,2.21387,0,0,21.94979,9.844163,2.618857,0,2.618857,20.66114,52.97718,0.1211539,2.435257,3.959397,0,14.79341
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.31288,64.98438,44.25169,2.136735,2.136735,0,0,0,2.136735,295.4452,0,0,0,6.31288,2.249195,2.136735,0,0,19.33094,12.20113,4.063685,0,4.063685,24.51629,62.86216,0.1208926,2.350408,5.050304,0,18.51402
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.142899,67.2647,46.7605,2.733851,2.733851,0,0,0,2.733851,224.6976,0,0,0,6.142899,2.877738,2.733851,0,0,15.26725,15.85845,3.26516,0,3.26516,27.6139,70.80472,0.1206835,3.007236,4.914319,0,22.00135
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.118034,65.16199,48.33228,0.1490994,0.1490994,0,-1,0,0.1490994,3432.633,0,0,0,5.118034,0.1569467,0.1490994,0,0,12.00209,18.7971,4.961087,0,4.961087,32.3204,82.87264,0.1203672,0.1640093,4.094427,0,23.91513
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.794793,68.42585,48.9217,3.454252,3.454252,0,-1,0,3.454252,167.7583,0,0,0,5.794793,3.636055,3.454252,0,0,7.041004,23.26208,2.158738,0,2.158738,34.36835,88.12381,0.12023,3.799677,4.635834,0,29.05687
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.048915,55.7889,49.47333,0,0,0,-1,0,0,0,0,0,0,2.048915,0,0,0,0,4.882266,25.20494,2.048915,0,2.048915,36.31213,93.10783,0.1201002,0,1.639132,0,27.25385
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7611722,51.11293,48.83857,5.19468,5.19468,0,-1,0,5.19468,14.65292,0,0,0,0.7611722,5.468084,5.19468,0,0,2.833351,27.04896,0,4.706912,-4.706912,31.35061,80.386,0.1201002,5.714148,0.6089378,0,27.81013
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3055699,47.90398,47.00987,5.138117,5.138117,0,-1,0,5.138117,5.947117,0,8.881784E-16,0,0.3055699,5.408545,5.138117,0,0,8.063253,22.34205,0,5.102975,-5.102975,25.9716,66.5937,0.1201002,5.651929,0.2444559,0,22.64762
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,45.09804,45.09804,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,13.73322,17.23907,0,0.5162048,-0.5162048,25.42747,65.19851,0.1201002,0.5394341,0,0,17.23907
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,43.20888,43.20888,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,14.30679,16.72287,0,3.14207,-3.14207,22.11544,56.70613,0.1201002,3.283463,0,0,16.72287
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,41.27438,41.27438,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,17.79798,13.5808,0,8.8,-8.8,12.83942,32.92153,0.1201002,10.57141,0,0,13.5808
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,39.27187,39.27187,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,27.57575,4.7808,0,1.704853,-1.704853,11.04235,28.31366,0.1201002,1.781572,0,0,4.7808
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,37.63963,37.63963,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,29.47003,3.075947,0,1.624231,-1.624231,9.330258,23.92369,0.1201002,1.697321,0,0,3.075947
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,36.43057,36.43057,1.685078,1.37913,0,-1,0,1.37913,0,0,0.3059475,0.4744553,0,1.451716,1.37913,0,0,31.27474,1.451716,0,1.451716,-1.451716,7.800015,20,0.1201002,1.853586,0,0,1.451716
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.13083,35.13083,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201002,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.83109,33.83109,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201002,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.90162,32.90162,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201002,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.91925,31.91925,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201002,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.09558,31.09558,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205102,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,30.37014,30.37014,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1211184,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.130177,35.36743,29.60692,6.108174,6.108174,12,0,3.372,6.108174,34.8742,0,0,0,2.130177,0,0,5.891826,5.597234,16.16775,15.048,7.727411,0,7.727411,30.99287,79.46873,0.1217894,6.718992,1.704141,12,17.17818
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.162969,46.02037,31.09558,3.956238,3.956238,7.069743,0,2.124645,3.956238,130.502,0,0,0,5.162969,0,0,3.113505,2.957829,8.440342,22.00267,8.120798,0,8.120798,38.69693,99.2227,0.1218697,4.351862,4.130375,12,27.16564
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.65435,55.27697,34.83612,8.125644,8.125644,0,-1,0,8.125644,81.8932,0,1.776357E-15,0.5782082,6.65435,8.553309,8.125644,0,0,0.3195439,29.31139,0,1.898959,-1.898959,36.69526,94.0902,0.1218697,8.938209,5.32348,0,35.96574
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.130165,65.36469,38.59177,2.970343,2.970343,0,0,0,2.970343,273.7114,2.57399,0,0,8.130165,3.126677,2.970343,0,0,2.429498,27.41243,2.429498,0,2.429498,39.00008,100,0.1217164,3.267377,6.504132,0,35.54259
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.042064,68.95151,41.78067,7.35118,7.35118,0,0,0,7.35118,109.3983,0.3039798,0,0,8.042064,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,8.086297,6.43365,0,37.64104
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.347528,78.25629,44.41794,5.358221,5.358221,0,0,0,5.358221,174.4521,3.707296,0,0,9.347528,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,5.894043,7.478023,0,38.94651
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.884331,79.36124,46.92674,1.706735,1.706735,0,0,0,1.706735,520.5454,7.087768,0,0,8.884331,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,1.877409,7.107465,0,38.48331
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.123654,77.86407,48.54387,3.451585,3.451585,0,-1,0,3.451585,235.3601,4.490407,0,0,8.123654,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,3.796744,6.498924,0,37.72263
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.738111,72.44905,49.0955,0,0,0,-1,0,0,0,6.738111,0,0,6.738111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,0,5.390489,0,36.33709
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.03074,66.32712,49.64713,0,0,0,-1,0,0,0,5.03074,0,0,5.03074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,0,4.024592,0,34.62972
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.664806,57.31131,49.01237,0.0533901,0.0533901,0,-1,0,0.0533901,4991.198,2.608606,0,0,2.664806,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,0.05872912,2.131845,0,32.26378
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5108424,48.68602,47.18367,0,0,0,-1,0,0,0,0.5108424,0,0,0.5108424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217164,0,0.4086739,0,30.10982
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,45.27184,45.27184,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1217164,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,43.37512,43.37512,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1217164,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,41.44062,41.44062,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1217164,4.035632,0,0,17.68856
