Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.390153,68.3697,53.59926,0,0,0,-1,0,0,0,4.390153,0,0,4.390153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306488,0,3.512123,0,33.98913
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.143186,59.65598,52.87382,5.361065,5.361065,0,-1,0,5.361065,39.97687,0,0,0,2.143186,5.643226,5.361065,0,0,0,29.59898,0,3.50004,-3.50004,35.31071,90.54011,0.1306488,5.897171,1.714549,0,31.74216
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3716184,52.25457,51.13579,1.535808,1.535808,0,-1,0,1.535808,24.19693,0,2.220446E-16,0,0.3716184,1.61664,1.535808,0,0,3.888934,26.09894,0,1.245022,-1.245022,33.99834,87.17506,0.1306488,1.689389,0.2972947,0,26.47056
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,49.47333,49.47333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.272291,24.85392,0,0,0,33.99834,87.17506,0.1306488,0,0,0,24.85392
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,47.5615,47.5615,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.272291,24.85392,0,7.253803,-7.253803,26.35216,67.56951,0.1306488,7.580225,0,0,24.85392
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,45.48343,45.48343,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.33207,17.60011,0,6.489778,-6.489778,19.51134,50.02897,0.1306488,6.781817,0,0,17.60011
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,43.37512,43.37512,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.54294,11.11034,0,0.2460552,-0.2460552,19.25197,49.36393,0.1306488,0.2571276,0,0,11.11034
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,41.69755,41.69755,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.81633,10.86428,0,1.164356,-1.164356,18.02463,46.21692,0.1306488,1.216752,0,0,10.86428
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,40.48848,40.48848,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.11006,9.699924,0,0.3008265,-0.3008265,17.70753,45.40385,0.1306488,0.3143637,0,0,9.699924
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,39.21141,39.21141,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.44431,9.399098,0,2.581729,-2.581729,14.98615,38.42596,0.1306488,2.697907,0,0,9.399098
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.08547,38.08547,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.3129,6.817369,0,1.583839,-1.583839,13.31664,34.14516,0.1306488,1.655112,0,0,6.817369
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.17112,37.17112,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.07272,5.23353,0,0.8568084,-0.8568084,12.41349,31.82939,0.1306488,0.8953647,0,0,5.23353
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.17364,36.17364,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.02473,4.376722,0,1.115147,-1.115147,11.23802,28.81537,0.1306488,1.165329,0,0,4.376722
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,35.36508,35.36508,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.26378,3.261575,0,1.126154,-1.126154,10.05095,25.77161,0.1306488,1.176831,0,0,3.261575
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.81345,34.81345,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.51506,2.135421,0,1.290218,-1.290218,8.690937,22.28441,0.1306488,1.348278,0,0,2.135421
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.134157,40.16117,34.21647,5.919566,5.919566,12,0,3.372,5.919566,36.0526,0,0,0,2.134157,0,0,6.080434,5.776412,31.94864,0.8452023,7.91057,0,7.91057,16.19556,41.527,0.1311077,6.511522,1.707326,12,2.97936
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.872312,47.10588,35.8336,2.173225,2.173225,10.97323,0,3.112226,2.173225,178.1827,0,0,0,3.872312,0,0,8.8,8.36,24.03807,7.964715,12.23231,0,12.23231,27.80015,71.2823,0.1313416,2.390548,3.09785,12,11.83703
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.147334,55.77926,39.91418,2.152606,2.152606,0,-1,0,2.152606,239.121,0,0,0,5.147334,2.265901,2.152606,0,0,11.80576,18.9738,2.881432,0,2.881432,30.53372,78.29144,0.1312029,2.367867,4.117867,0,24.12113
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.199194,56.90805,43.8663,0.07781794,0.07781794,0,0,0,0.07781794,5396.178,0,0,0,4.199194,0.08191362,0.07781794,0,0,8.924326,21.56709,4.117281,0,4.117281,34.43972,88.30679,0.1310053,0.08559974,3.359356,0,25.76628
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.613412,58.39137,47.05521,1.832395,1.832395,0,0,0,1.832395,197.1961,0,0,0,3.613412,1.928837,1.832395,0,0,4.807045,25.27264,1.684575,0,1.684575,36.03784,92.40454,0.1309246,2.015634,2.890729,0,28.88605
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.106645,59.23848,49.43555,1.578797,1.578797,0,0,0,1.578797,196.7729,0,0,0,3.106645,1.661891,1.578797,0,0,3.122469,26.78876,1.444753,0,1.444753,37.40845,95.91893,0.1308555,1.736677,2.485316,0,29.8954
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.628727,63.47929,51.68743,7.151236,7.151236,0,0,0,7.151236,50.74265,0,8.881784E-16,0,3.628727,7.527617,7.151236,0,0,1.677716,28.08903,0,3.89889,-3.89889,33.29866,85.38102,0.1308555,7.86636,2.902982,0,31.71776
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.841479,62.11028,52.9645,0.9067894,0.9067894,0,-1,0,0.9067894,313.356,0,0,0,2.841479,0.9545151,0.9067894,0,0,6.009816,24.19014,1.886964,0,1.886964,35.08879,89.97109,0.1307654,0.9974683,2.273183,0,27.03162
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.032151,70.54111,53.34233,0,0,0,-1,0,0,0,0.9092988,0,0,5.032151,0,0,0,0,4.122853,25.88841,4.122853,0,4.122853,39.00008,100,0.1305688,0,4.025721,0,30.92056
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.538372,65.38106,53.72772,4.849401,4.849401,0,-1,0,4.849401,72.96513,0,0,0,3.538372,5.104633,4.849401,0,0,0,29.59898,0,1.566261,-1.566261,37.34909,95.76672,0.1305688,5.334342,2.830698,0,33.13735
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.453276,57.58184,53.04762,2.457719,2.457719,0,-1,0,2.457719,59.13108,0,0,0,1.453276,2.587073,2.457719,0,0,1.74029,28.03272,0,1.133797,-1.133797,36.15397,92.70229,0.1305688,2.703491,1.162621,0,29.48599
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2479658,52.04753,51.30204,4.076423,4.076423,0,-1,0,4.076423,6.082925,0,0,0,0.2479658,4.290972,4.076423,0,0,3.000064,26.89892,0,4.043006,-4.043006,31.89227,81.77487,0.1305688,4.484066,0.1983726,0,27.14689
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.492293,22.85592,0,0,0,31.89227,81.77487,0.1305688,0,0,0,22.85592
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,47.73531,47.73531,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.492293,22.85592,0,6.041044,-6.041044,25.52444,65.44717,0.1305688,6.312891,0,0,22.85592
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,45.64967,45.64967,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.20456,16.81487,0,8.130001,-8.130001,16.95467,43.47343,0.1305688,8.495852,0,0,16.81487
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,43.50359,43.50359,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.2379,8.684869,0,1.732763,-1.732763,15.12818,38.79012,0.1305688,1.810738,0,0,8.684869
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,41.82601,41.82601,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.16319,6.952106,0,2.052783,-2.052783,12.96435,33.24187,0.1305688,2.145159,0,0,6.952106
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,40.61695,40.61695,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.44406,4.899322,0,1.054379,-1.054379,11.85294,30.3921,0.1305688,1.101826,0,0,4.899322
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,39.33987,39.33987,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.61559,3.844943,0,1.407236,-1.407236,10.36959,26.58863,0.1305688,1.470561,0,0,3.844943
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,38.21394,38.21394,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.17919,2.437708,0,0.6507241,-0.6507241,9.683661,24.82985,0.1305688,0.6800067,0,0,2.437708
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,37.32225,37.32225,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.90222,1.786983,0,1.317055,-1.317055,8.295363,21.27012,0.1305688,1.376323,0,0,1.786983
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,36.32478,36.32478,1.712121,0.4464315,0,-1,0,0.4464315,0,0,1.26569,1.436902,0,0.4699279,0.4464315,0,0,32.36561,0.4699279,0,0.4699279,-0.4699279,7.800015,20,0.1305688,1.883333,0,0,0.4699279
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,35.51622,35.51622,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309171,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.97969,34.97969,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311647,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.499688,38.54088,34.40539,4.692933,4.692933,11.81645,0,3.325562,4.692933,31.95631,0,0,0,1.499688,0,0,7.123519,6.767343,16.16775,15.048,8.267032,0,8.267032,31.5048,80.78136,0.1316412,5.162226,1.199751,12,16.54769
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.434237,49.09832,36.02251,7.328786,7.328786,0,0,0,7.328786,60.5044,0,0,0,4.434237,7.714511,7.328786,0,0,7.900722,22.48833,0,3.280274,-3.280274,28.04708,71.91545,0.1316412,8.061665,3.54739,0,26.92257
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.179618,56.07708,40.08043,1.258173,1.258173,0,-1,0,1.258173,411.6776,0,0,0,5.179618,1.324393,1.258173,0,0,11.54547,19.20806,3.855225,0,3.855225,31.70447,81.29335,0.1314581,1.383991,4.143695,0,24.38767
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.12379,67.92337,44.03255,7.26453,7.26453,0,0,0,7.26453,98.06263,0,0,0,7.12379,7.646874,7.26453,0,0,7.690245,22.67776,0,0.5230843,-0.5230843,31.15309,79.87956,0.1314581,7.990983,5.699032,0,29.80155
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.140937,71.86509,47.22145,3.710587,3.710587,0,0,0,3.710587,192.4476,0,0,0,7.140937,3.905881,3.710587,0,0,8.27145,22.15467,3.235056,0,3.235056,34.22213,87.74889,0.1313048,4.081645,5.712749,0,29.29561
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.34983,67.44398,49.56401,3.741095,3.741095,0,0,0,3.741095,143.0017,0,0,0,5.34983,3.937995,3.741095,0,0,5.036394,25.06622,1.411835,0,1.411835,35.56152,91.1832,0.131238,4.115204,4.279864,0,30.41605
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.659797,71.26189,51.81589,4.355729,4.355729,0,0,0,4.355729,129.9391,0,0,0,5.659797,4.584978,4.355729,0,0,3.624559,26.33688,1.074819,0,1.074819,36.58118,93.79771,0.1311872,4.791302,4.527838,0,31.99667
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.611675,72.55804,53.09296,2.244019,2.244019,0,-1,0,2.244019,250.0726,0.6998107,0,0,5.611675,2.362125,2.244019,0,0,2.54974,27.30421,2.54974,0,2.54974,39.00008,100,0.1310669,2.468421,4.48934,0,32.91589
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.739294,73.52071,53.47079,2.074993,2.074993,0,-1,0,2.074993,276.5934,3.555091,0,0,5.739294,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1310669,2.282492,4.591435,0,35.33827
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.115304,64.01798,53.85618,5.005594,5.005594,0,-1,0,5.005594,62.23646,0,0,0,3.115304,5.269046,5.005594,0,0,0,29.59898,0,2.153742,-2.153742,36.72984,94.17888,0.1310669,5.506153,2.492244,0,32.71428
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.514292,57.91127,53.17609,0.8543607,0.8543607,0,-1,0,0.8543607,177.2428,0,0,0,1.514292,0.899327,0.8543607,0,0,2.393046,27.44524,0.6149654,0,0.6149654,37.31324,95.67479,0.1310379,0.9397967,1.211434,0,28.95953
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3397755,52.45477,51.4305,9.212516,8.36,0,-1,0,8.36,4.064301,0,0.8525155,1.773767,0.3397755,8.8,8.36,0,0,1.778081,27.9987,0,8.460224,-8.460224,28.39538,72.80853,0.1310379,10.13377,0.2718204,0,28.33848
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,49.7756,49.7756,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.17833,19.53848,0,8.280997,-8.280997,19.66644,50.42668,0.1310379,8.653643,0,0,19.53848
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,47.86377,47.86377,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.37944,11.25748,0,3.153334,-3.153334,16.34254,41.90386,0.1310379,3.295234,0,0,11.25748
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,45.77813,45.77813,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.88314,8.104149,0,2.190343,-2.190343,14.03371,35.98381,0.1310379,2.288908,0,0,8.104149
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,43.65472,43.65472,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.31686,5.913806,0,0.8595196,-0.8595196,13.1277,33.66071,0.1310379,0.898198,0,0,5.913806
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.97714,41.97714,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.27188,5.054286,0,1.030069,-1.030069,12.04191,30.87664,0.1310379,1.076422,0,0,5.054286
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,40.76052,40.76052,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.4164,4.024218,0,0.3940711,-0.3940711,11.62653,29.81154,0.1310379,0.4118043,0,0,4.024218
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,39.46834,39.46834,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.85426,3.630146,0,0.4137788,-0.4137788,11.19036,28.69319,0.1310379,0.4323988,0,0,3.630146
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,38.36507,38.36507,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.31401,3.216367,0,0.5001115,-0.5001115,10.6632,27.34149,0.1310379,0.5226166,0,0,3.216367
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,37.45071,37.45071,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.86969,2.716256,0,0.9567243,-0.9567243,9.654725,24.75566,0.1310379,0.999777,0,0,2.716256
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,36.49102,36.49102,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.93272,1.759532,0,1.071778,-1.071778,8.524972,21.85886,0.1310379,1.120008,0,0,1.759532
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,35.68246,35.68246,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.12358,0.6877537,0,0.3486099,-0.3486099,8.157504,20.91664,0.1310379,0.3642974,0,0,0.6877537
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.1535,35.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.51093,0.3391438,0,0,0,8.157504,20.91664,0.1310379,0,0,0,0.3391438
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7137246,36.52298,34.57919,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,97.25469,0,0,0,0.7137246,0,0,8.8,8.36,32.51093,0.3391438,9.073725,0,9.073725,16.76559,42.98862,0.1312701,0.8072587,0.5709796,12,1.052868
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6538601,37.97035,36.17364,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6538601,0,0,8.8,8.36,23.4372,8.505496,9.01386,0,9.01386,25.31689,64.91499,0.1314299,0,0.5230881,12,9.159356
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6138909,41.96096,40.23156,3.153775,3.153775,0,-1,0,3.153775,19.46527,0,4.440892E-16,0,0.6138909,3.319763,3.153775,0,0,14.42334,16.61797,0,2.705873,-2.705873,22.46465,57.60156,0.1314299,3.469153,0.4911127,0,17.23186
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.417706,51.39863,44.16101,0,0,0,0,0,0,0,0,0,0,2.417706,0,0,0,0,17.42987,13.9121,2.417706,0,2.417706,24.75829,63.48267,0.1313165,0,1.934164,0,16.3298
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7749082,49.64312,47.34991,3.362167,3.362167,0,0,0,3.362167,23.04788,0,8.881784E-16,0,0.7749082,3.539123,3.362167,0,0,15.01216,16.08803,0,2.764215,-2.764215,21.84455,56.01156,0.1313165,3.698383,0.6199266,0,16.86294
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.057516,52.8896,49.69247,7.660284,7.660284,12,0,3.372,7.660284,13.80518,0,0,0,1.057516,0,0,4.339716,4.12273,18.08351,13.32382,5.180246,0,5.180246,26.75897,68.61259,0.1316095,8.426312,0.8460127,12,14.38133
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.102268,61.91605,51.94436,7.684597,7.684597,12,0,3.372,7.684597,40.36996,0,0,0,3.102268,0,0,4.315403,4.099633,12.90326,17.98604,7.201902,0,7.201902,33.59129,86.13134,0.1319982,8.453056,2.481815,12,21.08831
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.668601,72.93053,53.21387,1.720756,1.720756,0,-1,0,1.720756,329.425,0,0,0,5.668601,1.811322,1.720756,0,0,5.701363,24.46775,3.857279,0,3.857279,37.25063,95.51424,0.1318175,1.892832,4.534881,0,30.13635
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.811415,66.22747,53.59926,0,0,0,-1,0,0,0,1.967331,0,0,3.811415,0,0,0,0,1.844084,27.9393,1.844084,0,1.844084,39.00008,100,0.1317313,0,3.049132,0,31.75072
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8083919,56.48821,53.98465,5.109326,5.109326,0,-1,0,5.109326,15.82189,0,8.881784E-16,0,0.8083919,5.378238,5.109326,0,0,0,29.59898,0,4.569846,-4.569846,34.18304,87.64864,0.1317313,5.620259,0.6467136,0,30.40737
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8227152,55.84138,53.30455,3.268749,3.268749,0,-1,0,3.268749,25.16911,0,0,0,0.8227152,3.440789,3.268749,0,0,5.077607,25.02913,0,2.618074,-2.618074,31.42335,80.57252,0.1317313,3.595624,0.6581721,0,25.85185
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3177581,52.51726,51.55896,7.806823,7.806823,0,-1,0,7.806823,4.070261,0,8.881784E-16,0.2275049,0.3177581,8.217708,7.806823,0,0,7.986578,22.41106,0,7.89995,-7.89995,23.09607,59.22057,0.1317313,8.587504,0.2542065,0,22.72882
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,49.85872,49.85872,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.7643,14.51111,0,1.80598,-1.80598,21.1924,54.33937,0.1317313,1.887249,0,0,14.51111
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,47.99223,47.99223,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.77094,12.70513,0,7.637688,-7.637688,13.14157,33.69626,0.1317313,7.981384,0,0,12.70513
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,45.9066,45.9066,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.2566139,0,4.852328,4.609711,0,0,27.25726,5.067441,0,4.852328,-4.852328,8.026765,20.58141,0.1317313,5.070683,0,0,5.067441
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,43.78318,43.78318,0.8925124,0.2043572,0,-1,0,0.2043572,0,0,0.6881552,0.7774064,0,0.2151129,0.2043572,0,0,32.64874,0.2151129,0,0.2151129,-0.2151129,7.800015,20,0.1317313,0.9817636,0,0,0.2151129
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,42.08294,42.08294,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,40.86632,40.86632,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,39.5968,39.5968,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,38.47086,38.47086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,37.57162,37.57162,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,36.61948,36.61948,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317313,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.81092,35.81092,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319219,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,35.31974,35.31974,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321686,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.939162,40.13084,34.73032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.939162,0,0,8.8,8.36,16.16775,15.048,10.29916,0,10.29916,33.43264,85.72456,0.1322632,0,1.55133,12,16.98716
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.374708,46.08417,36.32478,2.611452,2.611452,0,0,0,2.611452,129.2273,0,0,0,3.374708,2.748897,2.611452,0,0,5.868591,24.31725,0.6258118,0,0.6258118,34.02634,87.24686,0.1322341,2.872597,2.699767,0,27.69196
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.220752,53.16652,40.38269,4.739147,4.739147,0,-1,0,4.739147,89.06142,0,0,0,4.220752,4.988576,4.739147,0,0,5.242779,24.88048,0,0.7678243,-0.7678243,33.21698,85.17158,0.1322341,5.213062,3.376601,0,29.10123
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.025806,60.25997,44.28947,5.939433,5.939433,0,0,0,5.939433,84.61761,0,8.881784E-16,0,5.025806,6.252034,5.939433,0,0,6.095917,24.11265,0,1.226229,-1.226229,31.92443,81.85734,0.1322341,6.533376,4.020645,0,29.13846
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.114719,72.06821,47.47838,1.850788,1.850788,0,0,0,1.850788,384.4157,0,0,0,7.114719,1.948198,1.850788,0,0,7.458394,22.88642,5.166522,0,5.166522,36.82582,94.42499,0.1319945,2.035867,5.691776,0,30.00114
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.664639,77.37417,49.81338,1.094885,1.094885,0,0,0,1.094885,700.0405,4.220256,0,0,7.664639,1.152511,1.094885,0,0,2.291872,27.53629,2.291872,0,2.291872,39.00008,100,0.1318885,1.204373,6.131711,0,35.20093
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.708246,75.93365,52.07281,4.075206,4.075206,0,0,0,4.075206,164.6112,2.418555,0,0,6.708246,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1318885,4.482727,5.366597,0,36.30722
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.655326,69.08607,53.34233,2.412818,2.412818,0,-1,0,2.412818,192.9414,2.115517,0,0,4.655326,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1318885,2.6541,3.724261,0,34.2543
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.086803,71.19669,53.72772,1.083327,1.083327,0,-1,0,1.083327,469.554,3.94646,0,0,5.086803,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1318885,1.191659,4.069443,0,34.68578
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.527102,69.46527,54.11311,1.498942,1.498942,0,-1,0,1.498942,302.0198,2.949268,0,0,4.527102,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1318885,1.648836,3.621681,0,34.12608
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.063438,56.73187,53.43301,9.207461,8.36,0,-1,0,8.36,12.72055,0,0.847461,1.768207,1.063438,8.8,8.36,0,0,0,29.59898,0,7.736562,-7.736562,30.84503,79.08965,0.1318885,10.12821,0.8507503,0,30.66242
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3185573,52.64897,51.68743,3.557585,3.557585,0,-1,0,3.557585,8.954312,0,0,0,0.3185573,3.744827,3.557585,0,0,8.59618,21.86242,0,3.426269,-3.426269,27.23342,69.82915,0.1318885,3.913344,0.2548458,0,22.18097
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,50.03252,50.03252,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.40315,18.43615,0,7.027948,-7.027948,19.82531,50.83403,0.1318885,7.344205,0,0,18.43615
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,48.12069,48.12069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21198,11.4082,0,0,0,19.82531,50.83403,0.1318885,0,0,0,11.4082
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,46.03506,46.03506,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.21198,11.4082,0,4.613438,-4.613438,14.96232,38.36485,0.1318885,4.821043,0,0,11.4082
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,43.91164,43.91164,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.33802,6.794761,0,2.015083,-2.015083,12.83824,32.9185,0.1318885,2.105761,0,0,6.794761
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,42.22651,42.22651,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.577,4.779678,0,0.1109088,-0.1109088,12.72133,32.61873,0.1318885,0.1158997,0,0,4.779678
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.01745,41.01745,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.70023,4.668769,0,2.184489,-2.184489,10.41868,26.7145,0.1318885,2.282791,0,0,4.668769
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,39.74038,39.74038,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.12744,2.48428,0,0.4592989,-0.4592989,9.934533,25.47311,0.1318885,0.4799673,0,0,2.48428
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,38.61444,38.61444,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.63777,2.024981,0,1.303195,-1.303195,8.560845,21.95084,0.1318885,1.361839,0,0,2.024981
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,37.74542,37.74542,2.347204,0.6856973,0,-1,0,0.6856973,0,0,1.661507,1.896227,0,0.7217866,0.6856973,0,0,32.08577,0.7217866,0,0.7217866,-0.7217866,7.800015,20,0.1318885,2.581924,0,0,0.7217866
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,36.78573,36.78573,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318885,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.98473,35.98473,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321801,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,35.49355,35.49355,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324497,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.318109,41.42775,34.91924,3.295317,3.295317,11.5642,0,3.261743,3.295317,70.34554,0,0,0,2.318109,0,0,8.268886,7.855441,16.16775,15.048,10.17355,0,10.17355,33.31348,85.419,0.1328176,3.624849,1.854487,12,17.36611
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.670975,44.14272,36.51369,0,0,0,0,0,0,0,0,0,0,2.670975,0,0,0,0,5.994203,24.2042,2.670975,0,2.670975,35.84739,91.91619,0.1326946,0,2.13678,0,26.87517
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.247821,47.11541,40.57161,0,0,0,-1,0,0,0,0,0,0,2.247821,0,0,0,0,3.323228,26.60807,2.247821,0,2.247821,37.97986,97.38406,0.1325912,0,1.798257,0,28.85589
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.093044,68.31868,44.46328,4.856098,4.856098,0,0,0,4.856098,146.0647,0.9059553,0,0,7.093044,5.111681,4.856098,0,0,1.075407,28.63111,1.075407,0,1.075407,39.00008,100,0.1325419,5.341707,5.674435,0,35.72416
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.130766,72.29289,47.60684,3.609234,3.609234,0,0,0,3.609234,197.5701,3.331572,0,0,7.130766,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1325419,3.970157,5.704613,0,36.72974
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.971728,78.95395,49.94184,5.935004,5.935004,0,0,0,5.935004,134.3171,1.724355,0,0,7.971728,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1325419,6.528505,6.377383,0,37.57071
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.408166,70.65523,52.15594,3.310976,3.310976,0,0,0,3.310976,163.3405,1.922928,0,0,5.408166,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1325419,3.642074,4.326533,0,35.00714
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.808702,62.49772,53.43301,6.723809,6.723809,0,-1,0,6.723809,41.77248,0,0,0,2.808702,7.077694,6.723809,0,0,0,29.59898,0,4.268992,-4.268992,34.50016,88.46178,0.1325419,7.39619,2.246962,0,32.40768
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.503752,58.53305,53.81084,3.38913,3.38913,0,-1,0,3.38913,44.36987,0,0,0,1.503752,3.567505,3.38913,0,0,4.743324,25.32999,0,2.063753,-2.063753,32.32478,82.88388,0.1325419,3.728043,1.203002,0,26.83374
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.741668,66.62885,54.19623,6.198249,6.198249,0,-1,0,6.198249,60.36654,0,0,0,3.741668,6.524473,6.198249,0,0,7.036383,23.26623,0,2.782804,-2.782804,29.39145,75.36253,0.1325419,6.818074,2.993335,0,27.0079
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.816755,59.24928,53.51614,1.659824,1.659824,0,-1,0,1.659824,109.4547,0,0,0,1.816755,1.747183,1.659824,0,0,10.12839,20.48343,0.06957219,0,0.06957219,29.45745,75.53177,0.1325387,1.825806,1.453404,0,22.30018
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3223506,52.78979,51.81589,10.42647,8.36,0,-1,0,8.36,3.855868,0,2.066467,3.109114,0.3223506,8.8,8.36,0,0,10.05882,20.54604,0,8.47765,-8.47765,20.52122,52.61841,0.1325387,11.46911,0.2578804,0,20.86839
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,50.16098,50.16098,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.47843,12.06839,0,8.8,-8.8,11.24521,28.8338,0.1325387,10.55759,0,0,12.06839
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,48.28694,48.28694,5.914,3.104975,0,-1,0,3.104975,0,0,2.809025,3.400425,0,3.268395,3.104975,0,0,29.2562,3.268395,0,3.268395,-3.268395,7.800015,20,0.1325387,6.5054,0,0,3.268395
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,46.20131,46.20131,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,44.07789,44.07789,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,42.40031,42.40031,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,41.19125,41.19125,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.91418,39.91418,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,38.81091,38.81091,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,37.91923,37.91923,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,36.95953,36.95953,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325387,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.17364,36.17364,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328378,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,35.70513,35.70513,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331491,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.058177,40.89008,35.13083,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,745.0154,0,0,0,2.058177,0,0,8.8,8.36,16.16775,15.048,10.41818,0,10.41818,33.54555,86.01406,0.1332592,0.3038856,1.646542,12,17.10618
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.268272,49.33076,36.72528,6.87883,6.87883,0,0,0,6.87883,62.04939,0,8.881784E-16,0,4.268272,7.240874,6.87883,0,0,5.749576,24.42436,0,2.972601,-2.972601,30.41215,77.97973,0.1332592,7.566713,3.414618,0,28.69263
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.575064,61.89128,40.76052,0.3627531,0.3627531,0,-1,0,0.3627531,1812.545,0,0,0,6.575064,0.3818454,0.3627531,0,0,9.052466,21.45176,6.193219,0,6.193219,36.28756,93.04483,0.1329766,0.3990284,5.260051,0,28.02682
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.982538,72.20962,44.59174,2.417177,2.417177,0,0,0,2.417177,330.2421,2.578892,0,0,7.982538,2.544397,2.417177,0,0,2.859248,27.02566,2.859248,0,2.859248,39.00008,100,0.1328465,2.658895,6.38603,0,35.00819
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.940374,75.99091,47.73531,4.913921,4.913921,0,0,0,4.913921,161.5894,2.767825,0,0,7.940374,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,5.405313,6.3523,0,37.53935
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.962679,79.07674,50.07031,0.2352864,0.2352864,0,0,0,0.2352864,3384.249,7.715009,0,0,7.962679,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,0.2588151,6.370143,0,37.56166
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.860446,81.44688,52.2844,2.205743,2.205743,0,0,0,2.205743,356.3628,5.538612,0,0,7.860446,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,2.426317,6.288357,0,37.45942
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.794443,78.13482,53.56147,1.111464,1.111464,0,-1,0,1.111464,611.3057,5.62448,0,0,6.794443,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,1.22261,5.435554,0,36.39342
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.159745,75.83251,53.93931,0.2891325,0.2891325,0,-1,0,0.2891325,2130.423,5.855395,0,0,6.159745,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,0.3180457,4.927796,0,35.75872
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.840089,70.91183,54.3247,0.3070042,0.3070042,0,-1,0,0.3070042,1576.555,4.516927,0,0,4.840089,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,0.3377046,3.872071,0,34.43907
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.693795,62.3282,53.6446,0.5801737,0.5801737,0,-1,0,0.5801737,464.3085,2.083086,0,0,2.693795,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1328465,0.638191,2.155036,0,32.29277
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3299631,52.89662,51.89901,3.010998,3.010998,0,-1,0,3.010998,10.95859,0,0,0,0.3299631,3.169472,3.010998,0,0,0,29.59898,0,2.839509,-2.839509,36.00697,92.32539,0.1328465,3.312098,0.2639705,0,29.92894
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,50.28189,50.28189,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.15501,26.75947,0,8.099957,-8.099957,27.46887,70.43285,0.1328465,8.464455,0,0,26.75947
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,48.4154,48.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15496,18.65951,0,0,0,27.46887,70.43285,0.1328465,0,0,0,18.65951
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,46.32977,46.32977,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.15496,18.65951,0,8.8,-8.8,18.19285,46.64825,0.1328465,15.27035,0,0,18.65951
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,44.20635,44.20635,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.93274,9.859512,0,0.363855,-0.363855,17.80932,45.66483,0.1328465,0.3802285,0,0,9.859512
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,42.55145,42.55145,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.33702,9.495658,0,0.4411592,-0.4411592,17.3443,44.47246,0.1328465,0.4610113,0,0,9.495658
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,41.33483,41.33483,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.8272,9.054499,0,2.228829,-2.228829,14.9949,38.44839,0.1328465,2.329127,0,0,9.054499
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.06531,40.06531,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.30368,6.825669,0,0.5209101,-0.5209101,14.44582,37.04048,0.1328465,0.5443511,0,0,6.825669
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.97716,38.97716,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.88247,6.304759,0,1.738131,-1.738131,12.61366,32.34266,0.1328465,1.816347,0,0,6.304759
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.08547,38.08547,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.81372,4.566628,0,1.827672,-1.827672,10.68713,27.40284,0.1328465,1.909917,0,0,4.566628
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.12578,37.12578,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.84447,2.738956,0,1.790807,-1.790807,8.799453,22.56265,0.1328465,1.871393,0,0,2.738956
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,36.33989,36.33989,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83425,0.9481495,8.36,0,8.36,16.73045,42.89849,0.1331536,1.488488,0,12,0.9481495
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.87138,35.87138,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47425,8.47215,8.36,0,8.36,24.66144,63.23433,0.1333883,0.67593,0,12,8.47215
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.190861,41.47272,35.31974,1.127314,1.127314,9.927314,0,2.84761,1.127314,194.3435,1.776357E-15,0,0,2.190861,0,0,8.8,8.36,15.11425,15.99615,10.55086,0,10.55086,34.67086,88.89948,0.1335713,1.240045,1.752689,12,18.18701
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.900039,48.35966,36.9142,2.478778,2.478778,0,0,0,2.478778,157.3372,0,0,0,3.900039,2.60924,2.478778,0,0,4.563393,25.49192,1.290799,0,1.290799,35.89542,92.03936,0.1335129,2.726655,3.120031,0,29.39196
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.126446,56.84961,40.93433,6.773167,6.773167,0,-1,0,6.773167,75.68757,0,0,0,5.126446,7.12965,6.773167,0,0,3.272593,26.65364,0,2.003204,-2.003204,33.78386,86.62511,0.1335129,7.450484,4.101157,0,31.78009
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.219198,65.21656,44.75799,6.655176,6.655176,0,0,0,6.655176,93.44904,0,0,0,6.219198,7.005448,6.655176,0,0,5.498375,24.65044,0,0.7862508,-0.7862508,32.95508,84.50004,0.1335129,7.320693,4.975358,0,30.86964
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.592047,74.59985,47.86377,10.70796,10.70796,9.5489,0,2.751872,10.70796,70.90099,0,0,0,7.592047,1.22006,1.159057,0,0,6.371987,23.86419,6.371987,0,6.371987,39.00008,100,0.1338006,11.77875,6.073637,12,31.45624
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.8363,78.65229,50.19877,0.04126022,0.04126022,0,0,0,0.04126022,18992.38,7.792869,0,0,7.8363,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,0.04538625,6.269041,0,37.43528
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.01017,77.6786,52.41286,0.9755363,0.9755363,0,0,0,0.9755363,718.5965,5.983289,0,0,7.01017,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,1.07309,5.608136,0,36.60915
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.543986,72.97143,53.68238,2.752191,2.752191,0,-1,0,2.752191,201.439,2.646943,0,0,5.543986,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,3.02741,4.435189,0,35.14296
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.525491,73.34577,54.06777,4.727178,4.727178,0,-1,0,4.727178,116.8877,0.5495141,0,0,5.525491,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,5.199895,4.420393,0,35.12447
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.122325,68.31727,54.45316,3.220622,3.220622,0,-1,0,3.220622,127.9978,0.7321974,0,0,4.122325,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,3.542684,3.29786,0,33.7213
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.196959,60.73175,53.72772,0.2762077,0.2762077,0,-1,0,0.2762077,795.401,1.906214,0,0,2.196959,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1338006,0.3038285,1.757567,0,31.79594
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3026413,52.94276,52.02748,5.066692,5.066692,0,-1,0,5.066692,5.973154,0,8.881784E-16,0,0.3026413,5.33336,5.066692,0,0,0,29.59898,0,5.030718,-5.030718,33.69724,86.40299,0.1338006,5.573361,0.242113,0,29.90162
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,50.41035,50.41035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.589687,24.56826,0,0,0,33.69724,86.40299,0.1338006,0,0,0,24.56826
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,48.49852,48.49852,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.589687,24.56826,0,7.341393,-7.341393,25.95873,66.56071,0.1338006,7.671755,0,0,24.56826
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,46.45823,46.45823,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.74679,17.22687,0,8.108595,-8.108595,17.41152,44.64483,0.1338006,8.473481,0,0,17.22687
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,44.33482,44.33482,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.75634,9.118272,0,1.059328,-1.059328,16.29489,41.78168,0.1338006,1.106998,0,0,9.118272
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,42.67236,42.67236,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.93337,8.058944,0,1.971878,-1.971878,14.21635,36.4521,0.1338006,2.060613,0,0,8.058944
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12435,6.087066,0,0,0,14.21635,36.4521,0.1338006,0,0,0,6.087066
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,40.20889,40.20889,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.12435,6.087066,0,1.187115,-1.187115,12.96502,33.24356,0.1338006,1.240536,0,0,6.087066
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44336,4.899951,0,0,0,12.96502,33.24356,0.1338006,0,0,0,4.899951
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,38.21394,38.21394,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.44336,4.899951,0,0.2690337,-0.2690337,12.68143,32.51642,0.1338006,0.2811403,0,0,4.899951
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,37.27691,37.27691,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.74229,4.630917,0,0.3547938,-0.3547938,12.30744,31.55749,0.1338006,0.3707595,0,0,4.630917
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,36.49102,36.49102,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.13651,4.276123,0,0.3572066,-0.3572066,11.93092,30.59203,0.1338006,0.3732809,0,0,4.276123
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.02251,36.02251,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.5334,3.918916,0,0.6803133,-0.6803133,11.2138,28.75328,0.1338006,0.7109274,0,0,3.918916
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.126691,41.46605,35.49355,0,0,0,0,0,0,0,0,0,0,2.126691,0,0,0,0,29.28931,3.238603,2.126691,0,2.126691,13.23136,33.92649,0.1337044,0,1.701353,0,5.365294
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.58244,50.72242,37.06533,3.404568,3.404568,0,0,0,3.404568,134.5968,0,0,0,4.58244,3.583755,3.404568,0,0,27.16261,5.152625,0.998684,0,0.998684,14.17879,36.35581,0.1336593,3.745025,3.665952,0,9.735065
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.674197,58.95557,41.08546,1.80981,1.80981,0,-1,0,1.80981,313.5245,0,0,0,5.674197,1.905063,1.80981,0,0,26.16393,6.051441,3.769134,0,3.769134,17.75451,45.52429,0.1334894,1.990791,4.539358,0,11.72564
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.15865,73.35282,44.88645,3.661527,3.661527,0,0,0,3.661527,222.821,0,0,0,8.15865,3.854239,3.661527,0,0,22.3948,9.443662,4.304411,0,4.304411,21.83803,55.99484,0.1332959,4.02768,6.52692,0,17.60231
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.398776,78.4383,47.99223,5.20333,5.20333,0,0,0,5.20333,161.4115,0,0,0,8.398776,5.47719,5.20333,0,0,18.09039,13.31763,2.921586,0,2.921586,24.60969,63.10165,0.1331649,5.723663,6.71902,0,21.71641
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.066203,79.89629,50.32723,3.164259,3.164259,0,0,0,3.164259,254.916,0,0,0,8.066203,3.330799,3.164259,0,0,15.1688,15.94706,4.735404,0,4.735404,29.10209,74.6206,0.1329531,3.480685,6.452962,0,24.01326
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.262223,78.97568,52.54133,5.609799,5.609799,0,0,0,5.609799,129.456,0,0,0,7.262223,5.905052,5.609799,0,0,10.4334,20.20892,1.357172,0,1.357172,30.38962,77.92194,0.1328925,6.170779,5.809779,0,27.47115
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.043399,75.18676,53.81084,6.880911,6.880911,0,-1,0,6.880911,87.82847,0,0,0,6.043399,7.243064,6.880911,0,0,9.076223,21.43038,0,1.199665,-1.199665,29.12506,74.67949,0.1328925,7.569002,4.834719,0,27.47378
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.726009,74.26536,54.15089,0,0,0,-1,0,0,0,0,0,0,5.726009,0,0,0,0,10.40918,20.23071,5.726009,0,5.726009,34.55723,88.6081,0.1326375,0,4.580807,0,25.95672
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.770965,67.10929,54.53628,2.125053,2.125053,0,-1,0,2.125053,177.4528,0,0,0,3.770965,2.236898,2.125053,0,0,4.683176,25.38412,1.534067,0,1.534067,36.01257,92.33974,0.1325694,2.337559,3.016772,0,29.15508
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.205926,60.84917,53.81084,7.296609,7.296609,0,-1,0,7.296609,30.23221,0,8.881784E-16,0,2.205926,7.680641,7.296609,0,0,3.149108,26.76478,0,5.474715,-5.474715,30.24171,77.5427,0.1325694,8.02627,1.764741,0,28.97071
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3018479,53.02397,52.1106,6.147295,6.147295,0,-1,0,6.147295,4.910255,0,8.881784E-16,0,0.3018479,6.470837,6.147295,0,0,9.232125,21.29007,0,6.168989,-6.168989,23.73903,60.86918,0.1325694,6.762025,0.2414783,0,21.59191
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,50.49348,50.49348,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,16.08656,15.12108,0,8.8,-8.8,14.46301,37.08458,0.1325694,11.53973,0,0,15.12108
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,48.67233,48.67233,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,25.86434,6.321076,0,3.916059,-3.916059,10.33513,26.50027,0.1325694,4.092282,0,0,6.321076
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21551,2.405017,0,0,0,10.33513,26.50027,0.1325694,0,0,0,2.405017
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,44.50106,44.50106,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,30.21551,2.405017,0,0.1674962,-0.1674962,10.15857,26.04756,0.1325694,0.1750336,0,0,2.405017
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,42.80082,42.80082,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,30.40162,2.237521,0,1.465212,-1.465212,8.6141,22.08739,0.1325694,1.531147,0,0,2.237521
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,41.61443,41.61443,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,32.02963,0.7723083,0,0.4205115,-0.4205115,8.170842,20.95083,0.1325694,0.4394346,0,0,0.7723083
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,40.36002,40.36002,1.382385,0.3342069,0,-1,0,0.3342069,0,0,1.048178,1.186417,0,0.3517967,0.3342069,0,0,32.49687,0.3517967,0,0.3517967,-0.3517967,7.800015,20,0.1325694,1.520623,0,0,0.3517967
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,39.25675,39.25675,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325694,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,38.38018,38.38018,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325694,2.92721,0,0,0
