Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.45071,37.45071,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325694,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325694,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05432557,36.36679,36.21898,0,0,0,0,0,0,0,0,0,0,0.05432557,0,0,0,0,32.88775,0,0.05432557,0,0.05432557,7.851553,20.13215,0.1325669,0,0.04346045,0,0.05432557
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.188113,41.842,35.68246,0,0,0,0,0,0,0,0,0,0,2.188113,0,0,0,0,32.83343,0.04889301,2.188113,0,2.188113,9.92738,25.45477,0.1324699,0,1.75049,0,2.237006
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.368585,50.20742,37.23158,2.184175,2.184175,0,0,0,2.184175,200.0107,0,0,0,4.368585,2.299132,2.184175,0,0,30.64532,2.018194,2.069453,0,2.069453,11.89064,30.48875,0.1323782,2.402593,3.494868,0,6.386779
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.59589,62.54626,41.25171,2.821544,2.821544,0,-1,0,2.821544,233.7688,0,0,0,6.59589,2.970046,2.821544,0,0,28.57586,3.880702,3.625844,0,3.625844,15.33041,39.30867,0.1322178,3.103698,5.276712,0,10.47659
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.339687,70.00215,45.01491,3.937465,3.937465,0,0,0,3.937465,186.4064,0,0,0,7.339687,4.1447,3.937465,0,0,24.95002,7.143961,3.194987,0,3.194987,18.36144,47.08053,0.1320769,4.331212,5.87175,0,14.48365
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.949187,72.19937,48.15848,4.008215,4.008215,0,0,0,4.008215,173.3736,0,0,0,6.949187,4.219174,4.008215,0,0,21.75503,10.01945,2.730013,0,2.730013,20.95136,53.72133,0.1319567,4.409037,5.55935,0,16.96864
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.098914,80.21847,50.4557,0,0,0,0,0,0,0,0,0,0,8.098914,0,0,0,0,19.02502,12.47646,8.098914,0,8.098914,28.63466,73.42207,0.1316013,0,6.479131,0,20.57538
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.862865,81.94761,52.66224,6.344926,6.344926,0,0,0,6.344926,123.9237,0,0,0,7.862865,6.67887,6.344926,0,0,10.9261,19.76548,1.183996,0,1.183996,29.7579,76.30216,0.1315496,6.979419,6.290292,0,27.62835
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.360063,76.69116,53.93931,3.550253,3.550253,0,-1,0,3.550253,179.144,0,0,0,6.360063,3.737108,3.550253,0,0,9.742108,20.83108,2.622955,0,2.622955,32.24626,82.68254,0.131435,3.905278,5.08805,0,27.19114
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.004483,71.50438,54.27936,3.411141,3.411141,0,-1,0,3.411141,146.7099,0,0,0,5.004483,3.590675,3.411141,0,0,7.119153,23.19174,1.413809,0,1.413809,33.58751,86.12166,0.1313733,3.752255,4.003587,0,28.19622
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.144901,68.63691,54.66475,3.169594,3.169594,0,-1,0,3.169594,130.7707,0,0,0,4.144901,3.336415,3.169594,0,0,5.705345,24.46417,0.8084858,0,0.8084858,34.35451,88.08831,0.131338,3.486554,3.315921,0,28.60907
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.035369,60.46142,53.98465,0,0,0,-1,0,0,0,0,0,0,2.035369,0,0,0,0,4.896859,25.1918,2.035369,0,2.035369,36.28543,93.03938,0.1312494,0,1.628295,0,27.22717
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2925679,53.12495,52.23906,0,0,0,-1,0,0,0,0,0,0,0.2925679,0,0,0,0,2.86149,27.02364,0.2925679,0,0.2925679,36.56298,93.75105,0.1312367,0,0.2340543,0,27.3162
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,50.66728,50.66728,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,2.568922,27.28695,0,2.50488,-2.50488,33.92261,86.98087,0.1312367,2.6176,0,0,27.28695
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,48.79324,48.79324,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,5.352123,24.78207,0,8.8,-8.8,24.64659,63.19627,0.1312367,17.36889,0,0,24.78207
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,46.71516,46.71516,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,15.1299,15.98207,0,5.704854,-5.704854,18.63315,47.77721,0.1312367,5.961572,0,0,15.98207
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,44.62952,44.62952,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,21.46863,10.27721,0,2.558541,-2.558541,15.93621,40.862,0.1312367,2.673676,0,0,10.27721
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.95195,42.95195,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,24.31145,7.718673,0,0.9838168,-0.9838168,14.89918,38.20294,0.1312367,1.028089,0,0,7.718673
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,41.76556,41.76556,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,25.40458,6.734856,0,1.730574,-1.730574,13.07499,33.52555,0.1312367,1.80845,0,0,6.734856
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,40.51115,40.51115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32744,5.004282,0,0,0,13.07499,33.52555,0.1312367,0,0,0,5.004282
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,39.40033,39.40033,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,27.32744,5.004282,0,0.9171909,-0.9171909,12.10819,31.04657,0.1312367,0.9584645,0,0,5.004282
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,38.53131,38.53131,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,28.34654,4.087091,0,1.559064,-1.559064,10.46479,26.83274,0.1312367,1.629222,0,0,4.087091
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,37.59429,37.59429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07883,2.528027,0,0,0,10.46479,26.83274,0.1312367,0,0,0,2.528027
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,36.8084,36.8084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.07883,2.528027,0,0,0,10.46479,26.83274,0.1312367,0,0,0,2.528027
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.0254033,36.45438,36.38523,0,0,0,0,0,0,0,0,0,0,0.0254033,0,0,0,0,30.07883,2.528027,0.0254033,0,0.0254033,10.48889,26.89454,0.1312356,0,0.02032264,0,2.55343
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.645774,43.37665,35.85626,2.598701,2.598701,0,0,0,2.598701,101.8114,0,0,0,2.645774,2.735475,2.598701,0,0,30.05343,2.55089,0,0.08970056,-0.08970056,10.39434,26.65209,0.1312356,2.858571,2.116619,0,5.196664
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.516795,50.9057,37.42804,4.097478,4.097478,11.77982,0,3.316295,4.097478,110.2335,0,0,0,4.516795,0,0,7.682345,7.298228,30.1531,2.46119,11.81502,0,11.81502,21.60305,55.39233,0.1315386,4.507226,3.613436,12,6.977984
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.65231,62.93842,41.40284,4.685651,4.685651,0,-1,0,4.685651,141.9719,0,0,0,6.65231,4.932264,4.685651,0,0,18.33808,13.09471,1.720046,0,1.720046,23.23483,59.57637,0.1314639,5.154216,5.321848,0,19.74702
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.426037,66.47154,45.14338,2.149368,2.149368,0,0,0,2.149368,298.9733,0,0,0,6.426037,2.262493,2.149368,0,0,16.61803,14.64275,4.163545,0,4.163545,27.18472,69.70426,0.1312835,2.364305,5.14083,0,21.06879
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.438811,74.39882,48.2416,2.521783,2.521783,0,0,0,2.521783,294.9823,0,0,0,7.438811,2.654508,2.521783,0,0,12.45449,18.38994,4.784304,0,4.784304,31.72351,81.34216,0.1310768,2.773961,5.951049,0,25.82875
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.224247,80.92854,50.53882,3.762187,3.762187,0,0,0,3.762187,218.6028,0,0,0,8.224247,3.960197,3.762187,0,0,7.670182,22.69581,4.26405,0,4.26405,35.76874,91.71453,0.1308931,4.138406,6.579398,0,30.92006
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.811892,81.81937,52.75291,3.10178,3.10178,0,0,0,3.10178,251.8519,1.140728,0,0,7.811892,3.265032,3.10178,0,0,3.406132,26.53346,3.406132,0,3.406132,39.00008,100,0.1307467,3.411958,6.249514,0,34.34535
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.927652,79.30211,54.02243,0.4511513,0.4511513,0,-1,0,0.4511513,1535.55,6.452756,0,0,6.927652,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1307467,0.4962664,5.542122,0,36.52663
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.649023,74.1963,54.36248,4.218459,4.218459,0,-1,0,4.218459,133.912,1.208539,0,0,5.649023,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1307467,4.640305,4.519218,0,35.248
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.404685,69.71159,54.74787,1.36339,1.36339,0,-1,0,1.36339,323.0686,2.969538,0,0,4.404685,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1307467,1.499729,3.523748,0,34.00366
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.273014,61.29734,54.02243,0,0,0,-1,0,0,0,2.273014,0,0,2.273014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307467,0,1.818411,0,31.87199
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2899177,53.20049,52.32219,3.250533,3.250533,0,-1,0,3.250533,8.919083,0,0,0,0.2899177,3.421614,3.250533,0,0,0,29.59898,0,3.131696,-3.131696,35.69898,91.53567,0.1307467,3.575586,0.2319342,0,29.8889
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,50.7504,50.7504,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.479662,26.46728,0,0.6740622,-0.6740622,34.98846,89.71381,0.1307467,0.704395,0,0,26.46728
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,48.88391,48.88391,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.22862,25.79322,0,1.686802,-1.686802,33.21041,85.15473,0.1307467,1.762708,0,0,25.79322
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,46.84362,46.84362,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.102844,24.10642,0,2.777332,-2.777332,30.28285,77.64817,0.1307467,2.902312,0,0,24.10642
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,44.7202,44.7202,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.188769,21.32909,0,0.6487763,-0.6487763,29.59898,75.89466,0.1307467,0.6779712,0,0,21.32909
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,43.05774,43.05774,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.909632,20.68031,0,0.8874705,-0.8874705,28.6635,73.49601,0.1307467,0.9274067,0,0,20.68031
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,41.87135,41.87135,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.89571,19.79284,0,1.302224,-1.302224,27.29084,69.97636,0.1307467,1.360824,0,0,19.79284
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,40.61695,40.61695,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.34263,18.49062,0,0.9117436,-0.9117436,26.32977,67.51211,0.1307467,0.9527721,0,0,18.49062
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,39.52879,39.52879,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.35567,17.57887,0,0.5076623,-0.5076623,25.79465,66.14,0.1307467,0.5305071,0,0,17.57887
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,38.65978,38.65978,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.91974,17.07121,0,0.5993891,-0.5993891,25.16284,64.51997,0.1307467,0.6263615,0,0,17.07121
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,37.72276,37.72276,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.58573,16.47182,0,0.9678653,-0.9678653,24.14262,61.90403,0.1307467,1.011419,0,0,16.47182
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.93686,36.93686,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.66114,15.50395,0,1.135944,-1.135944,22.94523,58.83381,0.1307467,1.187061,0,0,15.50395
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1174307,36.85683,36.53636,1.048603,1.048603,0,0,0,1.048603,11.19877,0,0,0,0.1174307,1.103793,1.048603,0,0,16.9233,14.36801,0,0.9863623,-0.9863623,21.90551,56.16787,0.1307467,1.153464,0.09394453,0,14.48544
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.473224,40.12526,36.02251,2.482538,2.482538,0,0,0,2.482538,59.34346,0,0,0,1.473224,2.613198,2.482538,0,0,18.01925,13.38165,0,1.139974,-1.139974,20.70387,53.08675,0.1307467,2.730792,1.178579,0,14.85487
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.852639,48.91916,37.57162,2.019577,2.019577,0,0,0,2.019577,190.7646,0,0,0,3.852639,2.125871,2.019577,0,0,19.28589,12.24167,1.726769,0,1.726769,22.34203,57.28714,0.1306727,2.221535,3.082112,0,16.09431
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.350691,54.85828,41.5313,0,0,0,-1,0,0,0,0,0,0,4.350691,0,0,0,0,17.55912,13.79577,4.350691,0,4.350691,26.46946,67.87027,0.1304864,0,3.480553,0,18.14646
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.070213,65.19143,45.2265,3.811127,3.811127,0,0,0,3.811127,159.2761,0,0,0,6.070213,4.011712,3.811127,0,0,13.20843,17.71139,2.058501,0,2.058501,28.42232,72.87761,0.1303985,4.192239,4.85617,0,23.7816
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.855671,67.97795,48.33228,5.369415,5.369415,0,0,0,5.369415,109.056,0,0,0,5.855671,5.652016,5.369415,0,0,11.14993,19.56404,0.2036549,0,0.2036549,28.61553,73.373,0.1303898,5.906357,4.684537,0,25.41971
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.45233,65.27424,50.62194,3.428666,3.428666,0,0,0,3.428666,129.856,0,0,0,4.45233,3.609123,3.428666,0,0,10.94628,19.74733,0.8432079,0,0.8432079,29.41546,75.42412,0.1303538,3.771533,3.561864,0,24.19966
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.155414,74.49612,52.83604,5.821908,5.821908,0,0,0,5.821908,105.7284,0,0,0,6.155414,6.128325,5.821908,0,0,10.10307,20.50622,0.0270886,0,0.0270886,29.44116,75.49001,0.1303526,6.404099,4.924331,0,26.66163
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.654209,78.13374,54.06777,0.9455967,0.9455967,0,-1,0,0.9455967,703.7048,0,0,0,6.654209,0.995365,0.9455967,0,0,10.07598,20.5306,5.658844,0,5.658844,34.80961,89.25524,0.1301116,1.040156,5.323367,0,27.1848
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.439643,73.44569,54.45316,0,0,0,-1,0,0,0,1.022506,0,0,5.439643,0,0,0,0,4.417137,25.62355,4.417137,0,4.417137,39.00008,100,0.1299242,0,4.351714,0,31.0632
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.482649,66.3415,54.79321,4.137026,4.137026,0,-1,0,4.137026,84.18242,0,0,0,3.482649,4.354764,4.137026,0,0,0,29.59898,0,0.8721156,-0.8721156,38.08079,97.64285,0.1299242,4.550729,2.786119,0,33.08163
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.958807,60.34109,54.11311,3.504563,3.504563,0,-1,0,3.504563,55.89304,0,0,0,1.958807,3.689014,3.504563,0,0,0.9690173,28.72686,0,1.730207,-1.730207,36.25699,92.96645,0.1299242,3.855019,1.567045,0,30.68567
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2678263,53.22437,52.41286,2.634205,2.634205,0,-1,0,2.634205,10.16725,0,0,0,0.2678263,2.772847,2.634205,0,0,2.891469,26.99666,0,2.505021,-2.505021,33.61647,86.19589,0.1299242,2.897625,0.214261,0,27.26448
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,50.84108,50.84108,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.674826,24.49163,0,8.8,-8.8,24.34045,62.41129,0.1299242,9.718642,0,0,24.49163
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,49.01237,49.01237,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.4526,15.69164,0,6.5834,-6.5834,17.40094,44.6177,0.1299242,6.879653,0,0,15.69164
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,46.92674,46.92674,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.76749,9.108234,0,6.814523,-6.814523,10.2178,26.19943,0.1299242,7.121177,0,0,9.108234
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33918,2.293712,0,0,0,10.2178,26.19943,0.1299242,0,0,0,2.293712
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.14087,43.14087,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.33918,2.293712,0,0.8638342,-0.8638342,9.307239,23.86467,0.1299242,0.9027067,0,0,2.293712
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.95447,41.95447,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.299,1.429878,0,0.2776189,-0.2776189,9.014603,23.11432,0.1299242,0.2901118,0,0,1.429878
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,40.72274,40.72274,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.60747,1.152259,0,0.1681084,-0.1681084,8.837401,22.65996,0.1299242,0.1756733,0,0,1.152259
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,39.65725,39.65725,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.79425,0.9841503,0,0.1171198,-0.1171198,8.713946,22.34341,0.1299242,0.1223902,0,0,0.9841503
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92439,0.8670304,0,0,0,8.713946,22.34341,0.1299242,0,0,0,0.8670304
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.85122,37.85122,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.92439,0.8670304,0,0.4178736,-0.4178736,8.273469,21.21398,0.1299242,0.4366779,0,0,0.8670304
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.06533,37.06533,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.38869,0.4491569,8.36,0,8.36,16.20446,41.54982,0.1302135,1.349907,0,12,0.4491569
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1515183,37.09404,36.67994,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.936647,1.776357E-15,0,0,0.1515183,0,0,8.8,8.36,24.02869,7.973157,8.511518,0,8.511518,24.2792,62.25422,0.130557,2.100007,0.1212146,12,8.124675
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.077781,39.15709,36.17364,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.02914,0,0,0,1.077781,0,0,8.8,8.36,15.51717,15.63352,9.437781,0,9.437781,33.23266,85.21178,0.1309435,3.117502,0.8622249,12,16.7113
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.09532,43.69038,37.72276,2.883607,2.883607,0,0,0,2.883607,72.66315,0,0,0,2.09532,3.035376,2.883607,0,0,6.079391,24.12753,0,0.9400561,-0.9400561,32.24176,82.67101,0.1309435,3.171968,1.676256,0,26.22285
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.024931,57.30848,41.65976,0.3422119,0.3422119,0,-1,0,0.3422119,1468.369,0,0,0,5.024931,0.3602231,0.3422119,0,0,7.123898,23.18747,4.664709,0,4.664709,36.66709,94.01798,0.1307462,0.3764331,4.019945,0,28.2124
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.69911,71.88304,45.30962,1.644272,1.644272,0,0,0,1.644272,468.2383,3.509109,0,0,7.69911,1.730812,1.644272,0,0,2.459189,27.38571,2.459189,0,2.459189,39.00008,100,0.1306424,1.808699,6.159288,0,35.08482
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.22353,78.10527,48.37006,0,0,0,0,0,0,0,8.22353,0,0,8.22353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306424,0,6.578824,0,37.82251
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.764956,83.78663,50.66728,5.666821,5.666821,0,0,0,5.666821,154.6715,2.799882,0,0,8.764956,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1306424,6.233503,7.011965,0,38.36393
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.801061,73.07236,52.87382,2.277502,2.277502,0,0,0,2.277502,254.7115,3.40369,0,0,5.801061,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1306424,2.505253,4.640849,0,35.40004
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.289101,72.48753,54.15089,8.92984,8.36,0,-1,0,8.36,63.26676,0,0.5698401,1.462824,5.289101,8.8,8.36,0,0,0,29.59898,0,3.510899,-3.510899,35.29927,90.51076,0.1306424,9.822824,4.231281,0,34.88808
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.800071,67.16615,54.49094,2.193437,2.193437,0,-1,0,2.193437,173.2473,0,0,0,3.800071,2.308881,2.193437,0,0,3.900999,26.08808,1.49119,0,1.49119,36.71393,94.1381,0.1305796,2.41278,3.040056,0,29.88815
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.227296,65.46624,54.83099,5.573208,5.573208,0,-1,0,5.573208,57.90734,0,0,0,3.227296,5.866535,5.573208,0,0,2.409809,27.43015,0,2.639238,-2.639238,33.93193,87.00478,0.1305796,6.130528,2.581837,0,30.65745
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.013439,60.56235,54.15089,0,0,0,-1,0,0,0,0,0,0,2.013439,0,0,0,0,5.342296,24.79091,2.013439,0,2.013439,35.84205,91.9025,0.1304949,0,1.610751,0,26.80435
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.274273,53.3276,52.49599,2.050429,2.050429,0,-1,0,2.050429,13.37637,0,0,0,0.274273,2.158346,2.050429,0,0,3.328857,26.60301,0,1.884073,-1.884073,33.85606,86.81023,0.1304949,2.255472,0.2194184,0,26.87728
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,50.92421,50.92421,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.422272,24.71893,0,5.516571,-5.516571,28.04108,71.90007,0.1304949,5.764816,0,0,24.71893
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,49.0955,49.0955,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.5518,19.20236,0,1.677946,-1.677946,26.27237,67.36492,0.1304949,1.753454,0,0,19.20236
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,47.00987,47.00987,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.41618,17.52442,0,8.762987,-8.762987,17.03537,43.68036,0.1304949,9.157322,0,0,17.52442
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,44.93179,44.93179,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.15283,8.76143,0,0.9198277,-0.9198277,16.06579,41.19425,0.1304949,0.96122,0,0,8.76143
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,43.24666,43.24666,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.17486,7.841602,0,0.5005497,-0.5005497,15.53816,39.84137,0.1304949,0.5230744,0,0,7.841602
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.06026,42.06026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.73103,7.341053,0,0,0,15.53816,39.84137,0.1304949,0,0,0,7.341053
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,40.82853,40.82853,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.73103,7.341053,0,1.558429,-1.558429,13.89544,35.62925,0.1304949,1.628558,0,0,7.341053
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,39.76305,39.76305,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.46262,5.782624,0,1.518389,-1.518389,12.29491,31.52536,0.1304949,1.586717,0,0,5.782624
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.89404,38.89404,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.14972,4.264235,0,0.7361864,-0.7361864,11.5189,29.53559,0.1304949,0.7693149,0,0,4.264235
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.97968,37.97968,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.9677,3.528048,0,1.450354,-1.450354,9.990098,25.61558,0.1304949,1.51562,0,0,3.528048
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,37.21646,37.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.5792,2.077694,0,0,0,9.990098,25.61558,0.1304949,0,0,0,2.077694
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1614041,37.27268,36.83107,0.7046379,0.7046379,0,0,0,0.7046379,22.90597,1.110223E-16,0,0,0.1614041,0.7417241,0.7046379,0,0,30.5792,2.077694,0,0.58032,-0.58032,9.378386,24.0471,0.1304949,0.7751017,0.1291233,0,2.239098
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.961438,41.86204,36.33989,3.027877,3.027877,11.36296,0,3.210828,3.027877,64.77934,0,0,0,1.961438,0,0,8.335079,7.918325,31.224,1.497374,9.879764,0,9.879764,18.75115,48.07978,0.130836,3.330664,1.569151,12,3.458812
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.564435,51.52681,37.85122,2.960304,2.960304,11.7603,0,3.311357,2.960304,154.1881,1.776357E-15,0,0,4.564435,0,0,8.8,8.36,21.34424,10.38916,12.92444,0,12.92444,31.01235,79.51868,0.1310829,3.256334,3.651548,12,14.9536
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.010948,64.75329,41.76556,0.5585333,0.5585333,0,-1,0,0.5585333,1255.243,0,0,0,7.010948,0.5879298,0.5585333,0,0,8.419806,22.02115,6.423018,0,6.423018,37.10576,95.14278,0.130814,0.6143866,5.608758,0,29.0321
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.889321,72.80893,45.39275,5.738011,5.738011,0,0,0,5.738011,137.4922,0,0,0,7.889321,6.040012,5.738011,0,0,1.996787,27.80187,1.849309,0,1.849309,38.86017,99.64126,0.1307368,6.311812,6.311457,0,35.69119
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.23479,78.21659,48.4154,1.926804,1.926804,0,0,0,1.926804,427.3808,6.059097,0,0,8.23479,2.028215,1.926804,0,0,0.1474785,29.46625,0.1474785,0,0.1474785,39.00008,100,0.1307307,2.119484,6.587832,0,37.70104
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.377066,81.90207,50.71262,2.235678,2.235678,0,0,0,2.235678,374.699,6.02372,0,0,8.377066,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1307307,2.459246,6.701653,0,37.97604
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.19639,79.1486,52.91916,3.029884,3.029884,0,0,0,3.029884,237.5137,4.007039,0,0,7.19639,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1307307,3.332872,5.757112,0,36.79537
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.094313,80.2227,54.15089,2.788735,2.788735,0,-1,0,2.788735,254.3918,4.158802,0,0,7.094313,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1307307,3.067609,5.67545,0,36.69329
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.251517,76.88774,54.49094,0,0,0,-1,0,0,0,6.251517,0,0,6.251517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307307,0,5.001214,0,35.85049
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.645182,66.97277,54.83099,4.497046,4.497046,0,-1,0,4.497046,81.05727,0,0,0,3.645182,4.733732,4.497046,0,0,0,29.59898,0,1.08855,-1.08855,37.85265,97.05787,0.1307307,4.94675,2.916146,0,33.24416
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.222868,61.26365,54.15089,0,0,0,-1,0,0,0,1.013368,0,0,2.222868,0,0,0,0,1.2095,28.51043,1.2095,0,1.2095,39.00008,100,0.1306802,0,1.778295,0,30.7333
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2734966,53.32523,52.49599,1.872015,1.872015,0,-1,0,1.872015,14.60974,0,2.220446E-16,0,0.2734966,1.970543,1.872015,0,0,0,29.59898,0,1.697046,-1.697046,37.21124,95.41323,0.1306802,2.059217,0.2187973,0,29.87247
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,50.96199,50.96199,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.885607,27.90193,0,2.711564,-2.711564,34.353,88.08443,0.1306802,2.833584,0,0,27.90193
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,49.14084,49.14084,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.898456,25.19037,0,6.643995,-6.643995,27.34961,70.12706,0.1306802,6.942975,0,0,25.19037
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28067,18.54637,0,0,0,27.34961,70.12706,0.1306802,0,0,0,18.54637
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,45.01491,45.01491,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.28067,18.54637,0,1.616003,-1.616003,25.64619,65.75934,0.1306802,1.688723,0,0,18.54637
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,43.31467,43.31467,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.07623,16.93037,0,0.7040806,-0.7040806,24.90403,63.85635,0.1306802,0.7357643,0,0,16.93037
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,42.14339,42.14339,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.85854,16.22629,0,2.582689,-2.582689,22.18163,56.87587,0.1306802,2.69891,0,0,16.22629
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.91166,40.91166,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.7282,13.6436,0,0.2485084,-0.2485084,21.91968,56.2042,0.1306802,0.2596913,0,0,13.6436
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,39.86884,39.86884,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.00432,13.39509,0,1.003988,-1.003988,20.86139,53.49063,0.1306802,1.049168,0,0,13.39509
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11986,12.3911,0,0,0,20.86139,53.49063,0.1306802,0,0,0,12.3911
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,38.06281,38.06281,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.11986,12.3911,0,2.86985,-2.86985,17.8363,45.73401,0.1306802,2.998993,0,0,12.3911
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,37.29958,37.29958,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.30858,9.521254,0,0.3556197,-0.3556197,17.46144,44.77284,0.1306802,0.3716226,0,0,9.521254
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05122516,37.07685,36.93686,0.5968171,0.5968171,0,0,0,0.5968171,8.583056,0,0,0,0.05122516,0.6282286,0.5968171,0,0,22.70371,9.165634,0,0.5770034,-0.5770034,16.85323,43.21332,0.1306802,0.6564988,0.04098012,0,9.21686
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.489034,43.55104,36.46835,6.191514,6.191514,0,0,0,6.191514,40.20074,0,0,0,2.489034,6.517383,6.191514,0,0,23.34483,8.588631,0,4.028348,-4.028348,12.60698,32.32551,0.1306802,6.810665,1.991227,0,11.07767
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.905482,52.80146,37.97968,4.445179,4.445179,0,0,0,4.445179,110.3551,0,0,0,4.905482,4.679136,4.445179,0,0,27.82077,4.560282,0.2263459,0,0.2263459,12.82171,32.8761,0.1306708,4.889698,3.924386,0,9.465765
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.409259,62.58393,41.88646,1.167289,1.167289,0,-1,0,1.167289,549.0721,0,0,0,6.409259,1.228725,1.167289,0,0,27.59443,4.763994,5.180533,0,5.180533,17.73639,45.47784,0.1304552,1.284018,5.127407,0,11.17325
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.702598,72.05767,45.43808,3.450951,3.450951,0,0,0,3.450951,223.2022,0,0,0,7.702598,3.63258,3.450951,0,0,22.41389,9.426474,4.070018,0,4.070018,21.59755,55.37822,0.1302864,3.796046,6.162078,0,17.12907
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.269553,73.98128,48.49852,4.254127,4.254127,0,0,0,4.254127,170.8824,0,0,0,7.269553,4.478029,4.254127,0,0,18.34388,13.08949,2.791524,0,2.791524,24.24582,62.16865,0.1301708,4.67954,5.815642,0,20.35904
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.409412,77.39832,50.7504,4.546852,4.546852,0,0,0,4.546852,162.957,0,0,0,7.409412,4.78616,4.546852,0,0,15.55235,15.60186,2.623252,0,2.623252,26.73446,68.54975,0.1300624,5.001537,5.92753,0,23.01127
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.32612,79.80085,52.9645,2.514876,2.514876,0,0,0,2.514876,291.3114,0,0,0,7.32612,2.647238,2.514876,0,0,12.9291,17.96279,4.678883,0,4.678883,31.17323,79.93121,0.1298695,2.766364,5.860897,0,25.28891
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.207461,80.80288,54.19623,0.7374656,0.7374656,0,-1,0,0.7374656,977.3285,0,0,0,7.207461,0.7762795,0.7374656,0,0,8.250216,22.17378,6.431181,0,6.431181,37.27439,95.57516,0.1296052,0.8112121,5.765969,0,29.38124
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.486489,73.73328,54.53628,0.3860085,0.3860085,0,-1,0,0.3860085,1421.339,3.261129,0,0,5.486489,0.4063248,0.3860085,0,0,1.819035,27.96185,1.819035,0,1.819035,39.00008,100,0.1295307,0.4246094,4.389191,0,33.44833
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.467414,66.37701,54.87633,3.560402,3.560402,0,-1,0,3.560402,97.38826,0,0,0,3.467414,3.747792,3.560402,0,0,0,29.59898,0,0.280378,-0.280378,38.70453,99.2422,0.1295307,3.916443,2.773931,0,33.06639
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.286362,61.52544,54.19623,2.532921,2.532921,0,-1,0,2.532921,90.26582,0,0,0,2.286362,2.666233,2.532921,0,0,0.3115312,29.3186,0,0.3798708,-0.3798708,38.30412,98.21548,0.1295307,2.786213,1.82909,0,31.60496
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.268874,53.39471,52.57911,4.256298,4.256298,0,-1,0,4.256298,6.317086,0,0,0,0.268874,4.480314,4.256298,0,0,0.7336097,28.93873,0,4.21144,-4.21144,33.86487,86.83282,0.1295307,4.681928,0.2150992,0,29.2076
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,51.05267,51.05267,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.412988,24.72729,0,0.7266189,-0.7266189,33.09894,84.86892,0.1295307,0.7593167,0,0,24.72729
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,49.22396,49.22396,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.220342,24.00067,0,3.140668,-3.140668,29.78839,76.38033,0.1295307,3.281998,0,0,24.00067
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,47.18367,47.18367,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.709973,20.86,0,4.190363,-4.190363,25.37136,65.05463,0.1295307,4.37893,0,0,20.86
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,45.09804,45.09804,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.36593,16.66964,0,1.668477,-1.668477,23.61263,60.54508,0.1295307,1.743558,0,0,16.66964
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,43.39779,43.39779,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.2198,15.00116,0,1.891415,-1.891415,21.6189,55.43298,0.1295307,1.976528,0,0,15.00116
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,42.22651,42.22651,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.32137,13.10975,0,0.8063383,-0.8063383,20.76895,53.2536,0.1295307,0.8426235,0,0,13.10975
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2173,12.30341,0,0,0,20.76895,53.2536,0.1295307,0,0,0,12.30341
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.95952,39.95952,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.2173,12.30341,0,1.700917,-1.700917,18.97602,48.65637,0.1295307,1.777459,0,0,12.30341
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.08295,39.08295,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.10721,10.60249,0,1.742187,-1.742187,17.1396,43.9476,0.1295307,1.820586,0,0,10.60249
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,38.1686,38.1686,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.04297,8.860305,0,0.5873182,-0.5873182,16.52051,42.3602,0.1295307,0.6137475,0,0,8.860305
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69555,8.272986,0,0,0,16.52051,42.3602,0.1295307,0,0,0,8.272986
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1782618,37.55391,37.06533,1.648198,1.648198,0,0,0,1.648198,10.81555,0,2.220446E-16,0,0.1782618,1.734946,1.648198,0,0,23.69555,8.272986,0,1.556684,-1.556684,14.87962,38.1528,0.1295307,1.813018,0.1426094,0,8.451248
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.034062,42.34072,36.59681,2.192218,2.192218,0,0,0,2.192218,92.78557,0,0,0,2.034062,2.307598,2.192218,0,0,25.42519,6.716303,0,0.2735359,-0.2735359,14.59129,37.41349,0.1295307,2.41144,1.627249,0,8.750364
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.64581,52.07829,38.10814,5.786119,5.786119,0,0,0,5.786119,80.29234,0,8.881784E-16,0,4.64581,6.090652,5.786119,0,0,25.72912,6.442767,0,1.444841,-1.444841,13.06829,33.50837,0.1295307,6.364731,3.716648,0,11.08858
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.521657,63.16034,42.01493,1.909709,1.909709,0,-1,0,1.909709,341.5001,0,0,0,6.521657,2.01022,1.909709,0,0,27.3345,4.997926,4.511437,0,4.511437,17.34822,44.48252,0.1293462,2.10068,5.217326,0,11.51958
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.254404,70.32072,45.56655,4.579619,4.579619,0,0,0,4.579619,158.4062,0,0,0,7.254404,4.820652,4.579619,0,0,22.82306,9.058219,2.433752,0,2.433752,19.65708,50.40266,0.1292469,5.037581,5.803523,0,16.31262
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.778923,76.28663,48.54387,8.751259,8.751259,12,0,3.372,8.751259,88.88918,0,0,0,7.778923,0,0,3.248741,3.086304,20.38931,11.2486,10.86523,0,10.86523,29.96474,76.8325,0.1296008,9.626385,6.223138,12,19.02752
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.464076,77.75925,50.84108,4.417264,4.417264,6.374275,0,1.948691,4.417264,168.9751,0,0,0,7.464076,0,0,1.957011,1.85916,9.524087,21.0273,9.323236,0,9.323236,38.80953,99.51143,0.1295194,4.858991,5.971261,12,28.49137
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.555717,76.40314,53.00229,0.7405333,0.7405333,0,0,0,0.7405333,885.2697,5.575357,0,0,6.555717,0.7795087,0.7405333,0,0,0.2008511,29.41821,0.2008511,0,0.2008511,39.00008,100,0.1295112,0.8145866,5.244574,0,35.97393
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.814483,79.10934,54.27936,3.053653,3.053653,0,-1,0,3.053653,223.1584,3.600111,0,0,6.814483,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1295112,3.359018,5.451586,0,36.41346
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.955873,71.64999,54.57407,3.895689,3.895689,0,-1,0,3.895689,127.2143,0.8551486,0,0,4.955873,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1295112,4.285257,3.964699,0,34.55485
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.156169,68.95663,54.91412,6.955626,6.955626,0,-1,0,6.955626,59.75262,0,8.881784E-16,0,4.156169,7.321712,6.955626,0,0,0,29.59898,0,3.165542,-3.165542,35.6633,91.44418,0.1295112,7.651188,3.324935,0,33.75515
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.76931,59.88728,54.27936,2.731481,2.731481,0,-1,0,2.731481,64.77474,0,0,0,1.76931,2.875243,2.731481,0,0,3.517269,26.43344,0,1.105933,-1.105933,34.49755,88.45507,0.1295112,3.004629,1.415448,0,28.20275
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2650962,53.42878,52.62445,9.028696,8.36,0,-1,0,8.36,3.171007,0,0.6686963,1.571566,0.2650962,8.8,8.36,0,0,4.746084,25.3275,0,8.534904,-8.534904,25.50097,65.38697,0.1295112,9.931566,0.2120769,0,25.5926
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,51.13579,51.13579,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,14.22931,16.7926,0,3.250457,-3.250457,22.07469,56.60165,0.1295112,3.396727,0,0,16.7926
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,49.30709,49.30709,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,17.84093,13.54214,0,8.8,-8.8,12.79867,32.81704,0.1295112,9.695064,0,0,13.54214
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,47.26679,47.26679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61871,4.742142,0,0,0,12.79867,32.81704,0.1295112,0,0,0,4.742142
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,45.18116,45.18116,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,27.61871,4.742142,0,0.6274756,-0.6274756,12.13725,31.1211,0.1295112,0.6557119,0,0,4.742142
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,43.48092,43.48092,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,28.3159,4.114666,0,0.1472064,-0.1472064,11.98209,30.72323,0.1295112,0.1538307,0,0,4.114666
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,42.31719,42.31719,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,28.47947,3.96746,0,1.15552,-1.15552,10.76406,27.6001,0.1295112,1.207518,0,0,3.96746
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.08546,41.08546,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,29.76338,2.81194,0,0.7616944,-0.7616944,9.961164,25.5414,0.1295112,0.7959707,0,0,2.81194
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.04264,40.04264,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,30.6097,2.050246,0,0.797765,-0.797765,9.120246,23.3852,0.1295112,0.8336644,0,0,2.050246
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,39.16607,39.16607,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,31.49611,1.252481,0,0.5018868,-0.5018868,8.591211,22.0287,0.1295112,0.5244717,0,0,1.252481
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,38.25927,38.25927,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,32.05376,0.750594,0,0.5219407,-0.5219407,8.041038,20.618,0.1295112,0.545428,0,0,0.750594
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,37.4885,37.4885,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.63369,0.2286533,8.36,0,8.36,15.97203,40.95384,0.129858,2.196661,0,12,0.2286533
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1828001,37.6725,37.17112,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.41533,1.776357E-15,0,0,0.1828001,0,0,8.8,8.36,24.27369,7.752653,8.5428,0,8.5428,24.07644,61.73434,0.1301181,1.224953,0.1462401,12,7.935453
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.90101,42.06135,36.70261,4.281518,4.281518,11.97063,0,3.364568,4.281518,44.40038,0,0,0,1.90101,0,0,7.689108,7.304653,15.73089,15.44117,9.205663,0,9.205663,32.8097,84.12727,0.1305298,4.70967,1.520808,12,17.34218
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.989833,53.34512,38.21394,5.028554,5.028554,0,0,0,5.028554,99.22996,0,0,0,4.989833,5.293215,5.028554,0,0,6.525231,23.72627,0,0.3033827,-0.3033827,32.48991,83.30729,0.1305298,5.53141,3.991866,0,28.7161
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.446381,62.9807,42.10561,2.309889,2.309889,0,-1,0,2.309889,279.0775,0,0,0,6.446381,2.431462,2.309889,0,0,6.862323,23.42289,4.014919,0,4.014919,36.29879,93.07364,0.130367,2.540877,5.157104,0,29.86927
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.818349,72.77454,45.61189,3.537621,3.537621,0,0,0,3.537621,221.0059,1.247133,0,0,7.818349,3.723811,3.537621,0,0,2.847404,27.03631,2.847404,0,2.847404,39.00008,100,0.1302518,3.891383,6.254679,0,34.85466
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.154106,73.64195,48.62699,3.828172,3.828172,0,0,0,3.828172,186.8805,3.124451,0,0,7.154106,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1302518,4.210989,5.723285,0,36.75309
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.956905,80.09106,50.87887,3.4171,3.4171,0,0,0,3.4171,232.8555,4.359957,0,0,7.956905,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1302518,3.758811,6.365524,0,37.55588
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.807155,82.17776,53.04762,3.400419,3.400419,0,0,0,3.400419,229.5939,4.227767,0,0,7.807155,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1302518,3.740461,6.245724,0,37.40613
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.593338,78.12327,54.27936,5.979633,5.979633,0,-1,0,5.979633,110.2632,0.2989863,0,0,6.593338,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1302518,6.577597,5.27467,0,36.19231
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.554191,74.10738,54.6194,5.682901,5.682901,0,-1,0,5.682901,97.73513,0,0,0,5.554191,5.982001,5.682901,0,0,0,29.59898,0,0.4278105,-0.4278105,38.54913,98.84371,0.1302518,6.251191,4.443352,0,35.15317
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.711306,67.40511,55.00479,4.1728,4.1728,0,-1,0,4.1728,88.94042,0,8.881784E-16,0,3.711306,4.392421,4.1728,0,0,0.475345,29.17117,0,0.681115,-0.681115,37.83117,97.0028,0.1302518,4.59008,2.969045,0,32.88247
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.477143,58.97745,54.3247,0,0,0,-1,0,0,0,0.2450037,0,0,1.477143,0,0,0,0,1.232139,28.49005,1.232139,0,1.232139,39.00008,100,0.1302021,0,1.181715,0,29.9672
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2638017,53.46281,52.66224,13.1596,8.36,0,-1,0,8.36,3.155523,0,4.799598,6.115558,0.2638017,8.8,8.36,0,0,0,29.59898,0,8.536199,-8.536199,30.00213,76.9284,0.1302021,14.47556,0.2110413,0,29.86278
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,51.21892,51.21892,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.484665,21.06278,0,3.768261,-3.768261,26.03004,66.74355,0.1302021,3.937833,0,0,21.06278
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,49.39021,49.39021,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.67162,17.29452,0,0.6026067,-0.6026067,25.39484,65.11483,0.1302021,0.629724,0,0,17.29452
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,47.34991,47.34991,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.34118,16.69191,0,8.56634,-8.56634,16.36512,41.96176,0.1302021,8.951826,0,0,16.69191
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,45.27184,45.27184,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.85934,8.125571,0,0.8853841,-0.8853841,15.43184,39.56875,0.1302021,0.9252264,0,0,8.125571
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,43.57159,43.57159,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.8431,7.240187,0,0.477403,-0.477403,14.92862,38.27843,0.1302021,0.4988861,0,0,7.240187
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,42.42299,42.42299,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.37355,6.762784,0,2.253683,-2.253683,12.55303,32.18718,0.1302021,2.355098,0,0,6.762784
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,41.19125,41.19125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87764,4.509101,0,0,0,12.55303,32.18718,0.1302021,0,0,0,4.509101
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87764,4.509101,0,0,0,12.55303,32.18718,0.1302021,0,0,0,4.509101
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87764,4.509101,0,0,0,12.55303,32.18718,0.1302021,0,0,0,4.509101
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,38.36507,38.36507,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.87764,4.509101,0,1.189343,-1.189343,11.29935,28.97263,0.1302021,1.242863,0,0,4.509101
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,37.59429,37.59429,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.19913,3.319758,0,0.6459699,-0.6459699,10.61844,27.22671,0.1302021,0.6750385,0,0,3.319758
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1060068,37.56748,37.27691,1.037003,1.037003,0,0,0,1.037003,10.22242,0,0,0,0.1060068,1.091582,1.037003,0,0,29.91688,2.673789,0,0.9855754,-0.9855754,9.579549,24.5629,0.1302021,1.140703,0.08480545,0,2.779795
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.208223,43.09663,36.83107,4.063271,4.063271,11.50616,0,3.24706,4.063271,54.34595,0,0,0,2.208223,0,0,7.442894,7.070749,31.01196,1.688213,9.278972,0,9.278972,18.38235,47.13415,0.1305679,4.469598,1.766578,12,3.896436
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.453815,51.67712,38.31973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.453815,0,0,8.8,8.36,21.73299,10.03929,12.81381,0,12.81381,30.53861,78.30396,0.1305548,0,3.563052,12,14.4931
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.533407,59.70525,42.18873,4.513114,4.513114,0,-1,0,4.513114,122.6073,0,0,0,5.533407,4.750647,4.513114,0,0,8.919174,21.57172,0.7827602,0,0.7827602,31.2812,80.20804,0.1305233,4.964426,4.426725,0,27.10513
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.979733,65.33733,45.64967,3.234009,3.234009,0,0,0,3.234009,184.9016,0,0,0,5.979733,3.404219,3.234009,0,0,8.136415,22.27621,2.575513,0,2.575513,33.72454,86.47301,0.1304199,3.557409,4.783786,0,28.25594
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.195959,73.82192,48.62699,0,0,0,0,0,0,0,1.635058,0,0,7.195959,0,0,0,0,5.560901,24.59417,5.560901,0,5.560901,39.00008,100,0.1301971,0,5.756767,0,31.79013
