Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.341299,73.18764,54.57407,0.9443026,0.9443026,0,-1,0,0.9443026,565.6342,3.772208,0,0,5.341299,0.9940028,0.9443026,0,0,0.5750881,29.0814,0.5750881,0,0.5750881,39.00008,100,0.1276753,1.038733,4.273039,0,34.4227
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.769351,67.56846,54.95945,1.248097,1.248097,0,-1,0,1.248097,302.0078,2.455564,0,0,3.769351,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1276753,1.372907,3.015481,0,33.36833
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.850956,60.29085,54.40782,6.459525,6.459525,0,-1,0,6.459525,28.65468,0,0,0,1.850956,6.7995,6.459525,0,0,0,29.59898,0,4.948544,-4.948544,33.78386,86.62509,0.1276753,7.105478,1.480765,0,31.44993
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1612459,53.40833,52.91916,0,0,0,-1,0,0,0,0,0,0,0.1612459,0,0,0,0,5.498382,24.65043,0.1612459,0,0.1612459,33.93682,87.01733,0.1276697,0,0.1289967,0,24.81168
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,51.68743,51.68743,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.337136,24.79556,0,7.319614,-7.319614,26.22128,67.2339,0.1276697,7.648996,0,0,24.79556
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,50.03252,50.03252,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.47004,17.47594,0,8.8,-8.8,16.94526,43.4493,0.1276697,12.40516,0,0,17.47594
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,47.99223,47.99223,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7566729,0,8.611309,8.180743,0,0,23.24782,8.675941,0,8.611309,-8.611309,7.868145,20.17469,0.1276697,8.998817,0,0,8.675941
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,45.9066,45.9066,1.529412,0.0614014,0,-1,0,0.0614014,0,0,1.46801,1.620951,0,0.06463306,0.0614014,0,0,32.81594,0.06463306,0,0.06463306,-0.06463306,7.800015,20,0.1276697,1.682353,0,0,0.06463306
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,44.28947,44.28947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.14087,43.14087,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.97714,41.97714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.99478,40.99478,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,40.14844,40.14844,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,39.31721,39.31721,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276697,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,38.72023,38.72023,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278512,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2417724,39.20076,38.53131,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.5223,1.776357E-15,0,0,0.2417724,0,0,8.8,8.36,24.52775,7.524,8.601772,0,8.601772,23.89137,61.25979,0.1281521,2.308129,0.1934179,12,7.765772
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.977754,43.76632,38.13081,8.911913,8.911913,12,0,3.372,8.911913,22.19225,0,0,0,1.977754,0,0,3.088087,2.933683,15.92598,15.2656,4.911437,0,4.911437,28.55076,73.20694,0.1283578,9.803103,1.582203,12,17.24335
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.552055,53.1731,39.38522,4.517836,4.517836,10.6572,0,3.032272,4.517836,100.7574,0,0,0,4.552055,0,0,6.139365,5.832397,11.01454,19.68589,10.38445,0,10.38445,38.40232,98.46729,0.1285771,4.96962,3.641644,12,24.23794
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.412916,56.51531,42.84616,1.653056,1.653056,0,-1,0,1.653056,266.9551,2.042764,0,0,4.412916,1.740058,1.653056,0,0,0.6300927,29.03189,0.6300927,0,0.6300927,39.00008,100,0.1285554,1.818361,3.530333,0,33.44481
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.373634,59.61467,45.77813,2.60003,2.60003,0,0,0,2.60003,168.2147,1.63676,0,0,4.373634,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,2.860034,3.498907,0,33.97261
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.388967,66.4239,48.54387,2.288442,2.288442,0,0,0,2.288442,235.4862,2.98008,0,0,5.388967,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,2.517287,4.311173,0,34.98795
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.545274,77.90936,50.66728,1.574235,1.574235,0,0,0,1.574235,479.2979,5.888185,0,0,7.545274,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,1.731658,6.036219,0,37.14425
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.86254,77.54453,52.83604,4.09725,4.09725,0,0,0,4.09725,167.4914,2.549646,0,0,6.86254,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,4.506975,5.490032,0,36.46152
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.570467,73.58209,54.11311,0,0,0,-1,0,0,0,5.570467,0,0,5.570467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,0,4.456374,0,35.16945
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.74867,70.74498,54.49094,2.243174,2.243174,0,-1,0,2.243174,211.6942,2.387434,0,0,4.74867,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1285554,2.467491,3.798936,0,34.34765
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.931853,64.51074,54.91412,5.28541,5.28541,0,-1,0,5.28541,55.47068,0,0,0,2.931853,5.56359,5.28541,0,0,0,29.59898,0,2.631737,-2.631737,36.22598,92.88696,0.1285554,5.813951,2.345482,0,32.53083
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.599042,59.4143,54.36248,5.090297,5.090297,0,-1,0,5.090297,31.41354,0,8.881784E-16,0,1.599042,5.358207,5.090297,0,0,2.924152,26.96724,0,3.759165,-3.759165,32.26348,82.7267,0.1285554,5.599327,1.279234,0,28.56628
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2115413,53.51603,52.87382,3.460437,3.460437,0,-1,0,3.460437,6.113137,0,4.440892E-16,0,0.2115413,3.642565,3.460437,0,0,7.101002,23.20808,0,3.431024,-3.431024,28.64686,73.45334,0.1285554,3.806481,0.169233,0,23.41962
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,51.68743,51.68743,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.91325,19.77705,0,4.539566,-4.539566,23.86174,61.18382,0.1285554,4.743846,0,0,19.77705
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,49.98718,49.98718,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.95721,15.23749,0,8.8,-8.8,14.58572,37.39921,0.1285554,12.44342,0,0,15.23749
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,47.94689,47.94689,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.73499,6.437487,0,5.778353,-5.778353,8.494803,21.7815,0.1285554,6.038379,0,0,6.437487
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,45.9066,45.9066,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.15538,0.6591332,0,0.4925485,-0.4925485,7.975611,20.45024,0.1285554,0.5147131,0,0,0.6591332
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,44.28947,44.28947,1.427422,0.1582555,0,-1,0,0.1582555,0,0,1.269166,1.411909,0,0.1665848,0.1582555,0,0,32.70266,0.1665848,0,0.1665848,-0.1665848,7.800015,20,0.1285554,1.570164,0,0,0.1665848
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,43.16354,43.16354,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.99226,41.99226,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.04012,41.04012,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,40.1711,40.1711,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.33987,39.33987,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285554,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,38.7429,38.7429,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288166,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2530614,39.25492,38.55399,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.53427,1.776357E-15,0,0,0.2530614,0,0,8.8,8.36,24.52775,7.524,8.613061,0,8.613061,23.90207,61.28725,0.1290241,1.010985,0.2024491,12,7.777061
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.168271,44.34716,38.14593,2.859214,2.859214,11.65921,0,3.285781,2.859214,75.83451,1.776357E-15,0,0,2.168271,0,0,8.8,8.36,15.91469,15.27575,10.52827,0,10.52827,33.89007,86.89744,0.1293097,3.145135,1.734617,12,17.44403
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.738501,50.51171,39.38522,3.978226,3.978226,0,0,0,3.978226,93.97406,0,0,0,3.738501,4.187606,3.978226,0,0,5.386422,24.7512,0,0.4491058,-0.4491058,33.41667,85.6836,0.1293097,4.376049,2.990801,0,28.4897
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.29235,56.0802,42.82349,3.223098,3.223098,0,-1,0,3.223098,133.1747,0,0,0,4.29235,3.392735,3.223098,0,0,5.885428,24.30209,0.899615,0,0.899615,34.27012,87.87193,0.1292788,3.545408,3.43388,0,28.59444
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.010222,61.82735,45.7328,2.118521,2.118521,0,0,0,2.118521,236.4963,0,0,0,5.010222,2.230022,2.118521,0,0,4.985813,25.11175,2.7802,0,2.7802,36.90765,94.63481,0.1291835,2.330373,4.008178,0,30.12197
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.062318,65.09993,48.46074,4.425145,4.425145,0,0,0,4.425145,114.3989,0,0,0,5.062318,4.658047,4.425145,0,0,2.205612,27.61393,0.4042714,0,0.4042714,37.29118,95.61821,0.1291696,4.867659,4.049855,0,32.67625
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.302039,68.43038,50.58416,3.928519,3.928519,0,0,0,3.928519,134.9628,0,0,0,5.302039,4.135283,3.928519,0,0,1.801341,27.97777,1.166756,0,1.166756,38.39806,98.45636,0.1291297,4.32137,4.241631,0,33.27981
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.402038,75.44043,52.75291,4.378303,4.378303,0,0,0,4.378303,146.2219,1.158713,0,0,6.402038,4.608739,4.378303,0,0,0.6345848,29.02785,0.6345848,0,0.6345848,39.00008,100,0.129108,4.816133,5.12163,0,35.42989
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.094967,67.78754,54.06777,0.9108841,0.9108841,0,-1,0,0.9108841,449.5596,3.136142,0,0,4.094967,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.129108,1.001973,3.275974,0,33.69395
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.64105,63.00716,54.45316,1.62797,1.62797,0,-1,0,1.62797,162.2296,0.9273967,0,0,2.64105,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.129108,1.790767,2.11284,0,32.24003
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.430659,62.73389,54.87633,0.3820679,0.3820679,0,-1,0,0.3820679,636.1851,2.028482,0,0,2.430659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.129108,0.4202746,1.944527,0,32.02964
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.491728,59.02492,54.3247,3.310921,3.310921,0,-1,0,3.310921,45.05478,0,0,0,1.491728,3.48518,3.310921,0,0,0,29.59898,0,1.993452,-1.993452,36.8988,94.61211,0.129108,3.642013,1.193383,0,31.09071
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1144779,53.1828,52.83604,0,0,0,-1,0,0,0,0,0,0,0.1144779,0,0,0,0,2.214946,27.60553,0.1144779,0,0.1144779,37.0074,94.89058,0.129104,0,0.09158234,0,27.72001
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,51.64209,51.64209,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.100468,27.70856,0,5.91231,-5.91231,30.77528,78.91081,0.129104,6.178363,0,0,27.70856
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,49.98718,49.98718,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.669701,21.79625,0,4.527108,-4.527108,26.00329,66.67496,0.129104,4.730828,0,0,21.79625
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,47.94689,47.94689,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.69982,17.26914,0,0.3244707,-0.3244707,25.66126,65.79798,0.129104,0.3390719,0,0,17.26914
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,45.9066,45.9066,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.06034,16.94467,0,2.807969,-2.807969,22.7014,58.20861,0.129104,2.934327,0,0,16.94467
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,44.28947,44.28947,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.18031,14.1367,0,0.7156431,-0.7156431,21.94705,56.27438,0.129104,0.747847,0,0,14.1367
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,43.14087,43.14087,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.97547,13.42106,0,0.7272807,-0.7272807,21.18043,54.30869,0.129104,0.7600083,0,0,13.42106
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.99226,41.99226,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.78356,12.69378,0,0.5012534,-0.5012534,20.65206,52.9539,0.129104,0.5238097,0,0,12.69378
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.99478,40.99478,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.34051,12.19252,0,0.3720845,-0.3720845,20.25985,51.94823,0.129104,0.3888283,0,0,12.19252
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75393,11.82044,0,0,0,20.25985,51.94823,0.129104,0,0,0,11.82044
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,39.31721,39.31721,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.75393,11.82044,0,1.389321,-1.389321,18.79538,48.19318,0.129104,1.45184,0,0,11.82044
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,38.72023,38.72023,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.29762,10.43112,0,1.268909,-1.268909,17.45783,44.76358,0.129104,1.32601,0,0,10.43112
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07454982,38.73714,38.53131,0,0,0,0,0,0,0,0,0,0,0.07454982,0,0,0,0,22.70752,9.162208,0.07454982,0,0.07454982,17.52855,44.94492,0.1291015,0,0.05963985,0,9.236757
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.466639,45.24082,38.14593,5.600306,5.600306,0,0,0,5.600306,44.04472,0,8.881784E-16,0,2.466639,5.895059,5.600306,0,0,22.63297,9.229302,0,3.42842,-3.42842,13.91468,35.6786,0.1291015,6.160336,1.973311,0,11.69594
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.692558,53.64319,39.38522,7.877213,7.877213,12,0,3.372,7.877213,59.5713,0,0,0,4.692558,0,0,4.122787,3.916648,26.44233,5.800883,8.609205,0,8.609205,22.08209,56.62064,0.1294455,8.664934,3.754046,12,10.49344
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.532924,64.12686,42.80082,5.785572,5.785572,0,-1,0,5.785572,112.9175,0,0,0,6.532924,6.090076,5.785572,0,0,17.83312,13.54917,0.4428482,0,0.4428482,22.50222,57.69787,0.1294303,6.364129,5.226339,0,20.08209
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.953214,65.33247,45.7328,0,0,0,0,0,0,0,0,0,0,5.953214,0,0,0,0,17.39027,13.94773,5.953214,0,5.953214,28.14993,72.17916,0.1292269,0,4.762571,0,19.90095
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.408499,74.48223,48.4154,2.395285,2.395285,0,0,0,2.395285,309.295,0,0,0,7.408499,2.521353,2.395285,0,0,11.43706,19.30562,4.887146,0,4.887146,32.78629,84.06723,0.1290604,2.634814,5.926799,0,26.71412
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.238934,80.99956,50.53882,3.352432,3.352432,0,0,0,3.352432,245.7599,0,0,0,8.238934,3.528875,3.352432,0,0,6.549914,23.70406,4.710058,0,4.710058,37.25464,95.52452,0.1289003,3.687675,6.591147,0,31.94299
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.191488,74.49431,52.70757,1.547744,1.547744,0,0,0,1.547744,400.033,2.722427,0,0,6.191488,1.629205,1.547744,0,0,1.839856,27.94311,1.839856,0,1.839856,39.00008,100,0.1288379,1.702519,4.95319,0,34.13459
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.011823,71.23927,54.02243,0,0,0,-1,0,0,0,5.011823,0,0,5.011823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288379,0,4.009459,0,34.6108
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.455099,73.45573,54.40782,3.993766,3.993766,0,-1,0,3.993766,136.5903,1.251134,0,0,5.455099,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1288379,4.393143,4.364079,0,35.05408
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.575137,66.7178,54.83099,7.622145,7.622145,0,-1,0,7.622145,46.90461,0,0,0.02435968,3.575137,8.023311,7.622145,0,0,0,29.59898,0,4.448174,-4.448174,34.31129,87.97749,0.1288379,8.384359,2.86011,0,33.17411
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.698591,59.70161,54.3247,0.7603351,0.7603351,0,-1,0,0.7603351,223.4003,0,0,0,1.698591,0.8003528,0.7603351,0,0,4.942415,25.1508,0.8982382,0,0.8982382,35.16343,90.16248,0.1288074,0.8363686,1.358873,0,26.8494
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2485974,53.59112,52.83604,8.037092,8.037092,0,-1,0,8.037092,3.093126,0,0,0.4808015,0.2485974,8.460097,8.037092,0,0,4.044177,25.95922,0,8.2115,-8.2115,26.50775,67.96847,0.1288074,8.840801,0.1988779,0,26.20782
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.64209,51.64209,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.16807,17.74772,0,4.845287,-4.845287,21.40037,54.87264,0.1288074,5.063325,0,0,17.74772
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,49.98718,49.98718,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.55172,12.90243,0,6.36133,-6.36133,14.69494,37.67926,0.1288074,6.64759,0,0,12.90243
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,47.94689,47.94689,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.61986,6.541102,0,0.2074655,-0.2074655,14.47625,37.11853,0.1288074,0.2168014,0,0,6.541102
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,45.86126,45.86126,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.85038,6.333636,0,1.938483,-1.938483,12.43291,31.8792,0.1288074,2.025715,0,0,6.333636
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.25169,44.25169,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.00425,4.395153,0,1.3791,-1.3791,10.97921,28.15178,0.1288074,1.441159,0,0,4.395153
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,43.12575,43.12575,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.53658,3.016053,0,2.287634,-2.287634,8.567837,21.96877,0.1288074,2.390578,0,0,3.016053
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.97714,41.97714,1.528466,0.6919978,0,-1,0,0.6919978,0,0,0.836468,0.9893146,0,0.7284188,0.6919978,0,0,32.0784,0.7284188,0,0.7284188,-0.7284188,7.800015,20,0.1288074,1.681312,0,0,0.7284188
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.99478,40.99478,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288074,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,40.14844,40.14844,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288074,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,39.31721,39.31721,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288074,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,38.7429,38.7429,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290551,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1302324,38.91394,38.55399,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,856.7303,0,0,0,0.1302324,0,0,8.8,8.36,24.52775,7.524,8.490232,0,8.490232,23.78555,60.98847,0.1291963,0.01672121,0.1041859,12,7.654233
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.44989,42.26082,38.1686,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.44989,0,0,8.8,8.36,16.03752,15.16521,9.80989,0,9.80989,33.09203,84.85118,0.1292912,0,1.159912,12,16.6151
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.067969,45.33706,39.38522,3.065348,3.065348,0,0,0,3.065348,67.46278,0,0,0,2.067969,3.226682,3.065348,0,0,6.227631,23.99411,0,1.158713,-1.158713,31.87064,81.71942,0.1292912,3.371882,1.654375,0,26.06208
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.266462,49.46232,42.76303,3.144955,3.144955,0,-1,0,3.144955,72.0666,0,4.440892E-16,0,2.266462,3.310479,3.144955,0,0,7.51509,22.8354,0,1.044017,-1.044017,30.77015,78.89765,0.1292912,3.45945,1.81317,0,25.10186
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.674499,50.63741,45.64967,0,0,0,0,0,0,0,0,0,0,1.674499,0,0,0,0,8.675109,21.79138,1.674499,0,1.674499,32.35872,82.9709,0.1292347,0,1.339599,0,23.46588
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.125957,54.88336,48.37006,4.044676,4.044676,0,0,0,4.044676,52.56186,0,0,0,2.125957,4.257554,4.044676,0,0,7.00061,23.29843,0,2.131597,-2.131597,30.11182,77.20963,0.1292347,4.449143,1.700765,0,25.42439
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7829825,52.86016,50.49348,0.3495359,0.3495359,0,0,0,0.3495359,224.0063,0,0,0,0.7829825,0.3679326,0.3495359,0,0,9.369051,21.16683,0.4150499,0,0.4150499,30.50557,78.21925,0.1292206,0.3844895,0.626386,0,21.94982
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8631449,55.27584,52.62445,0.3189653,0.3189653,0,0,0,0.3189653,270.6078,0,0,0,0.8631449,0.335753,0.3189653,0,0,8.954,21.54038,0.5273919,0,0.5273919,31.0059,79.50214,0.1292028,0.3508618,0.6905159,0,22.40352
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.014534,57.0942,53.93931,3.078967,3.078967,0,-1,0,3.078967,32.95046,0,0,0,1.014534,3.241018,3.078967,0,0,8.426609,22.01503,0,2.226484,-2.226484,28.65897,73.48441,0.1292028,3.386864,0.811627,0,23.02956
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.702251,59.75288,54.36248,5.121311,5.121311,0,-1,0,5.121311,33.23859,0,0,0,1.702251,5.390854,5.121311,0,0,10.90048,19.78855,0,3.688602,-3.688602,24.77085,63.51486,0.1292028,5.633442,1.361801,0,21.4908
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8736241,57.51773,54.79321,0,0,0,-1,0,0,0,0,0,0,0.8736241,0,0,0,0,14.99893,16.09994,0.8736241,0,0.8736241,25.59964,65.63997,0.1291734,0,0.6988993,0,16.97357
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.432076,58.74522,54.24157,6.778277,6.778277,0,-1,0,6.778277,21.12743,0,0,0,1.432076,7.135029,6.778277,0,0,14.1253,16.88621,0,5.702953,-5.702953,19.5882,50.22605,0.1291734,7.456105,1.145661,0,18.31828
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2280715,53.48294,52.7907,7.921944,7.921944,0,-1,0,7.921944,2.878983,0,0,0.3541378,0.2280715,8.338888,7.921944,0,0,20.46192,11.18325,0,8.110816,-8.110816,11.03865,28.30417,0.1291734,8.714138,0.1824571,0,11.41132
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,51.60431,51.60431,3.615369,2.918814,0,-1,0,2.918814,0,0,0.6965556,1.058092,0,3.072435,2.918814,0,0,29.47394,3.072435,0,3.072435,-3.072435,7.800015,20,0.1291734,3.976906,0,0,3.072435
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,49.94184,49.94184,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,47.90155,47.90155,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,45.82347,45.82347,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,44.25169,44.25169,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,43.10308,43.10308,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.9318,41.9318,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.99478,40.99478,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,40.14844,40.14844,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,39.31721,39.31721,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291734,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,38.7429,38.7429,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293663,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03843135,38.68272,38.57665,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.022652,0,0,0,0.03843135,0,0,8.8,8.36,24.52775,7.524,8.398432,0,8.398432,23.69846,60.76516,0.1296465,2.090053,0.03074508,12,7.562431
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.186413,44.44842,38.19127,6.960478,6.960478,12,0,3.372,6.960478,31.41182,0,0,0,2.186413,0,0,5.039522,4.787546,16.12932,15.08259,6.973958,0,6.973958,30.31454,77.72943,0.129931,7.656526,1.74913,12,17.269
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.391157,52.65524,39.40033,2.067946,2.067946,7.082901,0,2.127974,2.067946,212.3439,0,0,0,4.391157,0,0,5.014955,4.764207,9.155363,21.35915,9.155363,0,9.155363,39.00008,100,0.1299202,2.274741,3.512925,12,25.75031
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.002732,62.05355,42.74036,1.353928,1.353928,0,-1,0,1.353928,443.3567,4.577544,0,0,6.002732,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1299202,1.489321,4.802186,0,35.60171
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.887415,64.9414,45.61189,6.163188,6.163188,0,0,0,6.163188,95.52548,0,8.881784E-16,0,5.887415,6.487566,6.163188,0,0,0,29.59898,0,0.6001513,-0.6001513,38.36746,98.37791,0.1299202,6.779507,4.709932,0,35.48639
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.168441,73.286,48.28694,6.451647,6.451647,0,0,0,6.451647,111.1102,0,0,0,7.168441,6.791207,6.451647,0,0,0.6668348,28.99883,0.3772336,0,0.3772336,38.72534,99.29554,0.1299075,7.096812,5.734753,0,36.16727
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.098318,75.59441,50.41035,4.433031,4.433031,0,0,0,4.433031,160.1234,2.142369,0,0,7.098318,4.666348,4.433031,0,0,0.2896012,29.33834,0.2896012,0,0.2896012,39.00008,100,0.1298978,4.876334,5.678655,0,36.43666
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.451109,75.44054,52.57911,6.139119,6.139119,0,0,0,6.139119,105.082,0,0,0,6.451109,6.462231,6.139119,0,0,0,29.59898,0,0.01112132,-0.01112132,38.98835,99.96994,0.1298978,6.753031,5.160887,0,36.05009
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.786419,78.46177,53.85618,5.708489,5.708489,0,-1,0,5.708489,118.8829,0.7651262,0,0,6.786419,6.008935,5.708489,0,0,0.01235702,29.58786,0.01235702,0,0.01235702,39.00008,100,0.1298973,6.279337,5.429135,0,36.37428
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.390894,73.04611,54.27936,7.453821,7.453821,0,-1,0,7.453821,72.32391,0,0,0,5.390894,7.846128,7.453821,0,0,0,29.59898,0,2.455233,-2.455233,36.41204,93.36401,0.1298973,8.199203,4.312716,0,34.98987
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.194331,65.21007,54.70253,4.78868,4.78868,0,-1,0,4.78868,66.70588,0,0,0,3.194331,5.040716,4.78868,0,0,2.728037,27.14375,0,1.846385,-1.846385,34.46577,88.3736,0.1298973,5.267548,2.555465,0,30.33808
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.526595,59.00568,54.19623,2.288596,2.288596,0,-1,0,2.288596,66.70443,0,0,0,1.526595,2.409049,2.288596,0,0,4.779575,25.29736,0,0.8824536,-0.8824536,33.53559,85.98851,0.1298973,2.517456,1.221276,0,26.82396
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.232942,53.45983,52.75291,7.242199,7.242199,0,-1,0,7.242199,3.216454,0,8.881784E-16,0,0.232942,7.623368,7.242199,0,0,5.760079,24.41491,0,7.390426,-7.390426,25.74539,66.0137,0.1298973,7.96642,0.1863536,0,24.64785
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.55896,51.55896,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.97166,17.02448,0,6.911961,-6.911961,18.45955,47.33208,0.1298973,7.222999,0,0,17.02448
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,49.90406,49.90406,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.65162,10.11252,0,8.190418,-8.190418,9.826089,25.19505,0.1298973,8.558987,0,0,10.11252
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,47.90155,47.90155,8.888956,1.825997,0,-1,0,1.825997,0,0,7.062959,7.951854,0,1.922102,1.825997,0,0,30.75208,1.922102,0,1.922102,-1.922102,7.800015,20,0.1298973,9.777851,0,0,1.922102
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,45.82347,45.82347,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,44.20635,44.20635,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,43.08041,43.08041,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.9318,41.9318,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.99478,40.99478,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.14844,40.14844,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,39.31721,39.31721,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298973,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,38.76557,38.76557,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300666,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2130628,39.18164,38.59177,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2130628,0,0,8.8,8.36,24.52775,7.524,8.573063,0,8.573063,23.86413,61.18995,0.1301994,0,0.1704502,12,7.737063
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.083099,44.16467,38.21394,2.330505,2.330505,11.13051,0,3.152018,2.330505,89.38402,0,0,0,2.083099,0,0,8.8,8.36,15.95469,15.23976,10.4431,0,10.4431,33.77132,86.59296,0.1304373,2.563556,1.66648,12,17.32285
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.969646,51.27408,39.40033,3.862892,3.862892,0,0,0,3.862892,102.7636,0,0,0,3.969646,4.066203,3.862892,0,0,5.511591,24.63855,0,0.09655659,-0.09655659,33.66954,86.33199,0.1304373,4.249182,3.175717,0,28.60819
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.192571,59.08554,42.71769,4.312821,4.312821,0,-1,0,4.312821,120.3985,0,0,0,5.192571,4.539812,4.312821,0,0,5.618876,24.54199,0.6527593,0,0.6527593,34.28881,87.91984,0.1304155,4.744103,4.154057,0,29.73456
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.039605,61.74639,45.56655,3.881311,3.881311,0,0,0,3.881311,129.8428,0,0,0,5.039605,4.08559,3.881311,0,0,4.966117,25.12947,0.9540142,0,0.9540142,35.19386,90.24049,0.1303835,4.269442,4.031683,0,30.16908
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.447284,70.1816,48.20382,1.459864,1.459864,0,0,0,1.459864,441.6359,0.8984816,0,0,6.447284,1.536699,1.459864,0,0,4.012103,25.98808,4.012103,0,4.012103,39.00008,100,0.1302493,1.60585,5.157827,0,32.43537
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.231537,80.68708,50.32723,0,0,0,0,0,0,0,8.231537,0,0,8.231537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302493,0,6.58523,0,37.83052
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.539097,80.19687,52.49599,6.953371,6.953371,0,0,0,6.953371,108.4236,0.2197593,0,0,7.539097,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1302493,7.648708,6.031278,0,37.13807
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.058508,79.58655,53.77306,0,0,0,-1,0,0,0,7.058508,0,0,7.058508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302493,0,5.646807,0,36.65749
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.012261,75.51425,54.19623,6.225005,6.225005,0,-1,0,6.225005,96.58244,0,0,0,6.012261,6.552636,6.225005,0,0,0,29.59898,0,0.540375,-0.540375,38.43047,98.53947,0.1302493,6.847505,4.809809,0,35.61124
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.131251,68.58577,54.66475,2.806328,2.806328,0,-1,0,2.806328,147.212,0.5768049,0,0,4.131251,2.95403,2.806328,0,0,0.6004167,29.0586,0.6004167,0,0.6004167,39.00008,100,0.1302292,3.086961,3.305001,0,33.18985
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.774736,59.77155,54.15089,7.266755,7.266755,0,-1,0,7.266755,24.42268,0,8.881784E-16,0,1.774736,7.649215,7.266755,0,0,0,29.59898,0,5.874479,-5.874479,32.80783,84.12248,0.1302292,7.99343,1.419789,0,31.37371
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1946324,53.29759,52.70757,1.413544,1.413544,0,-1,0,1.413544,13.76911,0,0,0,0.1946324,1.487941,1.413544,0,0,6.527199,23.7245,0,1.293308,-1.293308,31.44457,80.62693,0.1302292,1.554898,0.1557059,0,23.91913
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,51.51363,51.51363,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.964208,22.43119,0,8.8,-8.8,22.16855,56.84233,0.1302292,13.17732,0,0,22.43119
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,49.90406,49.90406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74199,13.63119,0,0,0,22.16855,56.84233,0.1302292,0,0,0,13.63119
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,47.86377,47.86377,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.74199,13.63119,0,0.6423634,-0.6423634,21.49144,55.10615,0.1302292,0.6712697,0,0,13.63119
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.82347,45.82347,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.45572,12.98883,0,1.287764,-1.287764,20.13402,51.62559,0.1302292,1.345713,0,0,12.98883
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.20635,44.20635,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.88657,11.70106,0,0.8677364,-0.8677364,19.21935,49.28027,0.1302292,0.9067845,0,0,11.70106
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,43.08041,43.08041,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.85072,10.83333,0,0.584318,-0.584318,18.60342,47.70098,0.1302292,0.6106123,0,0,10.83333
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.49997,10.24901,0,0,0,18.60342,47.70098,0.1302292,0,0,0,10.24901
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.99478,40.99478,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.49997,10.24901,0,0.8557058,-0.8557058,17.70143,45.38818,0.1302292,0.8942125,0,0,10.24901
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.14844,40.14844,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.45075,9.393304,0,1.783299,-1.783299,15.82166,40.56829,0.1302292,1.863547,0,0,9.393304
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,39.33987,39.33987,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.43219,7.610005,0,1.3433,-1.3433,14.4057,36.93763,0.1302292,1.403748,0,0,7.610005
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,38.78824,38.78824,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.92475,6.266705,0,1.863729,-1.863729,12.44116,31.90034,0.1302292,1.947597,0,0,6.266705
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04076806,38.72699,38.61444,1.435207,1.435207,0,0,0,1.435207,2.840569,0,0,0,0.04076806,1.510744,1.435207,0,0,27.99556,4.402976,0,1.469976,-1.469976,10.89167,27.9273,0.1302292,1.578728,0.03261445,0,4.443744
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.506372,45.4557,38.23661,5.671737,5.671737,12,0,3.372,5.671737,44.19055,0,0,0,2.506372,0,0,6.328263,6.01185,29.62887,2.932999,8.518222,0,8.518222,18.97276,48.64801,0.130572,6.238911,2.005097,12,5.439371
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.013572,54.74633,39.40033,8.143351,8.143351,12,0,3.372,8.143351,61.56645,0,0,0,5.013572,0,0,3.856649,3.663817,21.11064,10.5994,8.677389,0,8.677389,27.20486,69.75591,0.1309015,8.957685,4.010858,12,15.61297
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.953131,65.63599,42.69503,3.889434,3.889434,0,-1,0,3.889434,178.7697,0,0,0,6.953131,4.094141,3.889434,0,0,12.43326,18.40905,2.85899,0,2.85899,29.91713,76.71044,0.130806,4.278378,5.562505,0,25.36218
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.784134,72.51285,45.52121,3.817112,3.817112,0,0,0,3.817112,203.9273,0,0,0,7.784134,4.018013,3.817112,0,0,9.574265,20.98214,3.766121,0,3.766121,33.48999,85.8716,0.1306804,4.198823,6.227307,0,28.76627
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.432432,74.22088,48.12069,4.43661,4.43661,0,0,0,4.43661,167.525,0,0,0,7.432432,4.670116,4.43661,0,0,5.808144,24.37165,2.762316,0,2.762316,36.11055,92.59097,0.1305884,4.880271,5.945946,0,31.80408
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.330188,76.4581,50.28189,4.181712,4.181712,0,0,0,4.181712,175.2916,0,0,0,7.330188,4.401802,4.181712,0,0,3.045828,26.85773,2.928386,0,2.928386,38.88866,99.71432,0.130491,4.599883,5.864151,0,34.18792
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.548079,75.65536,52.41286,3.263312,3.263312,0,0,0,3.263312,200.6575,2.995572,0,0,6.548079,3.435065,3.263312,0,0,0.1174423,29.49328,0.1174423,0,0.1174423,39.00008,100,0.1304871,3.589643,5.238463,0,36.04136
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.562232,73.09843,53.72772,3.059728,3.059728,0,-1,0,3.059728,181.7885,2.341467,0,0,5.562232,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1304871,3.3657,4.449786,0,35.16121
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.235652,68.40516,54.15089,6.102873,6.102873,0,-1,0,6.102873,69.40424,0,8.881784E-16,0,4.235652,6.424077,6.102873,0,0,0,29.59898,0,2.188425,-2.188425,36.69328,94.08514,0.1304871,6.713161,3.388522,0,33.83463
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.496153,66.20088,54.6194,0,0,0,-1,0,0,0,1.06457,0,0,3.496153,0,0,0,0,2.431583,27.41055,2.431583,0,2.431583,39.00008,100,0.1304063,0,2.796922,0,30.90671
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.871185,60.0506,54.11311,5.663068,5.663068,0,-1,0,5.663068,33.04189,0,0,0,1.871185,5.961125,5.663068,0,0,0,29.59898,0,4.08994,-4.08994,34.6889,88.94572,0.1304063,6.229375,1.496948,0,31.47016
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2541721,53.43344,52.66224,5.081597,5.081597,0,-1,0,5.081597,5.001815,0,0,0,0.2541721,5.34905,5.081597,0,0,4.544377,25.50904,0,5.094877,-5.094877,29.31843,75.17532,0.1304063,5.589756,0.2033377,0,25.76321
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20535,20.41416,0,0,0,29.31843,75.17532,0.1304063,0,0,0,20.41416
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,49.85872,49.85872,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.20535,20.41416,0,4.392791,-4.392791,24.68802,63.30249,0.1304063,4.590467,0,0,20.41416
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,47.86377,47.86377,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.08623,16.02137,0,8.8,-8.8,15.41201,39.51789,0.1304063,10.44764,0,0,16.02137
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,45.82347,45.82347,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.86401,7.221369,0,2.06073,-2.06073,13.23981,33.94816,0.1304063,2.153463,0,0,7.221369
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,44.20635,44.20635,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.15371,5.16064,0,1.168578,-1.168578,12.00802,30.78973,0.1304063,1.221164,0,0,5.16064
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,43.08041,43.08041,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.45213,3.992062,0,0.08994135,-0.08994135,11.91321,30.54664,0.1304063,0.09398871,0,0,3.992062
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.9318,41.9318,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.55206,3.902121,0,0.8968363,-0.8968363,10.96786,28.12267,0.1304063,0.9371939,0,0,3.902121
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.97211,40.97211,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.54855,3.005284,0,1.589232,-1.589232,9.292665,23.8273,0.1304063,1.660747,0,0,3.005284
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,40.14844,40.14844,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.31436,1.416052,0,0.5668957,-0.5668957,8.695106,22.2951,0.1304063,0.592406,0,0,1.416052
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94425,0.8491566,0,0,0,8.695106,22.2951,0.1304063,0,0,0,0.8491566
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.78824,38.78824,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94425,0.8491566,8.36,0,8.36,16.6261,42.63094,0.130599,0.8543198,0,12,0.8491566
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1041962,38.90241,38.61444,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.74564,1.776357E-15,0,0,0.1041962,0,0,8.8,8.36,23.58425,8.373157,8.464196,0,8.464196,24.65594,63.22023,0.1307764,0.6844518,0.08335694,12,8.477353
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2691814,38.98092,38.23661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2691814,0,0,8.8,8.36,15.12005,15.99093,8.629182,0,8.629182,32.8423,84.21085,0.1309033,0,0.2153451,12,16.26011
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.276554,43.02066,39.40033,3.547652,3.547652,0,0,0,3.547652,35.98308,0,4.440892E-16,0,1.276554,3.73437,3.547652,0,0,6.490869,23.7572,0,2.457816,-2.457816,30.25153,77.56788,0.1309033,3.902416,1.021243,0,25.03375
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4595848,43.96849,42.65724,0.3043356,0.3043356,0,-1,0,0.3043356,151.0125,0,0,0,0.4595848,0.3203532,0.3043356,0,0,9.221775,21.29938,0.1392316,0,0.1392316,30.38362,77.90656,0.1308987,0.3347691,0.3676679,0,21.75896
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.516234,49.93364,45.43808,1.735424,1.735424,0,0,0,1.735424,87.36969,0,0,0,1.516234,1.826762,1.735424,0,0,9.082543,21.42469,0,0.3105274,-0.3105274,30.0563,77.06727,0.1308987,1.908966,1.212987,0,22.94092
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.445688,52.4328,48.07535,0,0,0,0,0,0,0,0,0,0,1.445688,0,0,0,0,9.427574,21.11416,1.445688,0,1.445688,31.4278,80.58393,0.1308508,0,1.15655,0,22.55985
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.609645,55.13869,50.19877,4.601867,4.601867,0,0,0,4.601867,34.97808,0,0,0,1.609645,4.844071,4.601867,0,0,7.981886,22.41528,0,3.234426,-3.234426,28.01841,71.84194,0.1308508,5.062054,1.287716,0,24.02493
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7218103,54.57437,52.36753,0,0,0,0,0,0,0,0,0,0,0.7218103,0,0,0,0,11.57569,19.18085,0.7218103,0,0.7218103,28.70318,73.59776,0.130827,0,0.5774482,0,19.90267
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.668148,58.89606,53.6446,3.047181,3.047181,0,-1,0,3.047181,54.74398,0,0,0,1.668148,3.207559,3.047181,0,0,10.85388,19.83048,0,1.539411,-1.539411,27.0805,69.43704,0.130827,3.351899,1.334518,0,21.49863
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.64477,59.25851,54.06777,2.129147,2.129147,0,-1,0,2.129147,77.25019,0,0,0,1.64477,2.241207,2.129147,0,0,12.56434,18.29107,0,0.5964371,-0.5964371,26.4518,67.82499,0.130827,2.342061,1.315816,0,19.93584
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9226562,57.41164,54.53628,5.122208,5.122208,0,-1,0,5.122208,18.01286,0,0,0,0.9226562,5.391798,5.122208,0,0,13.22705,17.69464,0,4.469141,-4.469141,21.74091,55.74582,0.130827,5.634429,0.738125,0,18.61729
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2056225,54.69695,54.06777,2.253364,2.253364,0,-1,0,2.253364,9.125134,0,0,0,0.2056225,2.371963,2.253364,0,0,18.19276,13.22549,0,2.16634,-2.16634,19.45739,49.89064,0.130827,2.478701,0.164498,0,13.43112
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2327377,53.33014,52.62445,4.938266,4.938266,0,-1,0,4.938266,4.712945,0,0,0,0.2327377,5.198174,4.938266,0,0,20.5998,11.05915,0,4.965436,-4.965436,14.22336,36.47008,0.130827,5.432092,0.1861902,0,11.29189
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,51.4305,51.4305,6.098053,5.789032,0,-1,0,5.789032,0,0,0.3090212,0.9188265,0,6.093718,5.789032,0,0,26.11695,6.093718,0,6.093718,-6.093718,7.800015,20,0.130827,6.707859,0,0,6.093718
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,49.81338,49.81338,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,47.81843,47.81843,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,45.77813,45.77813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,44.20635,44.20635,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,43.08041,43.08041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.9318,41.9318,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,40.97211,40.97211,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,40.14844,40.14844,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130827,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,38.81091,38.81091,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310725,1.710071,0,12,0
