Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.215149,59.33032,49.17862,0,0,0,-1,0,0,0,1.573768,0,0,3.215149,0,0,0,0,1.641382,28.12173,1.641382,0,1.641382,39.00008,100,0.1298596,0,2.572119,0,31.33688
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.834814,54.39626,48.79324,2.970036,2.970036,0,-1,0,2.970036,61.7775,0,0,0,1.834814,3.126354,2.970036,0,0,0,29.59898,0,1.29154,-1.29154,37.63868,96.50923,0.1298596,3.26704,1.467851,0,31.43379
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4165261,48.53591,47.31213,4.94237,4.94237,0,-1,0,4.94237,8.427657,0,0,0,0.4165261,5.202496,4.94237,0,0,1.435044,28.30744,0,4.785969,-4.785969,32.59382,83.57373,0.1298596,5.436608,0.3332209,0,28.72396
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,45.98972,45.98972,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.752788,23.52147,0,2.394789,-2.394789,30.06949,77.1011,0.1298596,2.502555,0,0,23.52147
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.413665,21.12668,0,0,0,30.06949,77.1011,0.1298596,0,0,0,21.12668
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,43.08041,43.08041,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.413665,21.12668,0,1.78307,-1.78307,28.18997,72.28183,0.1298596,1.863308,0,0,21.12668
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.69755,41.69755,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.39485,19.34361,0,1.171761,-1.171761,26.95483,69.1148,0.1298596,1.22449,0,0,19.34361
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.80586,40.80586,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.69681,18.17185,0,0.888836,-0.888836,26.01791,66.71246,0.1298596,0.9288336,0,0,18.17185
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.01997,40.01997,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.68441,17.28301,0,0.5455794,-0.5455794,25.44282,65.23787,0.1298596,0.5701305,0,0,17.28301
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,39.15096,39.15096,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.29061,16.73743,0,1.312396,-1.312396,24.05943,61.69073,0.1298596,1.371454,0,0,16.73743
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,38.55399,38.55399,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.74882,15.42504,0,0.0374076,-0.0374076,24.02,61.58962,0.1298596,0.03909094,0,0,15.42504
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.93434,37.93434,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.79039,15.38763,0,0.1054207,-0.1054207,23.90888,61.30469,0.1298596,0.1101646,0,0,15.38763
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,37.42804,37.42804,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.90752,15.28221,0,2.376123,-2.376123,21.40422,54.88251,0.1298596,2.483049,0,0,15.28221
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.9822,36.9822,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.54766,12.90609,0,0.3868884,-0.3868884,20.99641,53.83683,0.1298596,0.4042984,0,0,12.90609
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.21345,37.37009,36.78573,1.332562,1.332562,0,0,0,1.332562,16.01801,0,2.220446E-16,0,0.21345,1.402697,1.332562,0,0,18.97754,12.5192,0,1.189247,-1.189247,19.74283,50.62254,0.1298596,1.465819,0.17076,0,12.73265
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9395034,39.04454,36.44568,4.411078,4.411078,0,0,0,4.411078,21.29872,0,0,0,0.9395034,4.64324,4.411078,0,0,20.29892,11.32995,0,3.703737,-3.703737,15.83875,40.6121,0.1298596,4.852186,0.7516027,0,12.26945
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.783735,42.2272,37.19379,3.502552,3.502552,0,0,0,3.502552,50.92673,0,4.440892E-16,0,1.783735,3.686897,3.502552,0,0,24.41418,7.626213,0,1.903162,-1.903162,13.83264,35.46824,0.1298596,3.852808,1.426988,0,9.409948
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.824504,47.36412,39.12829,3.965082,3.965082,0,-1,0,3.965082,71.23444,0,4.440892E-16,0,2.824504,4.17377,3.965082,0,0,26.52881,5.723051,0,1.349267,-1.349267,12.41039,31.82145,0.1298596,4.36159,2.259603,0,8.547555
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.697361,55.32279,40.88899,9.467185,9.467185,12,0,3.372,9.467185,49.61729,0,0,0,4.697361,0,0,2.532815,2.406174,28.02799,4.373784,7.103535,0,7.103535,19.14939,49.10091,0.1300621,10.4139,3.757889,12,9.071145
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.961822,61.84938,42.69503,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3909.041,3.552714E-15,0,0,5.961822,0,0,8.8,8.36,20.92446,10.76697,14.32182,0,14.32182,32.73627,83.93898,0.1300255,0.1677651,4.769458,12,16.72879
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.966029,64.00523,44.5464,3.796773,3.796773,0,0,0,3.796773,157.1342,0,0,0,5.966029,3.996603,3.796773,0,0,6.602636,23.6566,1.969426,0,1.969426,34.60463,88.72964,0.129976,4.17645,4.772823,0,29.62263
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.964113,62.43439,46.42045,0.2859636,0.2859636,0,0,0,0.2859636,1735.925,0.02988845,0,0,4.964113,0.3010143,0.2859636,0,0,4.633211,25.42909,4.633211,0,4.633211,39.00008,100,0.1298596,0.31456,3.971291,0,30.3932
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.23873,61.21029,47.65218,3.978006,3.978006,0,-1,0,3.978006,106.5541,0.05135565,0,0,4.23873,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1298596,4.375807,3.390985,0,33.83771
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.016146,64.68023,48.2416,3.889041,3.889041,0,-1,0,3.889041,128.9816,0.9224183,0,0,5.016146,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1298596,4.277945,4.012917,0,34.61512
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.848279,57.82291,48.9217,6.11321,6.11321,0,-1,0,6.11321,46.5922,0,0,0,2.848279,6.434958,6.11321,0,0,0,29.59898,0,3.586679,-3.586679,35.21939,90.30594,0.1298596,6.724531,2.278623,0,32.44726
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.10198,51.85263,48.54387,4.215351,4.215351,0,-1,0,4.215351,26.14208,0,0,0,1.10198,4.437212,4.215351,0,0,3.985199,26.0123,0,3.335231,-3.335231,31.70374,81.29149,0.1298596,4.636886,0.8815844,0,27.11428
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3744469,48.19068,47.09299,1.131359,1.131359,0,-1,0,1.131359,33.09708,0,0,0,0.3744469,1.190904,1.131359,0,0,7.691011,22.67707,0,0.8164575,-0.8164575,30.84312,79.08477,0.1298596,1.244495,0.2995575,0,23.05152
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,45.77813,45.77813,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.598186,21.86061,0,0.6261979,-0.6261979,30.18305,77.39229,0.1298596,0.6543769,0,0,21.86061
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,44.28947,44.28947,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.293962,21.23441,0,4.400903,-4.400903,25.54409,65.49754,0.1298596,4.598944,0,0,21.23441
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,42.90661,42.90661,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.18385,16.83351,0,4.673884,-4.673884,20.61739,52.86499,0.1298596,4.884209,0,0,16.83351
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,41.54642,41.54642,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.37706,12.15963,0,3.013441,-3.013441,17.44094,44.72027,0.1298596,3.149046,0,0,12.15963
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1298596,0,0,0,9.146185
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,39.86884,39.86884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1298596,0,0,0,9.146185
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1298596,0,0,0,9.146185
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,38.42552,38.42552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1298596,0,0,0,9.146185
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.80588,37.80588,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.72533,9.146185,0,0.7976842,-0.7976842,16.60011,42.56429,0.1298596,0.83358,0,0,9.146185
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,37.29958,37.29958,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.61164,8.3485,0,0.008679361,-0.008679361,16.59096,42.54084,0.1298596,0.009069933,0,0,8.3485
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.87641,36.87641,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.62129,8.339821,0,1.079431,-1.079431,15.45314,39.62336,0.1298596,1.128005,0,0,8.339821
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.162123,37.1231,36.67994,0,0,0,0,0,0,0,0,0,0,0.162123,0,0,0,0,24.82065,7.26039,0.162123,0,0.162123,15.60694,40.01772,0.1298556,0,0.1296984,0,7.422513
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.539418,40.64082,36.33989,0,0,0,0,0,0,0,0,0,0,1.539418,0,0,0,0,24.65853,7.406301,1.539418,0,1.539418,17.06736,43.76238,0.129817,0,1.231534,0,8.945719
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.630886,41.65076,37.06533,1.824689,1.824689,0,0,0,1.824689,89.37881,0,0,0,1.630886,1.920726,1.824689,0,0,23.11911,8.791777,0,0.2898399,-0.2898399,16.76184,42.979,0.129817,2.007158,1.304709,0,10.42266
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.591773,52.88108,38.99983,3.611774,3.611774,0,-1,0,3.611774,127.1334,0,0,0,4.591773,3.801868,3.611774,0,0,23.44116,8.501937,0.7899051,0,0.7899051,17.51121,44.90046,0.1297972,3.972952,3.673418,0,13.09371
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.163121,60.34087,40.74541,1.820182,1.820182,0,0,0,1.820182,338.5992,0,0,0,6.163121,1.915981,1.820182,0,0,22.65125,9.212852,4.24714,0,4.24714,21.54041,55.2317,0.1296908,2.0022,4.930497,0,15.37597
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.182028,58.86098,42.55145,9.24306,9.24306,12,0,3.372,9.24306,56.06398,0,0,0,5.182028,0,0,2.75694,2.619093,18.40411,13.03528,7.80112,0,7.80112,28.9412,74.20805,0.1299118,10.16737,4.145622,12,18.21731
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.648786,62.61869,44.3726,0,0,5.214952,0,1.655383,0,0,0,0,0,5.648786,0,0,5.214952,4.954205,10.60299,20.05629,10.60299,0,10.60299,39.00008,100,0.1297667,0,4.519029,12,25.70507
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.233403,71.06318,46.24665,1.625134,1.625134,0,0,0,1.625134,445.0957,5.522736,0,0,7.233403,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,1.787648,5.786723,0,36.83238
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.989832,63.66959,47.43304,0.5656906,0.5656906,0,-1,0,0.5656906,882.0781,4.394369,0,0,4.989832,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0.6222596,3.991866,0,34.58881
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.695521,59.73057,48.03001,0.02856794,0.02856794,0,-1,0,0.02856794,12935.9,3.66545,0,0,3.695521,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0.03142474,2.956417,0,33.2945
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.235527,55.59175,48.71011,0.5089176,0.5089176,0,-1,0,0.5089176,439.271,1.699825,0,0,2.235527,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0.5598093,1.788422,0,31.83451
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.87292,54.038,48.33228,0,0,0,-1,0,0,0,1.87292,0,0,1.87292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0,1.498336,0,31.4719
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4327521,48.11158,46.84362,0.3695245,0.3695245,0,-1,0,0.3695245,117.1105,0.0437789,0,0,0.4327521,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1297667,0.406477,0.3462017,0,30.03173
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,45.52121,45.52121,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1297667,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,44.07789,44.07789,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1297667,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,42.69503,42.69503,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1297667,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,41.33483,41.33483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1297667,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,40.48848,40.48848,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1297667,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,39.72526,39.72526,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1297667,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,38.84869,38.84869,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1297667,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.29706,38.29706,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1297667,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,37.68497,37.68497,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1297667,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.17112,37.17112,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1297667,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,36.77062,36.77062,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1297667,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1490882,36.98133,36.57415,0,0,0,0,0,0,0,0,0,0,0.1490882,0,0,0,0,30.7992,1.879699,0.1490882,0,0.1490882,9.92283,25.4431,0.129763,0,0.1192706,0,2.028787
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9474372,38.85176,36.2341,0.8864357,0.8864357,0,0,0,0.8864357,106.8817,0,0,0,0.9474372,0.9330902,0.8864357,0,0,30.65011,2.013878,0.01434704,0,0.01434704,9.93644,25.478,0.1297626,0.9750792,0.7579498,0,2.961315
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.097901,39.99184,36.93686,0,0,0,0,0,0,0,0,0,0,1.097901,0,0,0,0,30.63576,2.02679,1.097901,0,1.097901,10.978,28.14866,0.1297352,0,0.8783211,0,3.124692
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.447208,42.95119,38.84869,3.16121,3.16121,0,-1,0,3.16121,45.78019,0,0,0.3382044,1.447208,3.327589,3.16121,0,0,29.53786,3.014902,0,1.880381,-1.880381,8.995905,23.06638,0.1297352,3.47733,1.157766,0,4.46211
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.605,48.2329,40.59428,0,0,0,0,0,0,0,0,0,0,2.605,0,0,0,0,31.62717,1.13452,2.605,0,2.605,11.46723,29.40308,0.1296703,0,2.084,0,3.739521
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.341734,52.42691,42.35498,0,0,0,0,0,0,0,0,0,0,3.341734,0,0,0,0,29.02217,3.479021,3.341734,0,3.341734,14.63747,37.53191,0.1295871,0,2.673388,0,6.820755
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.593302,55.19268,44.16101,1.696775,1.696775,0,0,0,1.696775,211.7724,0,0,0,3.593302,1.786079,1.696775,0,0,25.68044,6.486582,1.807223,0,1.807223,16.35196,41.92801,0.1295422,1.866453,2.874642,0,10.07988
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.751786,51.27492,46.03506,3.665265,3.665265,0,0,0,3.665265,47.79426,0,0,0,1.751786,3.858174,3.665265,0,0,23.87322,8.113083,0,2.106387,-2.106387,14.13163,36.23487,0.1295422,4.031792,1.401429,0,9.864869
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.652359,58.70431,47.22145,0,0,0,-1,0,0,0,0,0,0,3.652359,0,0,0,0,26.21365,6.006695,3.652359,0,3.652359,17.59656,45.11929,0.1294515,0,2.921887,0,9.659054
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.429562,52.11832,47.81843,0.5008876,0.5008876,0,-1,0,0.5008876,285.4059,0,0,0,1.429562,0.5272501,0.5008876,0,0,22.56129,9.293818,0.9023124,0,0.9023124,18.45257,47.31418,0.1294291,0.5509763,1.14365,0,10.72338
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4393314,49.84571,48.54387,2.514848,2.514848,0,-1,0,2.514848,17.4695,0,4.440892E-16,0,0.4393314,2.647209,2.514848,0,0,21.65898,10.1059,0,2.207878,-2.207878,16.12526,41.34674,0.1294291,2.766333,0.3514652,0,10.54523
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1850696,48.70281,48.15848,3.665145,3.665145,0,-1,0,3.665145,5.049448,0,0,0,0.1850696,3.858048,3.665145,0,0,24.11217,7.898022,0,3.672978,-3.672978,12.2536,31.41943,0.1294291,4.03166,0.1480557,0,8.083091
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1698618,47.16447,46.66982,0,0,0,-1,0,0,0,0,0,0,0.1698618,0,0,0,0,28.19326,4.225044,0.1698618,0,0.1698618,12.41475,31.83262,0.1294248,0,0.1358894,0,4.394906
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,45.30962,45.30962,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.0234,4.377919,0,2.170964,-2.170964,10.12635,25.96495,0.1294248,2.268657,0,0,4.377919
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43558,2.206955,0,0,0,10.12635,25.96495,0.1294248,0,0,0,2.206955
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,42.52878,42.52878,3.46128,2.096608,0,-1,0,2.096608,0,0,1.364673,1.710801,0,2.206955,2.096608,0,0,30.43558,2.206955,0,2.206955,-2.206955,7.800015,20,0.1294248,3.807408,0,0,2.206955
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,41.20637,41.20637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,40.33735,40.33735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,39.57413,39.57413,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,38.7429,38.7429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,38.19127,38.19127,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.088,37.088,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294248,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,36.67994,36.67994,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295813,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1473457,36.89323,36.49102,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.6349,0,0,0,0.1473457,0,0,8.8,8.36,24.52775,7.524,8.507346,0,8.507346,23.80178,61.03009,0.1297449,1.282798,0.1178766,12,7.671346
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6026605,37.82821,36.17364,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.67126,1.776357E-15,0,0,0.6026605,0,0,8.8,8.36,16.02041,15.18061,8.962661,0,8.962661,32.30451,82.83192,0.1299905,3.206997,0.4821284,12,15.78327
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.09123,39.88819,36.85374,6.802279,6.802279,0,0,0,6.802279,16.04212,0,0,0,1.09123,7.160295,6.802279,0,0,7.057747,23.24701,0,6.069065,-6.069065,25.90716,66.42847,0.1299905,7.482508,0.8729837,0,24.33824
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.413734,42.7453,38.7429,0,0,0,-1,0,0,0,0,0,0,1.413734,0,0,0,0,13.80115,17.17794,1.413734,0,1.413734,27.24834,69.8674,0.1299554,0,1.130987,0,18.59167
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.519862,57.70184,40.46582,2.080185,2.080185,0,0,0,2.080185,265.3544,0,0,0,5.519862,2.189668,2.080185,0,0,12.38742,18.4503,3.330194,0,3.330194,30.40764,77.96815,0.1298729,2.288203,4.41589,0,23.97016
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.291196,66.39846,42.2114,0,0,0,0,0,0,0,0,0,0,7.291196,0,0,0,0,9.057225,21.44748,7.291196,0,7.291196,37.32468,95.70411,0.1296927,0,5.832957,0,28.73867
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.231184,68.35973,44.03255,3.087595,3.087595,0,0,0,3.087595,234.2011,2.215055,0,0,7.231184,3.250101,3.087595,0,0,1.766029,28.00955,1.766029,0,1.766029,39.00008,100,0.1296491,3.396355,5.784947,0,35.24074
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.897177,61.56393,45.86126,3.489374,3.489374,0,0,0,3.489374,140.3454,1.224151,0,0,4.897177,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1296491,3.838311,3.917741,0,34.49615
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.982912,63.21801,47.05521,6.858479,6.858479,0,-1,0,6.858479,72.65331,0,8.881784E-16,0,4.982912,7.219451,6.858479,0,0,0,29.59898,0,2.236539,-2.236539,36.64256,93.95509,0.1296491,7.544326,3.98633,0,34.58189
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.529827,62.24597,47.65218,0,0,0,-1,0,0,0,2.044783,0,0,4.529827,0,0,0,0,2.485043,27.36244,2.485043,0,2.485043,39.00008,100,0.1295878,0,3.623861,0,31.89227
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.448826,55.88543,48.33228,0.8578401,0.8578401,0,-1,0,0.8578401,285.4642,1.545837,0,0,2.448826,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1295878,0.9436241,1.959061,0,32.04781
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7168504,50.07427,47.94689,2.928728,2.928728,0,-1,0,2.928728,24.47651,0,0,0,0.7168504,3.082871,2.928728,0,0,0,29.59898,0,2.366021,-2.366021,36.50607,93.60513,0.1295878,3.221601,0.5734803,0,30.31583
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.441877,47.7499,46.45823,0,0,0,-1,0,0,0,0,0,0,0.441877,0,0,0,0,2.628912,27.23296,0.441877,0,0.441877,36.92527,94.68,0.1295769,0,0.3535016,0,27.67483
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,45.09804,45.09804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187035,27.63065,0,0,0,36.92527,94.68,0.1295769,0,0,0,27.63065
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.6925,43.6925,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.187035,27.63065,0,4.878913,-4.878913,31.78245,81.49329,0.1295769,5.098464,0,0,27.63065
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,42.33231,42.33231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.60805,22.75173,0,0,0,31.78245,81.49329,0.1295769,0,0,0,22.75173
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.60805,22.75173,0,0,0,31.78245,81.49329,0.1295769,0,0,0,22.75173
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,40.14844,40.14844,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.60805,22.75173,0,2.370015,-2.370015,29.28423,75.08762,0.1295769,2.476666,0,0,22.75173
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2414,20.38172,0,0,0,29.28423,75.08762,0.1295769,0,0,0,20.38172
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.59177,38.59177,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.2414,20.38172,0,0.7243091,-0.7243091,28.52074,73.12997,0.1295769,0.756903,0,0,20.38172
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.04013,38.04013,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.04619,19.65741,0,0.6886427,-0.6886427,27.79485,71.26871,0.1295769,0.7196316,0,0,19.65741
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,37.45071,37.45071,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.81135,18.96877,0,0.981456,-0.981456,26.76031,68.61603,0.1295769,1.025622,0,0,18.96877
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90185,17.98731,0,0,0,26.76031,68.61603,0.1295769,0,0,0,17.98731
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,36.55903,36.55903,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.90185,17.98731,0,0.1642797,-0.1642797,26.58714,68.17201,0.1295769,0.1716723,0,0,17.98731
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01936474,36.43794,36.38523,0.4980698,0.4980698,0,0,0,0.4980698,3.887956,0,5.551115E-17,0,0.01936474,0.524284,0.4980698,0,0,13.08439,17.82303,0,0.5049193,-0.5049193,26.05491,66.80732,0.1295769,0.5478768,0.01549179,0,17.8424
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09229598,36.29619,36.04518,2.437838,2.437838,0,0,0,2.437838,3.785977,0,0,0,0.09229598,2.566145,2.437838,0,0,13.64541,17.31811,0,2.473849,-2.473849,23.44724,60.12101,0.1295769,2.681621,0.07383679,0,17.41041
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.680454,38.62533,36.74795,7.943207,7.943207,12,0,3.372,7.943207,8.566489,0,0,0,0.680454,0,0,4.056793,3.853953,16.39413,14.84426,4.534408,0,4.534408,27.74896,71.15103,0.1297165,8.737528,0.5443631,12,15.52472
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.518505,42.89484,38.59177,6.048516,6.048516,0,-1,0,6.048516,25.10541,0,0,0,1.518505,6.366859,6.048516,0,0,11.85972,18.92523,0,4.848354,-4.848354,22.63834,58.04692,0.1297165,6.653368,1.214804,0,20.44373
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.491179,41.69608,40.31468,0,0,0,0,0,0,0,0,0,0,0.491179,0,0,0,0,17.24678,14.07687,0.491179,0,0.491179,23.10432,59.24172,0.1297044,0,0.3929432,0,14.56805
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.314358,52.02304,42.06026,1.345441,1.345441,0,0,0,1.345441,246.3399,0,0,0,3.314358,1.416254,1.345441,0,0,16.7556,14.51894,1.898104,0,1.898104,24.90502,63.85889,0.1296576,1.479985,2.651486,0,17.83329
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.890921,59.30668,43.8663,1.480236,1.480236,0,0,0,1.480236,330.4149,0,0,0,4.890921,1.558143,1.480236,0,0,14.8575,16.22723,3.332778,0,3.332778,28.06677,71.96593,0.1295756,1.62826,3.912737,0,21.11815
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.35842,56.06636,45.69501,0.3342034,0.3342034,0,0,0,0.3342034,1004.903,0,0,0,3.35842,0.3517931,0.3342034,0,0,11.52472,19.22673,3.006627,0,3.006627,30.91911,79.2796,0.1295017,0.3676237,2.686736,0,22.58515
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.046398,56.26394,46.84362,3.514261,3.514261,0,-1,0,3.514261,86.68671,0,0,0,3.046398,3.699223,3.514261,0,0,8.518093,21.93269,0,0.6528249,-0.6528249,30.23097,77.51514,0.1295017,3.865688,2.437118,0,24.97909
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.186899,54.0584,47.39526,8.562996,8.36,0,-1,0,8.36,26.15908,0,0.2029958,1.059295,2.186899,8.8,8.36,0,0,9.243454,21.27987,0,6.613101,-6.613101,23.26015,59.64128,0.1295017,9.419295,1.749519,0,23.46677
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9006841,50.76034,48.07535,1.318956,1.318956,0,-1,0,1.318956,68.28762,0,0,0,0.9006841,1.388375,1.318956,0,0,16.59134,14.66677,0,0.4876912,-0.4876912,22.74607,58.32315,0.1295017,1.450852,0.7205473,0,15.56745
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3936414,48.84886,47.68996,0,0,0,-1,0,0,0,0,0,0,0.3936414,0,0,0,0,17.13322,14.17908,0.3936414,0,0.3936414,23.11952,59.28069,0.129492,0,0.3149131,0,14.57272
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4464399,47.50424,46.20131,8.270865,8.270865,0,-1,0,8.270865,5.397741,0,0,0.7379521,0.4464399,8.706174,8.270865,0,0,16.73958,14.53335,0,8.259734,-8.259734,14.41299,36.95631,0.129492,9.097952,0.3571519,0,14.97979
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,44.88645,44.88645,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.91706,6.27362,0,1.760003,-1.760003,12.55779,32.19939,0.129492,1.839203,0,0,6.27362
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,43.4658,43.4658,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0.3461514,0,4.434534,4.212807,0,0,27.87262,4.513618,0,4.434534,-4.434534,7.883377,20.21375,0.129492,4.634088,0,0,4.513618
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,42.14339,42.14339,11.1593,0.07512927,0,-1,0,0.07512927,0,0,11.08417,12.2001,0,0.07908344,0.07512927,0,0,32.79988,0.07908344,0,0.07908344,-0.07908344,7.800015,20,0.129492,12.27523,0,0,0.07908344
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,40.8512,40.8512,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.9973,39.9973,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,39.25675,39.25675,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,38.44819,38.44819,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.91923,37.91923,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,37.32225,37.32225,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.85374,36.85374,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129492,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,36.44568,36.44568,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296256,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1066336,36.56993,36.27943,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.416098,1.776357E-15,0,0,0.1066336,0,0,8.8,8.36,24.52775,7.524,8.466634,0,8.466634,23.76316,60.93106,0.1297865,1.245707,0.0853069,12,7.630634
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.296572,39.53696,35.93939,7.098367,7.098367,12,0,3.372,7.098367,18.26578,0,0,0,1.296572,0,0,4.901633,4.656551,16.06112,15.14397,5.953124,0,5.953124,29.41079,75.41213,0.1299663,7.808204,1.037258,12,16.44054
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.019718,48.42086,36.61948,1.936665,1.936665,8.345379,0,2.447381,1.936665,207.5588,8.881784E-16,0,0,4.019718,0,0,6.408714,6.088278,10.108,20.50178,10.108,0,10.108,39.00008,100,0.1300019,2.130331,3.215775,12,24.5215
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.110566,50.73799,38.48598,2.664375,2.664375,0,-1,0,2.664375,154.2788,1.305961,0,0,4.110566,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1300019,2.930812,3.288453,0,33.70955
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.939287,48.83907,40.18622,2.542574,2.542574,0,0,0,2.542574,115.6028,0.2628937,0,0,2.939287,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1300019,2.796831,2.35143,0,32.53827
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.021961,54.19748,41.9318,9.37724,9.37724,5.556377,0,1.741763,9.37724,42.89067,0,0,0,4.021961,4.021961,3.820863,0,0,0,29.59898,0,0,0,39.00008,100,0.1300019,10.31496,3.217569,12,33.62094
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.093544,56.35901,43.6925,4.649184,4.649184,0,0,0,4.649184,88.04865,0,0,0,4.093544,4.893878,4.649184,0,0,0,29.59898,0,0.8003345,-0.8003345,38.15645,97.83686,0.1300019,5.114102,3.274835,0,33.69252
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.409242,63.04574,45.52121,4.788865,4.788865,0,0,0,4.788865,112.9546,0,0,0,5.409242,5.04091,4.788865,0,0,0.8892605,28.79864,0.368332,0,0.368332,38.50588,98.73283,0.1299928,5.267751,4.327394,0,34.20789
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.892279,62.4542,46.66982,3.50635,3.50635,0,-1,0,3.50635,139.5263,0.6804558,0,0,4.892279,3.690895,3.50635,0,0,0.5209286,29.13014,0.5209286,0,0.5209286,39.00008,100,0.1299801,3.856985,3.913823,0,34.02242
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.187291,60.55444,47.22145,2.581862,2.581862,0,-1,0,2.581862,162.1811,1.469542,0,0,4.187291,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1299801,2.840048,3.349833,0,33.78627
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.980471,57.17498,47.90155,4.301672,4.301672,0,-1,0,4.301672,69.28633,0,0,0,2.980471,4.528076,4.301672,0,0,0,29.59898,0,1.547605,-1.547605,37.36876,95.81714,0.1299801,4.731839,2.384377,0,32.57945
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.875167,53.15755,47.47838,0,0,0,-1,0,0,0,0.1556053,0,0,1.875167,0,0,0,0,1.719561,28.05137,1.719561,0,1.719561,39.00008,100,0.129938,0,1.500133,0,29.92654
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4133378,47.19363,45.98972,11.4455,8.36,0,-1,0,8.36,4.944232,0,3.085499,4.230049,0.4133378,8.8,8.36,0,0,0,29.59898,0,8.386662,-8.386662,30.15976,77.33257,0.129938,12.59005,0.3306702,0,30.01232
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,44.62952,44.62952,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.318514,21.21232,0,4.098371,-4.098371,25.8397,66.2555,0.129938,4.282797,0,0,21.21232
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,43.23154,43.23154,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.87226,17.11395,0,3.932178,-3.932178,21.69482,55.62763,0.129938,4.109127,0,0,17.11395
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,41.90913,41.90913,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.24135,13.18177,0,4.869262,-4.869262,16.56217,42.46701,0.129938,5.088378,0,0,13.18177
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,40.63206,40.63206,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.65164,8.312505,0,1.372895,-1.372895,15.11501,38.75635,0.129938,1.434675,0,0,8.312505
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,39.80839,39.80839,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.17707,6.93961,0,0.6212026,-0.6212026,14.4602,37.07737,0.129938,0.6491568,0,0,6.93961
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.08295,39.08295,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.8673,6.318408,0,1.339581,-1.339581,13.04816,33.45675,0.129938,1.399862,0,0,6.318408
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,38.29706,38.29706,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.35572,4.978827,0,1.318076,-1.318076,11.65879,29.89426,0.129938,1.37739,0,0,4.978827
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,37.76809,37.76809,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.82025,3.660751,0,0.9946158,-0.9946158,10.61037,27.20602,0.129938,1.039374,0,0,3.660751
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,37.19379,37.19379,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.92538,2.666135,0,1.363003,-1.363003,9.173637,23.5221,0.129938,1.424338,0,0,2.666135
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,36.72528,36.72528,1.672219,1.237975,0,-1,0,1.237975,0,0,0.4342437,0.6014656,0,1.303132,1.237975,0,0,31.43983,1.303132,0,1.303132,-1.303132,7.800015,20,0.129938,1.839441,0,0,1.303132
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,36.33989,36.33989,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300577,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1981357,36.71389,36.17364,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.21725,0,0,0,0.1981357,0,0,8.8,8.36,24.52775,7.524,8.558136,0,8.558136,23.84997,61.15364,0.1302123,1.19639,0.1585086,12,7.722136
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.053988,41.60704,35.8336,2.241042,2.241042,11.04104,0,3.129384,2.241042,91.65327,1.776357E-15,0,0,2.053988,0,0,8.8,8.36,15.96962,15.22632,10.41399,0,10.41399,33.72955,86.48584,0.1303819,2.465146,1.643191,12,17.28031
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.51768,49.90595,36.51369,1.914247,1.914247,0,0,0,1.914247,236.003,0,0,0,4.51768,2.014997,1.914247,0,0,5.55563,24.59891,2.502683,0,2.502683,36.1038,92.57365,0.1303207,2.105672,3.614144,0,29.11659
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.259921,57.94422,38.36507,7.069051,7.069051,0,-1,0,7.069051,88.55389,0,0,0,6.259921,7.441107,7.069051,0,0,3.052946,26.85133,0,1.181186,-1.181186,34.85872,89.38115,0.1303207,7.775957,5.007936,0,33.11125
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.267652,56.36555,40.06531,4.91409,4.91409,0,0,0,4.91409,107.1949,0,0,0,5.267652,5.172726,4.91409,0,0,4.365376,25.67014,0.09492572,0,0.09492572,34.94877,89.61206,0.1303184,5.405499,4.214122,0,30.93779
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.626491,67.23073,41.78067,2.43969,2.43969,0,0,0,2.43969,312.6008,0.7879463,0,0,7.626491,2.568094,2.43969,0,0,4.27045,25.75557,4.27045,0,4.27045,39.00008,100,0.1302142,2.683659,6.101192,0,33.38206
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.352126,64.33832,43.57159,4.135181,4.135181,0,0,0,4.135181,153.6118,1.999303,0,0,6.352126,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1302142,4.5487,5.0817,0,35.9511
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.781803,72.29533,45.35496,3.189177,3.189177,0,0,0,3.189177,244.0066,4.424774,0,0,7.781803,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1302142,3.508095,6.225442,0,37.38078
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.540524,68.48114,46.45823,0.480454,0.480454,0,-1,0,0.480454,1361.322,6.034783,0,0,6.540524,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1302142,0.5284994,5.232419,0,36.1395
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.979128,66.91803,47.00987,3.440761,3.440761,0,-1,0,3.440761,173.7734,2.357275,0,0,5.979128,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1302142,3.784837,4.783302,0,35.57811
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.199996,61.11535,47.68996,8.975177,8.36,0,-1,0,8.36,50.23919,0,0.6151769,1.512695,4.199996,8.8,8.36,0,0,0,29.59898,0,4.600004,-4.600004,34.15125,87.56712,0.1302142,9.872695,3.359997,0,33.79897
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.375419,54.52702,47.26679,4.285809,4.285809,0,-1,0,4.285809,55.42521,0,0,0,2.375419,4.511378,4.285809,0,0,5.111116,24.99897,0,2.135959,-2.135959,31.89975,81.79407,0.1302142,4.71439,1.900335,0,27.37439
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4051592,46.95642,45.77813,4.878178,4.878178,0,-1,0,4.878178,8.305542,0,8.881784E-16,0,0.4051592,5.134924,4.878178,0,0,7.484404,22.86301,0,4.729765,-4.729765,26.91414,69.01048,0.1302142,5.365996,0.3241273,0,23.26817
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,44.41794,44.41794,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.7397,18.13325,0,3.064962,-3.064962,23.68339,60.72651,0.1302142,3.202885,0,0,18.13325
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.01996,43.01996,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.14521,15.06829,0,8.200389,-8.200389,15.03942,38.56253,0.1302142,8.569407,0,0,15.06829
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.72022,41.72022,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.25676,6.867898,0,2.568043,-2.568043,12.33246,31.62163,0.1302142,2.683605,0,0,6.867898
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,40.46582,40.46582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11014,4.299855,0,0,0,12.33246,31.62163,0.1302142,0,0,0,4.299855
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,39.63459,39.63459,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.11014,4.299855,0,0.887066,-0.887066,11.39741,29.22407,0.1302142,0.926984,0,0,4.299855
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09577,3.412789,0,0,0,11.39741,29.22407,0.1302142,0,0,0,3.412789
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.14593,38.14593,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.09577,3.412789,0,1.062575,-1.062575,10.27736,26.35215,0.1302142,1.110391,0,0,3.412789
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,37.63963,37.63963,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.27641,2.350214,0,1.415754,-1.415754,8.785023,22.52566,0.1302142,1.479463,0,0,2.350214
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.06533,37.06533,1.137352,0.8877371,0,-1,0,0.8877371,0,0,0.2496146,0.3633497,0,0.93446,0.8877371,0,0,31.84946,0.93446,0,0.93446,-0.93446,7.800015,20,0.1302142,1.251087,0,0,0.93446
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,36.57415,36.57415,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302142,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,36.21898,36.21898,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303442,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1859498,36.52895,36.02251,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.8725,1.776357E-15,0,0,0.1859498,0,0,8.8,8.36,24.52775,7.524,8.54595,0,8.54595,23.83841,61.124,0.1304852,0.9351692,0.1487599,12,7.70995
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9159623,38.22604,35.70513,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9159623,0,0,8.8,8.36,15.9818,15.21535,9.275962,0,9.275962,32.63836,83.68793,0.1305635,0,0.7327698,12,16.13132
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.84371,44.50365,36.36256,4.853886,4.853886,0,0,0,4.853886,58.58626,0,0,0,2.84371,5.109353,4.853886,0,0,6.705841,23.56372,0,2.265643,-2.265643,30.25016,77.56436,0.1305635,5.339274,2.274968,0,26.40743
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.929563,46.72075,38.21394,3.304533,3.304533,0,-1,0,3.304533,88.65285,0,4.440892E-16,0,2.929563,3.478456,3.304533,0,0,9.223223,21.29808,0,0.548893,-0.548893,29.67158,76.08081,0.1305635,3.634987,2.343651,0,24.22764
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.299218,52.91384,39.91418,3.324724,3.324724,0,0,0,3.324724,129.3105,0,0,0,4.299218,3.49971,3.324724,0,0,9.833104,20.74918,0.7995079,0,0.7995079,30.43006,78.02563,0.130544,3.657197,3.439374,0,25.0484
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.97785,50.49901,41.63709,4.339297,4.339297,0,0,0,4.339297,68.62518,0,0,0,2.97785,4.567681,4.339297,0,0,9.033596,21.46874,0,1.589831,-1.589831,28.75423,73.72864,0.130544,4.773227,2.38228,0,24.44659
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.213443,53.10397,43.37512,2.864716,2.864716,0,0,0,2.864716,112.1732,0,0,0,3.213443,3.015491,2.864716,0,0,10.80007,19.87891,0.197952,0,0.197952,28.94202,74.21016,0.1305392,3.151188,2.570754,0,23.09235
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.636349,49.99708,45.14338,0,0,0,0,0,0,0,0,0,0,1.636349,0,0,0,0,10.60212,20.05707,1.636349,0,1.636349,30.4944,78.19061,0.1304994,0,1.309079,0,21.69342
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5176023,47.80555,46.29198,0,0,0,-1,0,0,0,0,0,0,0.5176023,0,0,0,0,8.965774,21.52978,0.5176023,0,0.5176023,30.98544,79.44968,0.1304869,0,0.4140818,0,22.04738
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.718111,52.00764,46.84362,4.337104,4.337104,0,-1,0,4.337104,39.61424,0,8.881784E-16,0,1.718111,4.565373,4.337104,0,0,8.448172,21.99562,0,2.847262,-2.847262,27.98416,71.75411,0.1304869,4.770815,1.374489,0,23.71373
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7868956,49.80959,47.47838,6.930988,6.930988,0,-1,0,6.930988,11.3533,0,0,0,0.7868956,7.295776,6.930988,0,0,11.6118,19.14836,0,6.508881,-6.508881,21.1232,54.16194,0.1304869,7.624086,0.6295165,0,19.93526
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2815255,47.87883,47.05521,3.226336,3.226336,0,-1,0,3.226336,8.725858,0,4.440892E-16,0,0.2815255,3.396143,3.226336,0,0,18.84389,12.63948,0,3.114617,-3.114617,17.8401,45.74376,0.1304869,3.548969,0.2252204,0,12.92101
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3929188,46.7074,45.56655,0,0,0,-1,0,0,0,0,0,0,0.3929188,0,0,0,0,22.30457,9.524863,0.3929188,0,0.3929188,18.21286,46.69954,0.1304773,0,0.3143351,0,9.917783
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,44.20635,44.20635,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.91165,9.87849,0,8.552532,-8.552532,9.197699,23.5838,0.1304773,8.937396,0,0,9.87849
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,42.84616,42.84616,6.617942,1.25966,0,-1,0,1.25966,0,0,5.358281,6.020075,0,1.325958,1.25966,0,0,31.41447,1.325958,0,1.325958,-1.325958,7.800015,20,0.1304773,7.279736,0,0,1.325958
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,41.56908,41.56908,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.33735,40.33735,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,39.50612,39.50612,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.02502,38.02502,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,37.53384,37.53384,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.95953,36.95953,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,36.49102,36.49102,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304773,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.1283,36.1283,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306352,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1305764,36.27179,35.91672,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.23524,1.776357E-15,0,0,0.1305764,0,0,8.8,8.36,24.52775,7.524,8.490577,0,8.490577,23.78588,60.9893,0.1307766,0.9427755,0.1044611,12,7.654576
