Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.682372,40.28934,35.59934,5.248662,5.248662,12,0,3.372,5.248662,32.05336,0,0,0,1.682372,0,0,6.751338,6.413772,16.03718,15.16552,8.096144,0,8.096144,31.46655,80.6833,0.1310154,5.773528,1.345898,12,16.84789
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.763412,44.1502,36.25677,5.656345,5.656345,0,0,0,5.656345,48.85507,0,8.881784E-16,0,2.763412,5.954048,5.656345,0,0,7.941033,22.45205,0,3.190636,-3.190636,28.10333,72.05967,0.1310154,6.22198,2.210729,0,25.21546
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.496338,48.34523,38.08547,4.071966,4.071966,0,-1,0,4.071966,85.86364,0,0,0,3.496338,4.28628,4.071966,0,0,11.48618,19.26141,0,0.7899418,-0.7899418,27.27065,69.92461,0.1310154,4.479163,2.797071,0,22.75775
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.955674,51.64676,39.78572,2.150714,2.150714,0,0,0,2.150714,183.9238,0,0,0,3.955674,2.26391,2.150714,0,0,12.3639,18.47147,1.691764,0,1.691764,28.8756,74.03986,0.1309743,2.365786,3.164539,0,22.42715
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.363364,51.56557,41.48596,1.06807,1.06807,0,0,0,1.06807,314.9011,0,0,0,3.363364,1.124284,1.06807,0,0,10.67213,19.99406,2.23908,0,2.23908,30.99978,79.48646,0.13092,1.174877,2.690691,0,23.35742
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.005152,58.9739,43.20888,0.9974132,0.9974132,0,0,0,0.9974132,501.8133,0,0,0,5.005152,1.049909,0.9974132,0,0,8.433053,22.00923,3.955243,0,3.955243,34.75206,89.10765,0.1308242,1.097154,4.004121,0,27.01438
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.717029,59.92427,44.96957,1.491804,1.491804,0,0,0,1.491804,316.1964,0,0,0,4.717029,1.57032,1.491804,0,0,4.47781,25.56895,3.14671,0,3.14671,37.73729,96.76208,0.130748,1.640984,3.773623,0,30.28598
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.051832,66.10697,46.07285,3.595794,3.595794,0,-1,0,3.595794,168.3031,0.9356852,0,0,6.051832,3.785047,3.595794,0,0,1.3311,28.40099,1.3311,0,1.3311,39.00008,100,0.1307159,3.955374,4.841466,0,34.45282
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.373786,57.12571,46.63203,0.2409663,0.2409663,0,-1,0,0.2409663,1400.107,3.120137,0,0,3.373786,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1307159,0.2650629,2.699029,0,32.97276
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.705377,58.98398,47.31213,2.71092,2.71092,0,-1,0,2.71092,136.6834,0.8517771,0,0,3.705377,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1307159,2.982012,2.964302,0,33.30436
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.053118,53.09703,46.8814,7.476389,7.476389,0,-1,0,7.476389,27.46135,0,0,0,2.053118,7.869884,7.476389,0,0,0,29.59898,0,5.816766,-5.816766,32.86867,84.27847,0.1307159,8.224029,1.642494,0,31.6521
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2749,46.18827,45.39275,5.988932,5.988932,0,-1,0,5.988932,4.590135,0,8.881784E-16,0,0.2749,6.304138,5.988932,0,0,6.463073,23.78221,0,6.029238,-6.029238,26.51329,67.98267,0.1307159,6.587825,0.21992,0,24.05711
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,44.03255,44.03255,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.16223,17.75297,0,6.964709,-6.964709,19.17184,49.15848,0.1307159,7.278121,0,0,17.75297
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,42.69503,42.69503,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.90079,10.78826,0,5.487625,-5.487625,13.38738,34.32655,0.1307159,5.734569,0,0,10.78826
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,41.42551,41.42551,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.99815,5.300639,0,1.640532,-1.640532,11.65811,29.89252,0.1307159,1.714356,0,0,5.300639
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,40.18622,40.18622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82097,3.660107,0,0,0,11.65811,29.89252,0.1307159,0,0,0,3.660107
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,39.38522,39.38522,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.82097,3.660107,0,0.06672195,-0.06672195,11.58778,29.71219,0.1307159,0.06972443,0,0,3.660107
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,38.68245,38.68245,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.8951,3.593385,0,1.999376,-1.999376,9.480248,24.30828,0.1307159,2.089347,0,0,3.593385
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.93434,37.93434,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.11663,1.594009,0,0.1085531,-0.1085531,9.365824,24.01488,0.1307159,0.113438,0,0,1.594009
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23725,1.485456,0,0,0,9.365824,24.01488,0.1307159,0,0,0,1.485456
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.85374,36.85374,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.03479869,0,1.383715,1.314529,0,0,31.23725,1.485456,0,1.383715,-1.383715,7.90726,20.27499,0.1307159,1.445982,0,0,1.485456
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,36.38523,36.38523,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.77471,0.1017413,0,0.06934188,-0.06934188,7.834167,20.08757,0.1307159,0.07246226,0,0,0.1017413
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.02251,36.02251,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.85175,0.03239941,8.36,0,8.36,15.76516,40.4234,0.1308644,1.043499,0,12,0.03239941
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1229217,36.16764,35.8336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1229217,0,0,8.8,8.36,24.49175,7.556399,8.482922,0,8.482922,23.81277,61.05825,0.1309603,0,0.0983374,12,7.679321
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.784242,40.47326,35.49355,0.489461,0.489461,9.289461,0,2.686234,0.489461,364.5319,0,0,0,1.784242,0,0,8.8,8.36,16.00883,15.19103,10.14424,0,10.14424,33.43644,85.73428,0.1310411,0.5384071,1.427393,12,16.97527
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.293153,48.78496,36.15097,0.894102,0.894102,0,0,0,0.894102,480.1637,0,0,0,4.293153,0.94116,0.894102,0,0,5.864591,24.32085,3.351993,0,3.351993,36.61642,93.88806,0.1309604,0.9835122,3.434522,0,28.614
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.444881,58.16809,37.97968,1.877011,1.877011,0,-1,0,1.877011,343.3587,1.956483,0,0,6.444881,1.975801,1.877011,0,0,2.512598,27.33764,2.512598,0,2.512598,39.00008,100,0.1308999,2.064712,5.155905,0,33.78252
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.501173,64.14762,39.65725,1.149824,1.149824,0,0,0,1.149824,652.3756,6.290832,0,0,7.501173,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,1.264807,6.000938,0,37.10015
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.671445,71.12007,41.3575,5.763561,5.763561,0,0,0,5.763561,150.4529,2.604538,0,0,8.671445,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,6.339917,6.937156,0,38.27042
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.51217,72.59084,43.05774,1.506501,1.506501,0,0,0,1.506501,565.0291,6.926379,0,0,8.51217,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,1.657151,6.809736,0,38.11115
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.452181,74.55949,44.80333,0.03623837,0.03623837,0,0,0,0.03623837,23323.84,8.414036,0,0,8.452181,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,0.03986221,6.761745,0,38.05116
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.171798,74.7652,45.95193,3.490686,3.490686,0,-1,0,3.490686,234.1029,4.497392,0,0,8.171798,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,3.839755,6.537438,0,37.77077
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.491406,68.33868,46.50357,1.665013,1.665013,0,-1,0,1.665013,389.8712,4.738761,0,0,6.491406,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,1.831514,5.193125,0,36.09039
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.248005,60.676,47.13833,0,0,0,-1,0,0,0,4.248005,0,0,4.248005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308999,0,3.398404,0,33.84698
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.294367,53.68852,46.71516,3.118606,3.118606,0,-1,0,3.118606,73.57029,0,0,0,2.294367,3.282743,3.118606,0,0,0,29.59898,0,0.9883757,-0.9883757,37.95824,97.32862,0.1308999,3.430466,1.835494,0,31.89334
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4401428,46.50278,45.2265,0,0,0,-1,0,0,0,0,0,0,0.4401428,0,0,0,0,1.098195,28.6106,0.4401428,0,0.4401428,38.37579,98.39928,0.1308893,0,0.3521142,0,29.05075
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6580524,29.00673,0,0,0,38.37579,98.39928,0.1308893,0,0,0,29.00673
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,42.55145,42.55145,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6580524,29.00673,0,5.304718,-5.304718,32.78413,84.06171,0.1308893,5.543431,0,0,29.00673
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,41.29705,41.29705,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.552184,23.70201,0,6.860558,-6.860558,25.55247,65.51902,0.1308893,7.169283,0,0,23.70201
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.08043,40.08043,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.17503,16.84146,0,2.096761,-2.096761,23.34229,59.8519,0.1308893,2.191115,0,0,16.84146
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,39.27187,39.27187,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.50476,14.74469,0,0.6872836,-0.6872836,22.61783,57.99431,0.1308893,0.7182114,0,0,14.74469
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.57665,38.57665,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.26841,14.05741,0,1.193538,-1.193538,21.35973,54.76842,0.1308893,1.247247,0,0,14.05741
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,37.82855,37.82855,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.59456,12.86387,0,2.082179,-2.082179,19.16492,49.14072,0.1308893,2.175877,0,0,12.86387
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,37.32225,37.32225,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.90809,10.78169,0,1.185751,-1.185751,17.91503,45.93587,0.1308893,1.23911,0,0,10.78169
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,36.74795,36.74795,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.2256,9.595942,0,2.514218,-2.514218,15.26481,39.14045,0.1308893,2.627358,0,0,9.595942
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,36.27943,36.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01917,7.081724,0,0,0,15.26481,39.14045,0.1308893,0,0,0,7.081724
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.93939,35.93939,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.01917,7.081724,0,0.3196293,-0.3196293,14.92789,38.27656,0.1308893,0.3340126,0,0,7.081724
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08173542,35.94962,35.7278,1.996716,1.996716,0,0,0,1.996716,4.093493,0,2.220446E-16,0,0.08173542,2.101806,1.996716,0,0,25.37432,6.762094,0,2.020071,-2.020071,12.79855,32.81672,0.1308893,2.196387,0.06538834,0,6.84383
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.460546,39.46106,35.41042,10.90583,10.90583,12,0,3.372,10.90583,13.39235,0,0,0,1.460546,0,0,1.094174,1.039465,27.61884,4.742024,2.500012,0,2.500012,15.17027,38.89804,0.1309573,11.99641,1.168437,12,6.20257
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.827554,44.12029,36.04518,2.160411,2.160411,10.96041,0,3.108984,2.160411,130.8804,0,0,0,2.827554,0,0,8.8,8.36,25.11883,6.992034,11.18755,0,11.18755,25.78371,66.11195,0.131099,2.376452,2.262043,12,9.819589
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.604589,48.45912,37.87389,2.021962,2.021962,0,-1,0,2.021962,178.2719,0,0,0,3.604589,2.128381,2.021962,0,0,13.93127,17.06083,1.476208,0,1.476208,27.18417,69.70285,0.1310635,2.224159,2.883672,0,20.66542
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.817946,57.72058,39.55146,2.232314,2.232314,0,0,0,2.232314,260.624,0,0,0,5.817946,2.349804,2.232314,0,0,12.45506,18.38942,3.468142,0,3.468142,30.47433,78.13916,0.1309803,2.455545,4.654357,0,24.20737
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.448849,54.85654,41.22904,4.546127,4.546127,0,0,0,4.546127,97.86021,0,0,0,4.448849,4.785397,4.546127,0,0,8.986922,21.51075,0,0.3365475,-0.3365475,30.11958,77.22955,0.1309803,5.00074,3.559079,0,25.9596
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.493942,68.09192,42.92928,0,0,0,0,0,0,0,0,0,0,7.493942,0,0,0,0,9.360864,21.1742,7.493942,0,7.493942,37.22896,95.45868,0.1308008,0,5.995153,0,28.66814
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.055836,64.49477,44.67487,2.662628,2.662628,0,0,0,2.662628,227.4383,1.386147,0,0,6.055836,2.802767,2.662628,0,0,1.866922,27.91875,1.866922,0,1.866922,39.00008,100,0.1307561,2.928891,4.844669,0,33.97458
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.386973,63.25624,45.77813,1.99438,1.99438,0,-1,0,1.99438,270.1077,3.287626,0,0,5.386973,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1307561,2.193818,4.309578,0,34.98595
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.140756,59.4113,46.32977,1.351999,1.351999,0,-1,0,1.351999,306.269,2.717599,0,0,4.140756,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1307561,1.487199,3.312605,0,33.73973
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.196601,56.89943,46.97208,4.792744,4.792744,0,-1,0,4.792744,66.69669,0,0,0,3.196601,5.044993,4.792744,0,0,0,29.59898,0,1.848392,-1.848392,37.0517,95.00417,0.1307561,5.272018,2.557281,0,32.79558
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.12494,52.96894,46.54136,0,0,0,-1,0,0,0,0.07117194,0,0,2.12494,0,0,0,0,2.053769,27.75059,2.053769,0,2.053769,39.00008,100,0.130707,0,1.699952,0,29.87553
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4590956,46.39054,45.06025,3.363094,3.363094,0,-1,0,3.363094,13.65099,0,4.440892E-16,0,0.4590956,3.540099,3.363094,0,0,0,29.59898,0,3.081003,-3.081003,35.75241,91.67268,0.130707,3.699403,0.3672765,0,30.05807
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.73784,43.73784,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.423337,26.51797,0,6.532159,-6.532159,28.86691,74.01759,0.130707,6.826106,0,0,26.51797
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,42.40031,42.40031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68129,19.98582,0,0,0,28.86691,74.01759,0.130707,0,0,0,19.98582
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,41.14591,41.14591,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.68129,19.98582,0,8.105935,-8.105935,20.32251,52.10889,0.130707,8.470702,0,0,19.98582
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.93685,39.93685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68789,11.87988,0,0,0,20.32251,52.10889,0.130707,0,0,0,11.87988
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68789,11.87988,0,0,0,20.32251,52.10889,0.130707,0,0,0,11.87988
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,38.44819,38.44819,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.68789,11.87988,0,1.834015,-1.834015,18.38929,47.15192,0.130707,1.916546,0,0,11.87988
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,37.70008,37.70008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72568,10.04587,0,0,0,18.38929,47.15192,0.130707,0,0,0,10.04587
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,37.19379,37.19379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72568,10.04587,0,0,0,18.38929,47.15192,0.130707,0,0,0,10.04587
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,36.64215,36.64215,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.72568,10.04587,0,0.6789764,-0.6789764,17.67358,45.31679,0.130707,0.7095302,0,0,10.04587
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.17364,36.17364,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.4801,9.366889,0,0.9449866,-0.9449866,16.67748,42.76268,0.130707,0.987511,0,0,9.366889
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.8336,35.8336,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.53008,8.421903,0,0.6477174,-0.6477174,15.99473,41.01204,0.130707,0.6768647,0,0,8.421903
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1140109,35.93139,35.62201,0.8715568,0.8715568,0,0,0,0.8715568,13.08129,0,1.110223E-16,0,0.1140109,0.9174282,0.8715568,0,0,24.24977,7.774185,0,0.8034173,-0.8034173,15.14785,38.84056,0.130707,0.9587125,0.09120869,0,7.888196
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.716079,40.08242,35.30463,0.2681308,0.2681308,0,0,0,0.2681308,640.0157,0,0,0,1.716079,0.2822429,0.2681308,0,0,25.14246,6.970768,1.433836,0,1.433836,16.50811,42.3284,0.1306728,0.2949439,1.372863,0,8.686847
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.53126,49.32067,35.93939,0,0,0,0,0,0,0,0,0,0,4.53126,0,0,0,0,23.70862,8.261221,4.53126,0,4.53126,20.80684,53.35076,0.1305647,0,3.625008,0,12.79248
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.936518,59.70333,37.74542,3.169757,3.169757,0,-1,0,3.169757,218.8344,0,0,0,6.936518,3.336586,3.169757,0,0,19.17736,12.33935,3.599931,0,3.599931,24.22203,62.10765,0.130479,3.486733,5.549214,0,19.27587
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.650439,64.45477,39.423,0.09280921,0.09280921,0,0,0,0.09280921,8243.189,0,0,0,7.650439,0.09769391,0.09280921,0,0,15.57743,15.57929,7.552745,0,7.552745,31.3872,80.47983,0.1302994,0.1020901,6.120351,0,23.22973
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.891427,67.48218,41.10057,0,0,0,0,0,0,0,0,0,0,7.891427,0,0,0,0,8.024683,22.37676,7.891427,0,7.891427,38.87366,99.67585,0.1301124,0,6.313142,0,30.26819
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.152618,70.67719,42.7857,0.9631276,0.9631276,0,0,0,0.9631276,846.4734,7.005544,0,0,8.152618,1.013819,0.9631276,0,0,0.1332559,29.47905,0.1332559,0,0.1332559,39.00008,100,0.1301092,1.05944,6.522095,0,37.63167
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.728599,71.00531,44.50106,4.991081,4.991081,0,0,0,4.991081,154.8482,2.474829,0,0,7.728599,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301092,5.49019,6.182879,0,37.32758
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.06742,69.60255,45.61189,3.009553,3.009553,0,-1,0,3.009553,234.8329,3.89947,0,0,7.06742,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1301092,3.310508,5.653936,0,36.6664
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.166925,62.88411,46.16352,0.4021046,0.4021046,0,-1,0,0.4021046,1284.97,4.743658,0,0,5.166925,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1301092,0.4423151,4.133541,0,34.7659
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.461291,61.05273,46.79828,7.422832,7.422832,0,-1,0,7.422832,60.10228,0,0,0,4.461291,7.813508,7.422832,0,0,0,29.59898,0,3.352216,-3.352216,35.46653,90.93964,0.1301092,8.165115,3.569033,0,34.06027
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.810117,54.94255,46.32977,3.646932,3.646932,0,-1,0,3.646932,77.05426,0,0,0,2.810117,3.838876,3.646932,0,0,3.724685,26.24676,0,1.028759,-1.028759,34.38213,88.15912,0.1301092,4.011625,2.248093,0,29.05688
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4281044,46.12482,44.88645,7.70319,7.70319,0,-1,0,7.70319,5.557495,0,0,0.1135091,0.4281044,8.108621,7.70319,0,0,4.867751,25.218,0,7.680517,-7.680517,26.28615,67.40025,0.1301092,8.473509,0.3424835,0,25.64611
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,43.57159,43.57159,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.40166,17.53749,0,7.589935,-7.589935,18.28565,46.8862,0.1301092,7.931482,0,0,17.53749
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,42.22651,42.22651,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.83492,9.947551,0,4.098261,-4.098261,13.96571,35.80944,0.1301092,4.282683,0,0,9.947551
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38854,5.849289,0,0,0,13.96571,35.80944,0.1301092,0,0,0,5.849289
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38854,5.849289,0,0,0,13.96571,35.80944,0.1301092,0,0,0,5.849289
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38854,5.849289,0,0,0,13.96571,35.80944,0.1301092,0,0,0,5.849289
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,38.29706,38.29706,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.38854,5.849289,0,0.289456,-0.289456,13.66059,35.0271,0.1301092,0.3024816,0,0,5.849289
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,37.57162,37.57162,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.71016,5.559833,0,0.9757448,-0.9757448,12.63207,32.38985,0.1301092,1.019653,0,0,5.559833
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.088,37.088,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.79432,4.584088,0,2.977097,-2.977097,9.493933,24.34337,0.1301092,3.111067,0,0,4.584088
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.53636,36.53636,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0.1293671,0,1.584697,1.505462,0,0,31.10221,1.606991,0,1.584697,-1.584697,7.823515,20.06026,0.1301092,1.656008,0,0,1.606991
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.06785,36.06785,0.3739901,0.0211791,0,-1,0,0.0211791,0,0,0.3528109,0.3902099,0,0.02229379,0.0211791,0,0,32.86298,0.02229379,0,0.02229379,-0.02229379,7.800015,20,0.1301092,0.4113891,0,0,0.02229379
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,35.75047,35.75047,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302529,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0874775,35.75333,35.51622,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.126224,0,0,0,0.0874775,0,0,8.8,8.36,24.52775,7.524,8.447477,0,8.447477,23.74499,60.88446,0.1304117,1.350298,0.06998199,12,7.611477
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.219356,41.42231,35.19128,1.276314,1.276314,10.07631,0,2.885308,1.276314,173.8879,0,0,0,2.219356,0,0,8.8,8.36,16.08028,15.12673,10.57936,0,10.57936,33.78145,86.61892,0.130522,1.403945,1.775484,12,17.34608
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.817398,50.13583,35.8336,6.623163,6.623163,0,0,0,6.623163,72.73561,0,0,0,4.817398,6.97175,6.623163,0,0,5.50092,24.64815,0,2.154352,-2.154352,31.51056,80.79614,0.130522,7.285479,3.853919,0,29.46555
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.016653,56.21614,37.61696,4.479207,4.479207,0,-1,0,4.479207,134.3241,0,0,0,6.016653,4.714955,4.479207,0,0,7.894645,22.4938,1.301697,0,1.301697,32.74546,83.96255,0.1304912,4.927128,4.813322,0,28.51045
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.112747,62.22984,39.31721,1.674737,1.674737,0,0,0,1.674737,424.7082,0,0,0,7.112747,1.762881,1.674737,0,0,6.592947,23.66533,5.349865,0,5.349865,37.82079,96.97618,0.130365,1.842211,5.690197,0,30.77807
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.202434,68.61821,40.97211,4.287192,4.287192,0,0,0,4.287192,191.3242,2.446518,0,0,8.202434,4.512834,4.287192,0,0,1.243082,28.4802,1.243082,0,1.243082,39.00008,100,0.1303357,4.715911,6.561947,0,36.68264
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.052738,74.5376,42.67236,4.054868,4.054868,0,0,0,4.054868,223.256,4.784456,0,0,9.052738,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1303357,4.460355,7.24219,0,38.65171
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.785785,71.08937,44.3726,2.596746,2.596746,0,0,0,2.596746,299.8285,5.052367,0,0,7.785785,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1303357,2.856421,6.228628,0,37.38476
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.504598,71.31577,45.52121,0,0,0,-1,0,0,0,7.504598,0,0,7.504598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303357,0,6.003678,0,37.10358
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.455627,67.64131,46.03506,3.489996,3.489996,0,-1,0,3.489996,184.9752,2.781947,0,0,6.455627,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1303357,3.838995,5.164502,0,36.05461
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.623196,58.00692,46.66982,0,0,0,-1,0,0,0,3.623196,0,0,3.623196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303357,0,2.898557,0,33.22218
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.899583,51.95409,46.24665,1.950562,1.950562,0,-1,0,1.950562,97.38644,0,0,0,1.899583,2.053223,1.950562,0,0,0,29.59898,0,0.1536402,-0.1536402,38.83813,99.58474,0.1303357,2.145618,1.519666,0,31.49856
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4721481,46.16949,44.80333,5.731484,5.731484,0,-1,0,5.731484,8.237798,0,8.881784E-16,0,0.4721481,6.033142,5.731484,0,0,0.1707113,29.44534,0,5.560994,-5.560994,32.97633,84.55451,0.1303357,6.304633,0.3777185,0,29.91749
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.4658,43.4658,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.349593,23.88434,0,2.754508,-2.754508,30.07282,77.10963,0.1303357,2.878461,0,0,23.88434
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,42.14339,42.14339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.410158,21.12984,0,0,0,30.07282,77.10963,0.1303357,0,0,0,21.12984
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,40.88899,40.88899,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.410158,21.12984,0,3.221121,-3.221121,26.67746,68.4036,0.1303357,3.366071,0,0,21.12984
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.70259,39.70259,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.98918,17.90871,0,0.8058723,-0.8058723,25.828,66.22549,0.1303357,0.8421366,0,0,17.90871
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.89404,38.89404,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.88459,17.10284,0,0.944855,-0.944855,24.83203,63.67175,0.1303357,0.9873735,0,0,17.10284
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.21394,38.21394,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.93443,16.15799,0,0.7911422,-0.7911422,23.99809,61.53345,0.1303357,0.8267435,0,0,16.15799
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,37.51117,37.51117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81348,15.36685,0,0,0,23.99809,61.53345,0.1303357,0,0,0,15.36685
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.00487,37.00487,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.81348,15.36685,0,1.010698,-1.010698,22.93272,58.80174,0.1303357,1.05618,0,0,15.36685
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,36.44568,36.44568,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.93648,14.35615,0,0.9362943,-0.9362943,21.94578,56.27113,0.1303357,0.9784276,0,0,14.35615
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.98473,35.98473,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.97681,13.41985,0,2.206012,-2.206012,19.62044,50.30872,0.1303357,2.305283,0,0,13.41985
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.65979,35.65979,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.42793,11.21384,0,1.104936,-1.104936,18.45574,47.32231,0.1303357,1.154658,0,0,11.21384
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06822218,35.633,35.4482,0.05524555,0.05524555,0,0,0,0.05524555,123.489,0,0,0,0.06822218,0.05815321,0.05524555,0,0,21.65564,10.1089,0.01006897,0,0.01006897,18.46529,47.3468,0.1303355,0.06077011,0.05457774,0,10.17713
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5762327,36.70189,35.13083,3.483847,3.483847,0,0,0,3.483847,16.54013,0,4.440892E-16,0,0.5762327,3.667207,3.483847,0,0,21.64557,10.11797,0,3.090974,-3.090974,15.20712,38.99253,0.1303355,3.832231,0.4609862,0,10.6942
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.2374,39.19161,35.76559,3.12686,3.12686,0,0,0,3.12686,39.57326,0,0,0,1.2374,3.291431,3.12686,0,0,25.07998,7.026992,0,2.054031,-2.054031,13.04198,33.4409,0.1303355,3.439546,0.9899202,0,8.264393
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.215364,40.95884,37.55651,0,0,0,-1,0,0,0,0,0,0,1.215364,0,0,0,0,27.36224,4.972961,1.215364,0,1.215364,14.19497,36.39729,0.1303069,0,0.9722909,0,6.188325
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.874907,47.63137,39.23408,2.574227,2.574227,0,0,0,2.574227,111.6804,0,0,0,2.874907,2.709712,2.574227,0,0,26.14688,6.066789,0.1651947,0,0.1651947,14.35169,36.79913,0.130303,2.831649,2.299926,0,8.941695
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.767429,52.25362,40.91166,0,0,0,0,0,0,0,0,0,0,3.767429,0,0,0,0,25.98168,6.215464,3.767429,0,3.767429,17.92579,45.96346,0.1302143,0,3.013943,0,9.982892
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.544166,50.14289,42.58923,0.1812962,0.1812962,0,0,0,0.1812962,1403.32,0,0,0,2.544166,0.1908381,0.1812962,0,0,22.21425,9.60615,2.353328,0,2.353328,20.15835,51.68797,0.130159,0.1994258,2.035333,0,12.15032
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.187408,47.76067,44.28947,1.881029,1.881029,0,0,0,1.881029,63.12546,0,2.220446E-16,0,1.187408,1.980031,1.881029,0,0,19.86093,11.72414,0,0.7926226,-0.7926226,19.32285,49.54567,0.130159,2.069133,0.9499268,0,12.91155
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.466143,52.84635,45.39275,4.408301,4.408301,0,-1,0,4.408301,55.94316,0,0,0,2.466143,4.640317,4.408301,0,0,20.74162,10.93152,0,2.174174,-2.174174,17.03107,43.66933,0.130159,4.849132,1.972915,0,13.39767
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.816988,51.39098,45.95193,0,0,0,-1,0,0,0,0,0,0,1.816988,0,0,0,0,23.15737,8.757348,1.816988,0,1.816988,18.75482,48.08918,0.1301163,0,1.45359,0,10.57434
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.463827,50.90937,46.54136,0,0,0,-1,0,0,0,0,0,0,1.463827,0,0,0,0,21.34038,10.39264,1.463827,0,1.463827,20.14352,51.64996,0.130082,0,1.171062,0,11.85646
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5582063,47.74989,46.11818,5.186388,5.186388,0,-1,0,5.186388,10.76291,0,8.881784E-16,0,0.5582063,5.459356,5.186388,0,0,19.87655,11.71008,0,4.901149,-4.901149,14.97726,38.40315,0.130082,5.705027,0.446565,0,12.26829
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4663175,46.02289,44.67487,2.33258,2.33258,0,-1,0,2.33258,19.99149,0,4.440892E-16,0,0.4663175,2.455347,2.33258,0,0,25.32227,6.808932,0,1.98903,-1.98903,12.88064,33.02721,0.130082,2.565838,0.373054,0,7.275249
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.33734,43.33734,5.543334,4.578907,0,-1,0,4.578907,0,0,0.9644268,1.51876,0,4.819902,4.578907,0,0,27.53231,4.819902,0,4.819902,-4.819902,7.800015,20,0.130082,6.097667,0,0,4.819902
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.0376,42.0376,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,40.80586,40.80586,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,39.61947,39.61947,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.10814,38.10814,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,37.40538,37.40538,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.9142,36.9142,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,36.33989,36.33989,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.89405,35.89405,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130082,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,35.57667,35.57667,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301928,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1118781,35.64547,35.34241,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,136.5149,1.776357E-15,0,0,0.1118781,0,0,8.8,8.36,24.52775,7.524,8.471878,0,8.471878,23.76814,60.94382,0.1302918,0.09014834,0.08950247,12,7.635878
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.696285,39.73757,35.02503,2.868762,2.868762,11.66876,0,3.288197,2.868762,59.12951,1.776357E-15,0,0,1.696285,0,0,8.8,8.36,16.05588,15.14869,10.05628,0,10.05628,33.30837,85.4059,0.1304941,3.155639,1.357028,12,16.84498
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.775438,46.61541,35.65979,1.635552,1.635552,0,0,0,1.635552,230.8357,0,0,0,3.775438,1.721634,1.635552,0,0,5.99959,24.19935,2.053804,0,2.053804,35.25677,90.40181,0.130446,1.799107,3.02035,0,27.97478
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.388423,50.51149,37.45071,3.421507,3.421507,0,-1,0,3.421507,128.26,0,0,0,4.388423,3.601586,3.421507,0,0,3.945786,26.04777,0.7868374,0,0.7868374,36.00323,92.3158,0.1304276,3.763658,3.510739,0,30.43619
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.420359,63.19311,39.12829,4.182819,4.182819,0,0,0,4.182819,177.4009,0,0,0,7.420359,4.402968,4.182819,0,0,3.158949,26.75592,3.017391,0,3.017391,38.86578,99.65566,0.130357,4.601101,5.936287,0,34.17628
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.947659,63.36478,40.80586,0,0,0,0,0,0,0,6.806101,0,0,6.947659,0,0,0,0,0.1415575,29.47158,0.1415575,0,0.1415575,39.00008,100,0.1303537,0,5.558127,0,36.41924
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.511447,67.61946,42.48344,4.100256,4.100256,0,0,0,4.100256,183.1946,3.195388,0,0,7.511447,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1303537,4.510282,6.009158,0,37.11042
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.807923,70.92076,44.16101,2.635851,2.635851,0,0,0,2.635851,296.2202,5.033343,0,0,7.807923,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1303537,2.899436,6.246338,0,37.4069
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.770769,64.10732,45.27184,5.671965,5.671965,0,-1,0,5.671965,101.742,0,0,0,5.770769,5.970489,5.671965,0,0,0,29.59898,0,0.1997201,-0.1997201,38.78955,99.4602,0.1303537,6.239161,4.616615,0,35.36975
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.796294,57.62614,45.77813,3.052974,3.052974,0,-1,0,3.052974,124.3474,0.3607265,0,0,3.796294,3.213657,3.052974,0,0,0.2219112,29.39926,0.2219112,0,0.2219112,39.00008,100,0.1303485,3.358271,3.037035,0,33.19555
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.189666,56.2852,46.42045,1.346697,1.346697,0,-1,0,1.346697,236.8511,1.77209,0,0,3.189666,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1303485,1.481366,2.551732,0,32.78864
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.93342,51.79264,45.98972,2.345305,2.345305,0,-1,0,2.345305,82.43789,0,0,0,1.93342,2.468742,2.345305,0,0,0,29.59898,0,0.535322,-0.535322,38.4358,98.55313,0.1303485,2.579835,1.546736,0,31.5324
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.482676,45.94098,44.5464,4.851694,4.851694,0,-1,0,4.851694,9.948608,0,0,0,0.482676,5.107046,4.851694,0,0,0.5948023,29.06366,0,4.62437,-4.62437,33.56129,86.05441,0.1303485,5.336863,0.3861408,0,29.54633
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,43.20888,43.20888,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.732991,24.43929,0,8.8,-8.8,24.28527,62.2698,0.1303485,11.06049,0,0,24.43929
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.9318,41.9318,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.51077,15.63929,0,4.730418,-4.730418,19.29897,49.48444,0.1303485,4.943287,0,0,15.63929
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,40.6774,40.6774,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.76679,10.90887,0,1.107237,-1.107237,18.13184,46.49181,0.1303485,1.157062,0,0,10.90887
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,39.50612,39.50612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99705,9.801631,0,0,0,18.13184,46.49181,0.1303485,0,0,0,9.801631
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,38.70512,38.70512,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.99705,9.801631,0,0.04516764,-0.04516764,18.08423,46.36973,0.1303485,0.04720018,0,0,9.801631
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.02502,38.02502,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.04724,9.756464,0,2.046887,-2.046887,15.92662,40.83741,0.1303485,2.138997,0,0,9.756464
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.32225,37.32225,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.32156,7.709577,0,1.146689,-1.146689,14.71791,37.73815,0.1303485,1.19829,0,0,7.709577
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.83107,36.83107,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.59566,6.562888,0,0.7026932,-0.7026932,13.9772,35.83891,0.1303485,0.7343143,0,0,6.562888
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,36.27943,36.27943,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.37643,5.860195,0,0.1769188,-0.1769188,13.79071,35.36074,0.1303485,0.1848801,0,0,5.860195
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.8336,35.8336,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.573,5.683276,0,1.300218,-1.300218,12.42017,31.84651,0.1303485,1.358727,0,0,5.683276
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,35.51622,35.51622,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.01769,4.383059,0,1.151617,-1.151617,11.20625,28.73393,0.1303485,1.203439,0,0,4.383059
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1361013,35.65065,35.28196,0.4430285,0.4430285,0,0,0,0.4430285,30.72067,0,5.551115E-17,0,0.1361013,0.4663458,0.4430285,0,0,29.29726,3.231442,0,0.3302444,-0.3302444,10.85815,27.84134,0.1303485,0.4873313,0.1088811,0,3.367543
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.006405,37.72585,34.96458,0,0,0,0,0,0,0,0,0,0,1.006405,0,0,0,0,29.6642,2.901197,1.006405,0,1.006405,11.81291,30.28944,0.130325,0,0.8051244,0,3.907603
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.114875,44.49348,35.57667,0,0,0,0,0,0,0,0,0,0,3.114875,0,0,0,0,28.65779,3.806962,3.114875,0,3.114875,14.76794,37.86642,0.1302523,0,2.4919,0,6.921837
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.267768,53.33271,37.36003,3.554394,3.554394,0,-1,0,3.554394,148.2044,0,0,0,5.267768,3.741468,3.554394,0,0,25.54292,6.610349,1.5263,0,1.5263,16.21591,41.57918,0.1302166,3.909834,4.214214,0,11.87812
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.245925,62.43537,39.06028,3.798894,3.798894,0,0,0,3.798894,190.7377,0,0,0,7.245925,3.998836,3.798894,0,0,24.01662,7.98402,3.247089,0,3.247089,19.29637,49.47778,0.1301409,4.178783,5.79674,0,15.22995
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.305195,64.65939,40.72274,3.56194,3.56194,0,0,0,3.56194,205.0904,0,0,0,7.305195,3.74941,3.56194,0,0,20.76953,10.9064,3.555785,0,3.555785,22.66968,58.12728,0.1300581,3.918134,5.844156,0,18.2116
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.801401,57.3327,42.37765,2.468449,2.468449,0,0,0,2.468449,194.5108,0,0,0,4.801401,2.598367,2.468449,0,0,17.21375,14.10661,2.203034,0,2.203034,24.75967,63.48619,0.1300069,2.715294,3.841121,0,18.90801
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.800426,62.84317,44.07789,3.349833,3.349833,0,0,0,3.349833,173.1557,0,0,0,5.800426,3.526139,3.349833,0,0,15.01071,16.08934,2.274287,0,2.274287,26.91724,69.01843,0.129954,3.684816,4.640341,0,21.88976
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.746994,67.74094,45.14338,1.479878,1.479878,0,-1,0,1.479878,455.9155,0,0,0,6.746994,1.557766,1.479878,0,0,12.73643,18.13619,5.189227,0,5.189227,31.84018,81.64132,0.1298336,1.627866,5.397595,0,24.88319
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.970264,61.58953,45.64967,0,0,0,-1,0,0,0,0,0,0,4.970264,0,0,0,0,7.547198,22.8065,4.970264,0,4.970264,36.55539,93.73157,0.1297184,0,3.976212,0,27.77676
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.906889,58.51376,46.24665,0,0,0,-1,0,0,0,1.329955,0,0,3.906889,0,0,0,0,2.576934,27.27974,2.576934,0,2.576934,39.00008,100,0.1296588,0,3.125511,0,31.18663
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.014324,51.8724,45.82347,0,0,0,-1,0,0,0,2.014324,0,0,2.014324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296588,0,1.611459,0,31.6133
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4791736,45.75541,44.3726,0.572003,0.572003,0,-1,0,0.572003,83.77117,0,0,0,0.4791736,0.6021084,0.572003,0,0,0,29.59898,0,0.1229348,-0.1229348,38.87049,99.66773,0.1296588,0.6292033,0.3833389,0,30.07815
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.01996,43.01996,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1365943,29.47604,0,7.027159,-7.027159,31.46322,80.67476,0.1296588,7.343381,0,0,29.47604
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,41.74289,41.74289,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.944549,22.44888,0,6.957492,-6.957492,24.12938,61.87007,0.1296588,7.27058,0,0,22.44888
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.52627,40.52627,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.6751,15.49139,0,2.590995,-2.590995,21.39823,54.86714,0.1296588,2.707589,0,0,15.49139
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,39.38522,39.38522,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.55398,12.9004,0,0.3553884,-0.3553884,21.02362,53.9066,0.1296588,0.3713809,0,0,12.9004
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,38.57665,38.57665,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.94885,12.54501,0,0.5885129,-0.5885129,20.40327,52.31597,0.1296588,0.614996,0,0,12.54501
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.87389,37.87389,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.60276,11.9565,0,0.05562669,-0.05562669,20.34463,52.16562,0.1296588,0.05812989,0,0,11.9565
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.21646,37.21646,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.66457,11.90087,0,1.061045,-1.061045,19.22619,49.29784,0.1296588,1.108792,0,0,11.90087
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,36.72528,36.72528,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.8435,10.83982,0,0.4948671,-0.4948671,18.70456,47.96031,0.1296588,0.5171362,0,0,10.83982
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.17364,36.17364,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.39336,10.34496,0,0.4282446,-0.4282446,18.25315,46.80285,0.1296588,0.4475156,0,0,10.34496
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,35.7278,35.7278,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.86918,9.916713,0,0.8746303,-0.8746303,17.33121,44.4389,0.1296588,0.9139887,0,0,9.916713
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,35.42554,35.42554,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.841,9.042083,0,0.4912862,-0.4912862,16.81335,43.11106,0.1296588,0.5133941,0,0,9.042083
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06650071,35.37112,35.19128,2.52647,2.52647,0,0,0,2.52647,2.632159,0,4.440892E-16,0,0.06650071,2.659442,2.52647,0,0,23.38687,8.550797,0,2.592941,-2.592941,14.08015,36.10287,0.1296588,2.779117,0.05320057,0,8.617297
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7506893,36.9234,34.8739,2.459583,2.459583,0,0,0,2.459583,30.52099,0,4.440892E-16,0,0.7506893,2.589035,2.459583,0,0,26.26791,5.957856,0,1.838346,-1.838346,12.14236,31.1342,0.1296588,2.705542,0.6005514,0,6.708545
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.34368,39.21436,35.49355,4.465755,4.465755,12,0,3.372,4.465755,30.08853,0,0,0,1.34368,0,0,7.534245,7.157533,28.31052,4.11951,8.501213,0,8.501213,20.20732,51.81353,0.1299036,4.912331,1.074944,12,5.46319
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.442657,41.30156,37.25424,1.523104,1.523104,0,-1,0,1.523104,94.71824,0,0,0,1.442657,1.603267,1.523104,0,0,19.80931,11.7706,0,0.1606101,-0.1606101,20.03802,51.37944,0.1299036,1.675414,1.154126,0,13.21326
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.91779,44.44268,38.95449,4.587693,4.587693,0,0,0,4.587693,41.80293,0,8.881784E-16,0,1.91779,4.82915,4.587693,0,0,19.98776,11.60999,0,2.91136,-2.91136,16.96918,43.51062,0.1299036,5.046462,1.534232,0,13.52778
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.399866,54.01915,40.61695,4.251198,4.251198,0,0,0,4.251198,103.4971,8.881784E-16,0,0,4.399866,4.474945,4.251198,0,0,23.22261,8.698631,0,0.07507912,-0.07507912,16.89004,43.3077,0.1299036,4.676318,3.519893,0,13.0985
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.926982,54.25226,42.27185,0.28803,0.28803,0,0,0,0.28803,1363.394,0,0,0,3.926982,0.3031895,0.28803,0,0,23.30603,8.623551,3.623793,0,3.623793,20.32787,52.12263,0.1298198,0.316833,3.141586,0,12.55053
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.11677,60.20255,43.94943,0.381733,0.381733,0,0,0,0.381733,1340.405,0,0,0,5.11677,0.4018243,0.381733,0,0,19.68224,11.88496,4.714946,0,4.714946,24.80086,63.59182,0.1297109,0.4199063,4.093416,0,17.00174
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.598764,59.55802,45.01491,0,0,0,-1,0,0,0,0,0,0,4.598764,0,0,0,0,14.96729,16.12842,4.598764,0,4.598764,29.16363,74.77839,0.1296049,0,3.679012,0,20.72718
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.875716,54.29705,45.52121,1.214136,1.214136,0,-1,0,1.214136,236.8528,0,0,0,2.875716,1.278038,1.214136,0,0,10.36853,20.26731,1.597677,0,1.597677,30.67932,78.66476,0.1295682,1.33555,2.300573,0,23.14302
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.842839,54.82435,46.11818,1.323275,1.323275,0,-1,0,1.323275,214.8335,0,0,0,2.842839,1.392921,1.323275,0,0,8.770849,21.70521,1.449918,0,1.449918,32.05483,82.19171,0.1295348,1.455603,2.274271,0,24.54805
