Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.75116,8.222939,0,0.6506717,-0.6506717,15.78189,40.46629,0.1306228,0.679952,0,0,8.222939
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.47412,7.572267,0,0.9257489,-0.9257489,14.80606,37.96418,0.1306228,0.9674077,0,0,7.572267
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1467561,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0,0.1467561,0,0,0,0,25.50273,6.646518,0.1467561,0,0.1467561,14.94529,38.32117,0.1306195,0,0.1174049,0,6.793274
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.864786,39.33895,34.17113,4.106804,4.106804,0,0,0,4.106804,45.40724,0,0,0,1.864786,4.322951,4.106804,0,0,25.35598,6.778598,0,2.458165,-2.458165,12.35415,31.67725,0.1306195,4.517484,1.491829,0,8.643385
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.440732,41.67699,34.81345,4.164223,4.164223,12,0,3.372,4.164223,58.61194,0,0,0,2.440732,0,0,7.835777,7.443988,28.08727,4.320433,9.88472,0,9.88472,21.73162,55.72199,0.1308308,4.580645,1.952586,12,6.761165
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.643822,47.07327,36.46835,4.126917,4.126917,0,-1,0,4.126917,88.29403,0,0,0,3.643822,4.344124,4.126917,0,0,18.20255,13.21668,0,0.7003018,-0.7003018,20.99344,53.82922,0.1308308,4.539609,2.915058,0,16.8605
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.263456,50.82295,38.10814,2.929783,2.929783,0,0,0,2.929783,145.5212,0,0,0,4.263456,3.083982,2.929783,0,0,18.98067,12.51638,1.179474,0,1.179474,22.11239,56.69831,0.1308045,3.222761,3.410765,0,16.77984
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.735786,57.64354,39.74038,0.7911353,0.7911353,0,0,0,0.7911353,725.007,0,0,0,5.735786,0.832774,0.7911353,0,0,17.80119,13.57791,4.903012,0,4.903012,26.76379,68.62497,0.1306952,0.8702488,4.588629,0,19.31369
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.350471,69.6821,41.31971,2.586704,2.586704,0,0,0,2.586704,322.8228,0,0,0,8.350471,2.722846,2.586704,0,0,12.89818,17.99062,5.627625,0,5.627625,32.10262,82.31425,0.13057,2.845374,6.680376,0,26.34109
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.694016,68.88999,42.90661,6.155385,6.155385,0,0,0,6.155385,124.9965,0,0,0,7.694016,6.479353,6.155385,0,0,7.270555,23.05548,1.214663,0,1.214663,33.25496,85.26894,0.130543,6.770924,6.155213,0,30.74949
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.186093,56.95459,43.94943,8.672715,8.36,0,-1,0,8.36,50.07289,0,0.3127153,1.179987,4.186093,8.8,8.36,0,0,6.055892,24.14868,0,4.613907,-4.613907,28.39147,72.79849,0.130543,9.539987,3.348875,0,28.33477
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.578036,55.37053,44.3726,2.785155,2.785155,0,-1,0,2.785155,128.4681,0,0,0,3.578036,2.931742,2.785155,0,0,11.18245,19.53477,0.6462944,0,0.6462944,29.0046,74.37062,0.1305286,3.06367,2.862429,0,23.1128
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.034088,54.18394,44.93179,2.06982,2.06982,0,-1,0,2.06982,146.587,0,0,0,3.034088,2.178758,2.06982,0,0,10.53616,20.11643,0.85533,0,0.85533,29.81604,76.45123,0.1305096,2.276802,2.42727,0,23.15052
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.480335,51.95338,44.50106,2.575305,2.575305,0,-1,0,2.575305,96.31229,0,4.440892E-16,0,2.480335,2.710848,2.575305,0,0,9.68083,20.88623,0,0.230512,-0.230512,29.57306,75.82819,0.1305096,2.832836,1.984268,0,23.36657
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.463204,44.42853,43.10308,0,0,0,-1,0,0,0,0,0,0,0.463204,0,0,0,0,9.936954,20.65572,0.463204,0,0.463204,30.01249,76.95495,0.1304994,0,0.3705632,0,21.11892
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,41.82601,41.82601,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.473751,21.0726,0,5.693189,-5.693189,24.01134,61.56742,0.1304994,5.949382,0,0,21.0726
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,40.65473,40.65473,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,15.79952,15.37941,0,5.265263,-5.265263,18.46127,47.33649,0.1304994,5.502199,0,0,15.37941
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,39.49101,39.49101,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.64981,10.11415,0,4.922823,-4.922823,13.27216,34.0311,0.1304994,5.14435,0,0,10.11415
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,38.42552,38.42552,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.11961,5.191329,0,0.2586715,-0.2586715,12.99949,33.33197,0.1304994,0.2703117,0,0,5.191329
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,37.6623,37.6623,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.40702,4.932657,0,2.442081,-2.442081,10.42531,26.73152,0.1304994,2.551975,0,0,4.932657
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.9822,36.9822,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.12045,2.490576,0,0.02217255,-0.02217255,10.40194,26.67159,0.1304994,0.02317032,0,0,2.490576
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,36.38523,36.38523,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.14508,2.468403,0,0.3598807,-0.3598807,10.02259,25.69891,0.1304994,0.3760754,0,0,2.468403
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.8336,35.8336,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,30.54495,2.108523,0,0.5333375,-0.5333375,9.460406,24.2574,0.1304994,0.5573376,0,0,2.108523
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,35.34241,35.34241,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.13755,1.575185,0,0.6194388,-0.6194388,8.807461,22.58319,0.1304994,0.6473136,0,0,1.575185
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.94191,34.94191,1.308647,0.907959,0,-1,0,0.907959,0,0,0.4006876,0.5315523,0,0.9557464,0.907959,0,0,31.82581,0.9557464,0,0.9557464,-0.9557464,7.800015,20,0.1304994,1.439511,0,0,0.9557464
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.66232,34.66232,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306223,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1501574,34.81007,34.40539,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.35468,1.776357E-15,0,0,0.1501574,0,0,8.8,8.36,24.52775,7.524,8.510158,0,8.510158,23.80445,61.03693,0.1307569,1.075718,0.1201259,12,7.674157
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.470268,38.17863,34.13335,5.8446,5.8446,12,0,3.372,5.8446,25.15601,0,0,0,1.470268,0,0,6.1554,5.847631,16.0176,15.18314,7.317898,0,7.317898,30.74682,78.83784,0.1309545,6.42906,1.176214,12,16.65341
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.410196,44.49248,34.73032,3.366425,3.366425,8.391451,0,2.459037,3.366425,101.3002,0,0,0,3.410196,0,0,5.025026,4.773775,8.699697,21.76925,8.183971,0,8.183971,38.51082,98.74548,0.1310297,3.703067,2.728157,12,25.17945
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.303359,49.0483,36.36256,0.2887379,0.2887379,0,-1,0,0.2887379,1490.403,3.483698,0,0,4.303359,0.3039346,0.2887379,0,0,0.5157264,29.13482,0.5157264,0,0.5157264,39.00008,100,0.1310182,0.3176116,3.442687,0,33.43818
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.504017,51.51889,38.02502,0,0,0,0,0,0,0,4.504017,0,0,4.504017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310182,0,3.603214,0,34.103
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.961345,54.82915,39.63459,0.4085476,0.4085476,0,0,0,0.4085476,1214.386,4.531295,0,0,4.961345,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1310182,0.4494024,3.969076,0,34.56032
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.605568,58.84726,41.20637,5.60047,5.60047,0,0,0,5.60047,100.091,8.881784E-16,0,0,5.605568,5.895231,5.60047,0,0,0,29.59898,0,0.2896633,-0.2896633,38.69474,99.2171,0.1310182,6.160517,4.484455,0,35.20455
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.850076,61.55819,42.80082,0,0,0,0,0,0,0,5.528228,0,0,5.850076,0,0,0,0,0.3218482,29.30931,0.3218482,0,0.3218482,39.00008,100,0.1310111,0,4.680061,0,35.15939
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.917606,59.35022,43.82096,1.775759,1.775759,0,-1,0,1.775759,276.9298,3.048386,0,0,4.917606,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1310111,1.953335,3.934085,0,34.51658
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.234733,47.86364,44.25169,0.464417,0.464417,0,-1,0,0.464417,265.8673,0.7458732,0,0,1.234733,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1310111,0.5108587,0.9877866,0,30.83371
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.720558,53.03624,44.80333,3.178971,3.178971,0,-1,0,3.178971,85.57982,0,0,0,2.720558,3.346285,3.178971,0,0,0,29.59898,0,0.6257276,-0.6257276,38.3405,98.30878,0.1310111,3.496868,2.176446,0,32.31953
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8633409,46.88216,44.3726,0,0,0,-1,0,0,0,0.168088,0,0,0.8633409,0,0,0,0,0.6952528,28.97325,0.6952528,0,0.6952528,39.00008,100,0.1309957,0,0.6906727,0,29.83659
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4920302,44.40501,42.99729,2.300931,2.300931,0,-1,0,2.300931,21.38396,0,4.440892E-16,0,0.4920302,2.422033,2.300931,0,0,0,29.59898,0,1.930003,-1.930003,36.96568,94.7836,0.1309957,2.531024,0.3936242,0,30.09101
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,41.69755,41.69755,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.144448,27.66898,0,2.173434,-2.173434,34.67467,88.90925,0.1309957,2.271238,0,0,27.66898
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,40.52627,40.52627,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.559374,25.49554,0,8.8,-8.8,25.39866,65.12464,0.1309957,12.17366,0,0,25.49554
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,39.38522,39.38522,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.33715,16.69554,0,1.805042,-1.805042,23.49598,60.24598,0.1309957,1.886269,0,0,16.69554
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,38.31973,38.31973,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.34275,14.8905,0,0.4436401,-0.4436401,23.02834,59.04691,0.1309957,0.4636039,0,0,14.8905
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,37.57162,37.57162,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.83569,14.44686,0,0.6029637,-0.6029637,22.39276,57.41722,0.1309957,0.6300971,0,0,14.44686
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.9142,36.9142,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.50565,13.8439,0,1.950003,-1.950003,20.33728,52.14677,0.1309957,2.037753,0,0,13.8439
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,36.3021,36.3021,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.67232,11.89389,0,2.028993,-2.028993,18.19853,46.66281,0.1309957,2.120298,0,0,11.89389
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.75047,35.75047,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.92675,9.8649,0,1.762712,-1.762712,16.34047,41.89856,0.1309957,1.842034,0,0,9.8649
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.28196,35.28196,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.88532,8.102187,0,1.207225,-1.207225,15.06794,38.63568,0.1309957,1.261551,0,0,8.102187
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.8739,34.8739,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.22668,6.894962,0,1.372949,-1.372949,13.62073,34.92488,0.1309957,1.434731,0,0,6.894962
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.75218,5.522014,0,0,0,13.62073,34.92488,0.1309957,0,0,0,5.522014
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07405237,34.52149,34.32227,0.09639126,0.09639126,0,0,0,0.09639126,76.82478,0,1.387779E-17,0,0.07405237,0.1014645,0.09639126,0,0,26.75218,5.522014,0,0.02741212,-0.02741212,13.59183,34.85079,0.1309957,0.1060304,0.0592419,0,5.596066
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6075945,35.71189,34.06534,2.473688,2.473688,0,0,0,2.473688,24.5623,0,0,0,0.6075945,2.603882,2.473688,0,0,26.78264,5.494601,0,1.996287,-1.996287,11.48756,29.45523,0.1309957,2.721057,0.4860757,0,6.102196
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.67931,39.31545,34.66232,2.410447,2.410447,0,0,0,2.410447,69.66798,0,0,0,1.67931,2.537313,2.410447,0,0,29.00074,3.498314,0,0.8580031,-0.8580031,10.58315,27.13622,0.1309957,2.651492,1.343448,0,5.177624
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.859094,44.48634,36.3021,7.32963,5.224435,0,-1,0,5.224435,54.72542,0,2.105195,5.01107,2.859094,5.499405,5.224435,0,0,29.95407,2.640311,0,2.640311,-2.640311,7.800015,20,0.1309957,8.062593,2.287275,0,5.499405
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.300193,47.5942,37.95701,3.915348,3.915348,12,0,3.372,3.915348,84.28863,0,0,0,3.300193,0,0,8.084652,7.680419,32.88775,0,10.98061,0,10.98061,18.21714,46.71052,0.13118,4.306883,2.640154,12,3.300193
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.447302,53.03212,39.57413,2.923536,2.923536,11.72354,0,3.302054,2.923536,152.1207,0,0,0,4.447302,0,0,8.8,8.36,21.90714,9.882551,12.8073,0,12.8073,30.36721,77.86449,0.1313101,3.215889,3.557842,12,14.32985
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.788301,52.575,41.14591,5.983111,5.983111,11.02907,0,3.126355,5.983111,63.31658,0,0,0,3.788301,0,0,5.04596,4.793663,9.099839,21.40912,8.581964,0,8.581964,38.50878,98.74026,0.1315003,6.581423,3.030641,12,25.19742
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.715371,60.9944,42.74036,1.148109,1.148109,0,0,0,1.148109,497.8075,3.988961,0,0,5.715371,1.208535,1.148109,0,0,0.5178749,29.13289,0.5178749,0,0.5178749,39.00008,100,0.1314888,1.26292,4.572297,0,34.84826
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.164375,53.33271,43.73784,6.086222,6.086222,0,-1,0,6.086222,51.99244,0,8.881784E-16,0,3.164375,6.406549,6.086222,0,0,0,29.59898,0,3.242174,-3.242174,35.58253,91.23707,0.1314888,6.694844,2.5315,0,32.76336
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.395123,48.25244,44.16101,2.524765,2.524765,0,-1,0,2.524765,55.25755,0,0,0,1.395123,2.657647,2.524765,0,0,3.602415,26.3568,0,1.262524,-1.262524,34.25171,87.82472,0.1314888,2.777241,1.116099,0,27.75193
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2196454,45.35243,44.7202,3.213671,3.213671,0,-1,0,3.213671,6.834719,0,4.440892E-16,0,0.2196454,3.382812,3.213671,0,0,5.005219,25.09428,0,3.163166,-3.163166,30.91744,79.27533,0.1314888,3.535038,0.1757163,0,25.31393
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.060411,47.34328,44.25169,6.502184,6.502184,0,-1,0,6.502184,16.30854,0,8.881784E-16,0,1.060411,6.844405,6.502184,0,0,8.519849,21.93111,0,5.783993,-5.783993,24.82058,63.64237,0.1314888,7.152403,0.8483291,0,22.99153
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3920242,44.01028,42.89149,2.371011,2.371011,0,-1,0,2.371011,16.53405,0,0,0,0.3920242,2.495802,2.371011,0,0,14.94651,16.14712,0,2.103777,-2.103777,22.603,57.95629,0.1314888,2.608113,0.3136193,0,16.53914
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,41.61443,41.61443,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.28404,14.04334,0,7.932059,-7.932059,14.24188,36.51756,0.1314888,8.289001,0,0,14.04334
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.46582,40.46582,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.09744,6.111285,0,2.631016,-2.631016,11.46854,29.40646,0.1314888,2.749412,0,0,6.111285
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,39.31721,39.31721,13.50853,3.306255,0,-1,0,3.306255,0,0,10.20227,11.55313,0,3.480269,3.306255,0,0,29.02079,3.480269,0,3.480269,-3.480269,7.800015,20,0.1314888,14.85938,0,0,3.480269
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,38.25927,38.25927,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,37.4885,37.4885,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.83107,36.83107,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,36.2341,36.2341,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,35.65979,35.65979,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.19128,35.19128,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.81345,34.81345,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314888,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,34.53385,34.53385,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316546,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.139362,34.65973,34.28448,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.175685,0,0,0,0.139362,0,0,8.8,8.36,24.52775,7.524,8.499362,0,8.499362,23.79421,61.01067,0.1318208,1.875051,0.1114896,12,7.663362
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.557923,38.29441,34.00489,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.69232,0,0,0,1.557923,0,0,8.260038,7.847036,16.02839,15.17343,9.404959,0,9.404959,32.71654,83.88839,0.132025,3.834473,1.246338,12,16.73135
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.861821,42.70168,34.60186,2.173034,2.173034,0,0,0,2.173034,131.697,0,0,0,2.861821,2.287404,2.173034,0,0,6.623433,23.63789,0.5744167,0,0.5744167,33.26148,85.28567,0.1320123,2.390337,2.289457,0,26.49971
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.454821,49.37959,36.21898,0,0,0,-1,0,0,0,0,0,0,4.454821,0,0,0,0,6.049016,24.15486,4.454821,0,4.454821,37.48769,96.12209,0.1319139,0,3.563857,0,28.60968
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.347071,50.81469,37.85122,4.056289,4.056289,0,0,0,4.056289,107.1687,0,0,0,4.347071,4.269778,4.056289,0,0,1.594195,28.1642,0.07729326,0,0.07729326,37.56102,96.31011,0.1319121,4.461917,3.477657,0,32.51127
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.228302,52.16788,39.44567,4.638089,4.638089,0,0,0,4.638089,91.16476,0,0,0,4.228302,4.882198,4.638089,0,0,1.516902,28.23377,0,0.6538964,-0.6538964,36.87175,94.54276,0.1319121,5.101897,3.382642,0,32.46207
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.633086,55.24646,41.01745,1.041691,1.041691,0,0,0,1.041691,444.7657,1.293115,0,0,4.633086,1.096517,1.041691,0,0,2.243453,27.57987,2.243453,0,2.243453,39.00008,100,0.1318626,1.14586,3.706468,0,32.21296
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.187783,46.04604,42.6119,0,0,0,0,0,0,0,1.187783,0,0,1.187783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318626,0,0.9502268,0,30.78676
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.274265,56.88193,43.60938,3.697889,3.697889,0,-1,0,3.697889,115.5866,0.3817503,0,0,4.274265,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1318626,4.067677,3.419412,0,33.87324
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.827277,49.43264,44.03255,2.862044,2.862044,0,-1,0,2.862044,63.84519,0,0,0,1.827277,3.012677,2.862044,0,0,0,29.59898,0,1.1854,-1.1854,37.75056,96.7961,0.1318626,3.148248,1.461822,0,31.42626
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.858962,50.10982,44.59174,0.3033186,0.3033186,0,-1,0,0.3033186,612.8742,0.2225676,0,0,1.858962,0.3192828,0.3033186,0,0,1.317111,28.41358,1.317111,0,1.317111,39.00008,100,0.1318336,0.3336505,1.487169,0,30.27254
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.060352,47.21202,44.12323,3.142992,3.142992,0,-1,0,3.142992,33.73703,4.440892E-16,0,0,1.060352,3.308412,3.142992,0,0,0,29.59898,0,2.24806,-2.24806,36.63041,93.92395,0.1318336,3.457291,0.8482816,0,30.65933
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.454576,44.03789,42.74036,8.826353,8.36,0,-1,0,8.36,5.437512,0,0.466353,1.348988,0.454576,8.8,8.36,0,0,2.497845,27.35092,0,8.345424,-8.345424,27.83356,71.36797,0.1318336,9.708988,0.3636608,0,27.80549
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,41.48596,41.48596,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.77054,19.00549,0,7.209742,-7.209742,20.23383,51.88151,0.1318336,7.534181,0,0,19.00549
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,40.33735,40.33735,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.78136,11.79575,0,6.159481,-6.159481,13.74117,35.23369,0.1318336,6.436657,0,0,11.79575
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,39.18874,39.18874,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.62523,5.636271,0,3.030038,-3.030038,10.54723,27.04412,0.1318336,3.16639,0,0,5.636271
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.14593,38.14593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.99194,2.606233,0,0,0,10.54723,27.04412,0.1318336,0,0,0,2.606233
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,37.40538,37.40538,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.99194,2.606233,0,0.2129637,-0.2129637,10.32274,26.46852,0.1318336,0.2225471,0,0,2.606233
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,36.72528,36.72528,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.22857,2.393269,0,1.847217,-1.847217,8.375605,21.47587,0.1318336,1.930342,0,0,2.393269
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.15097,36.15097,1.988384,0.5187489,0,-1,0,0.5187489,0,0,1.469635,1.668473,0,0.5460516,0.5187489,0,0,32.28103,0.5460516,0,0.5460516,-0.5460516,7.800015,20,0.1318336,2.187222,0,0,0.5460516
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,35.59934,35.59934,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318336,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.13083,35.13083,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318336,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,34.74544,34.74544,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318336,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,34.4734,34.4734,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319275,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05540835,34.3654,34.21647,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.720919,1.776357E-15,0,0,0.05540835,0,0,8.8,8.36,24.52775,7.524,8.415408,0,8.415408,23.71457,60.80646,0.1320693,1.291045,0.04432669,12,7.579408
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.532955,38.16175,33.94443,3.146122,3.146122,11.47508,0,3.239196,3.146122,48.72522,0,0,0,1.532955,0,0,8.328959,7.912511,16.11234,15.09787,9.445466,0,9.445466,32.67532,83.78271,0.1322583,3.460734,1.226364,12,16.63082
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.802559,45.48866,34.53385,3.632088,3.632088,0,0,0,3.632088,104.6935,0,0,0,3.802559,3.823251,3.632088,0,0,6.666879,23.59879,0,0.02069174,-0.02069174,32.65351,83.72678,0.1322583,3.995297,3.042047,0,27.40135
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.337651,52.19079,36.1283,3.517695,3.517695,0,-1,0,3.517695,151.7372,0,0,0,5.337651,3.702837,3.517695,0,0,6.689869,23.5781,1.634814,0,1.634814,34.20443,87.70349,0.1322223,3.869465,4.270121,0,28.91575
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.223261,57.15059,37.79076,1.416845,1.416845,0,0,0,1.416845,439.2338,0,0,0,6.223261,1.491416,1.416845,0,0,5.055055,25.04943,4.731845,0,4.731845,38.69345,99.21378,0.1321182,1.558529,4.978609,0,31.27269
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.779331,64.92291,39.38522,1.378643,1.378643,0,0,0,1.378643,564.2746,6.004918,0,0,7.779331,1.451203,1.378643,0,0,0.3232101,29.30809,0.3232101,0,0.3232101,39.00008,100,0.1321111,1.516507,6.223464,0,37.08742
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.980608,67.64527,40.93433,0,0,0,0,0,0,0,7.980608,0,0,7.980608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321111,0,6.384486,0,37.57959
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.16686,66.25674,42.50611,2.397683,2.397683,0,0,0,2.397683,298.9077,4.642983,0,0,7.16686,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1321111,2.637451,5.733488,0,36.76584
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.379371,64.36301,43.50359,0,0,0,-1,0,0,0,6.379371,0,0,6.379371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321111,0,5.103497,0,35.97835
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.390024,61.14445,43.91164,4.260032,4.260032,0,-1,0,4.260032,126.5254,0.9057792,0,0,5.390024,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1321111,4.686036,4.312019,0,34.989
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.505895,51.99444,44.46328,3.684789,3.684789,0,-1,0,3.684789,68.00648,0,0,0,2.505895,3.878725,3.684789,0,0,0,29.59898,0,1.37283,-1.37283,37.55299,96.28952,0.1321111,4.053267,2.004716,0,32.10487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.090755,50.24414,44.03255,6.388529,6.388529,0,-1,0,6.388529,32.72671,8.881784E-16,0,0,2.090755,6.724767,6.388529,0,0,1.525366,28.22615,0,4.634012,-4.634012,32.66831,83.76473,0.1321111,7.027381,1.672604,0,30.3169
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4914351,44.06018,42.65724,5.243581,5.243581,0,-1,0,5.243581,9.372129,0,0,0,0.4914351,5.519558,5.243581,0,0,6.674268,23.59214,0,5.028123,-5.028123,27.3682,70.17474,0.1321111,5.767939,0.3931481,0,24.08357
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,41.40284,41.40284,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.26107,18.56401,0,6.641946,-6.641946,20.36698,52.22292,0.1321111,6.940834,0,0,18.56401
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,40.2769,40.2769,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.64101,11.92207,0,7.06469,-7.06469,12.92014,33.1285,0.1321111,7.382601,0,0,11.92207
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.12829,39.12829,8.079764,4.614508,0,-1,0,4.614508,0,0,3.465257,4.273233,0,4.857377,4.614508,0,0,27.49067,4.857377,0,4.857377,-4.857377,7.800015,20,0.1321111,8.887741,0,0,4.857377
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.10814,38.10814,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,37.32225,37.32225,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,36.66483,36.66483,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.09052,36.09052,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,35.51622,35.51622,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.07037,35.07037,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,34.68499,34.68499,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321111,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,34.40539,34.40539,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322786,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.120479,34.48006,34.15602,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.74622,0,0,0,0.120479,0,0,8.8,8.36,24.52775,7.524,8.480479,0,8.480479,23.7763,60.96474,0.1324108,1.128252,0.09638324,12,7.644479
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.408082,37.76334,33.89909,5.183517,5.183517,12,0,3.372,5.183517,27.16462,0,0,0,1.408082,0,0,6.816483,6.475659,16.04727,15.15643,7.883742,0,7.883742,31.25547,80.14207,0.1326176,5.701868,1.126466,12,16.56451
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.700381,45.10792,34.4734,1.416799,1.416799,0,0,0,1.416799,261.179,0,0,0,3.700381,1.491367,1.416799,0,0,8.163532,22.2518,2.209014,0,2.209014,33.35113,85.51553,0.1325691,1.558479,2.960305,0,25.95218
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.119614,54.80693,36.06785,2.322705,2.322705,0,-1,0,2.322705,263.4693,0,0,0,6.119614,2.444952,2.322705,0,0,5.954518,24.23991,3.674662,0,3.674662,36.83722,94.45421,0.1324885,2.554975,4.895691,0,30.35953
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.056844,56.45354,37.70008,0,0,0,0,0,0,0,3.776987,0,0,6.056844,0,0,0,0,2.279857,27.54711,2.279857,0,2.279857,39.00008,100,0.1324385,0,4.845475,0,33.60395
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.792225,53.85305,39.27187,0,0,0,0,0,0,0,4.792225,0,0,4.792225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324385,0,3.83378,0,34.3912
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.309195,53.94835,40.82853,4.774202,4.774202,0,0,0,4.774202,90.26,0,0,0,4.309195,5.025476,4.774202,0,0,0,29.59898,0,0.7162812,-0.7162812,38.24505,98.06404,0.1324385,5.251623,3.447356,0,33.90817
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.235738,55.42457,42.40031,0,0,0,0,0,0,0,3.43987,0,0,4.235738,0,0,0,0,0.795868,28.8827,0.795868,0,0.795868,39.00008,100,0.1324211,0,3.38859,0,33.11843
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.376536,53.65816,43.39779,0.3299157,0.3299157,0,-1,0,0.3299157,1023.454,3.029257,0,0,3.376536,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1324211,0.3629073,2.701229,0,32.97551
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.296147,53.80936,43.78318,2.726827,2.726827,0,-1,0,2.726827,120.8785,0.4258023,0,0,3.296147,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1324211,2.99951,2.636918,0,32.89513
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.517458,48.75419,44.28947,6.548921,6.548921,0,-1,0,6.548921,23.17111,0,0,0,1.517458,6.893601,6.548921,0,0,0,29.59898,0,5.376143,-5.376143,33.33313,85.46938,0.1324211,7.203813,1.213966,0,31.11644
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.046183,46.90786,43.8663,4.176889,4.176889,0,-1,0,4.176889,25.04696,0,0,0,1.046183,4.396725,4.176889,0,0,5.973492,24.22284,0,3.350542,-3.350542,29.80135,76.41355,0.1324211,4.594578,0.8369468,0,25.26902
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4326138,43.76145,42.52878,8.378524,8.36,0,-1,0,8.36,5.174806,0,0.01852423,0.8563766,0.4326138,8.8,8.36,0,0,9.696316,20.87229,0,8.367386,-8.367386,20.98135,53.79821,0.1324211,9.216376,0.346091,0,21.30491
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,41.27438,41.27438,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.99341,12.50491,0,3.489308,-3.489308,17.30329,44.36732,0.1324211,3.646327,0,0,12.50491
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87042,9.015599,0,0,0,17.30329,44.36732,0.1324211,0,0,0,9.015599
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.0225,39.0225,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.87042,9.015599,0,5.518192,-5.518192,11.48661,29.45278,0.1324211,5.766511,0,0,9.015599
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.00235,38.00235,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.00175,3.497407,0,1.209732,-1.209732,10.21144,26.18312,0.1324211,1.26417,0,0,3.497407
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,37.23158,37.23158,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.34589,2.287675,0,0.1614572,-0.1614572,10.04125,25.74673,0.1324211,0.1687227,0,0,2.287675
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,36.57415,36.57415,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.52529,2.126218,0,1.18309,-1.18309,8.794159,22.54908,0.1324211,1.236329,0,0,2.126218
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.99984,35.99984,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.83983,0.9431276,0,0.7743139,-0.7743139,7.977961,20.45627,0.1324211,0.809158,0,0,0.9431276
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.42554,35.42554,1.45691,0.160373,0,-1,0,0.160373,0,0,1.296538,1.442229,0,0.1688137,0.160373,0,0,32.70018,0.1688137,0,0.1688137,-0.1688137,7.800015,20,0.1324211,1.602602,0,0,0.1688137
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.00237,35.00237,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324211,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,34.62453,34.62453,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324211,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324211,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1004527,34.35799,34.08801,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.93924,0,0,0,0.1004527,0,0,8.8,8.36,32.88775,0,8.460453,0,8.460453,15.82631,40.58019,0.132518,0.2991343,0.08036213,12,0.1004527
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.136171,36.91779,33.81597,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.40044,0,0,0,1.136171,0,0,8.033284,7.63162,24.4273,7.614408,8.767792,0,8.767792,24.14416,61.90799,0.1327174,3.741831,0.9089367,12,8.750578
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.183165,37.67325,34.42806,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,307.5915,1.776357E-15,0,0,1.183165,0,0,8.8,8.36,15.65951,15.50542,9.543165,0,9.543165,33.19761,85.12189,0.1327952,0.4231201,0.9465321,12,16.68859
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.762393,40.91714,35.98473,7.692783,7.692783,0,-1,0,7.692783,22.90969,0,0,0.1020611,1.762393,8.097666,7.692783,0,0,6.116344,24.09427,0,6.335273,-6.335273,26.51964,67.99894,0.1327952,8.462061,1.409914,0,25.85666
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.52156,44.85183,37.61696,4.640911,4.640911,0,0,0,4.640911,54.3333,0,0,0,2.52156,4.885169,4.640911,0,0,13.15554,17.759,0,2.363609,-2.363609,24.02818,61.61059,0.1327952,5.105002,2.017248,0,20.28056
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.093021,42.27398,39.18874,0,0,0,0,0,0,0,0,0,0,1.093021,0,0,0,0,15.78177,15.39539,1.093021,0,1.093021,25.06511,64.26938,0.1327713,0,0.8744171,0,16.48841
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.598162,48.3708,40.74541,3.979629,3.979629,0,0,0,3.979629,65.28654,0,4.440892E-16,0,2.598162,4.189083,3.979629,0,0,14.68875,16.3791,0,1.590921,-1.590921,23.38813,59.96944,0.1327713,4.377592,2.078529,0,18.97727
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.447608,49.55636,42.31719,5.714419,5.714419,0,0,0,5.714419,42.83215,0,8.881784E-16,0,2.447608,6.015178,5.714419,0,0,16.45644,14.78818,0,3.56757,-3.56757,19.62758,50.32703,0.1327713,6.285861,1.958087,0,17.23579
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.450964,57.16218,43.31467,0,0,0,-1,0,0,0,0,0,0,4.450964,0,0,0,0,20.4204,11.22061,4.450964,0,4.450964,23.85014,61.15408,0.132674,0,3.560771,0,15.67158
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.336384,53.84338,43.6925,0.8248632,0.8248632,0,-1,0,0.8248632,404.4772,0,0,0,3.336384,0.8682771,0.8248632,0,0,15.96944,15.22648,2.468107,0,2.468107,26.19159,67.15778,0.1326202,0.9073495,2.669107,0,18.56287
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7082355,46.30273,44.25169,0,0,0,-1,0,0,0,0,0,0,0.7082355,0,0,0,0,13.50133,17.44778,0.7082355,0,0.7082355,26.86348,68.88058,0.1326047,0,0.5665884,0,18.15601
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.156792,47.15159,43.78318,0,0,0,-1,0,0,0,0,0,0,1.156792,0,0,0,0,12.7931,18.08519,1.156792,0,1.156792,27.96091,71.6945,0.1325795,0,0.9254336,0,19.24198
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4917313,43.86279,42.46077,4.637885,4.637885,0,-1,0,4.637885,10.60249,0,0,0,0.4917313,4.881984,4.637885,0,0,11.63631,19.1263,0,4.390253,-4.390253,23.33318,59.82854,0.1325795,5.101674,0.393385,0,19.61803
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,41.22904,41.22904,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.51437,14.73605,0,2.000741,-2.000741,21.22421,54.42094,0.1325795,2.090774,0,0,14.73605
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,40.12577,40.12577,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.73741,12.73531,0,7.437908,-7.437908,13.38397,34.31779,0.1325795,7.772614,0,0,12.73531
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.97716,38.97716,6.774292,5.032531,0,-1,0,5.032531,0,0,1.741761,2.41919,0,5.297401,5.032531,0,0,27.00175,5.297401,0,5.297401,-5.297401,7.800015,20,0.1325795,7.451721,0,0,5.297401
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.95701,37.95701,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.17112,37.17112,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,36.51369,36.51369,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.93939,35.93939,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,35.36508,35.36508,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.94191,34.94191,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325795,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.28448,34.28448,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132695,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0384674,34.15348,34.05022,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.174577,1.776357E-15,0,0,0.0384674,0,0,8.8,8.36,24.52775,7.524,8.398467,0,8.398467,23.69849,60.76525,0.1327989,0.4612108,0.03077392,12,7.562468
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6801754,35.61275,33.77063,3.955989,3.955989,11.70999,0,3.298627,3.955989,17.19356,0,0,0,0.6801754,0,0,7.753999,7.366299,16.12929,15.08262,8.046474,0,8.046474,31.33205,80.33842,0.1330106,4.351588,0.5441403,12,15.7628
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.139072,37.4883,34.3676,10.02593,10.02593,12,0,3.372,10.02593,11.36127,0,0,0,1.139072,0,0,1.974072,1.875368,8.082811,22.32445,3.014441,0,3.014441,34.1918,87.6711,0.1330856,11.02852,0.9112579,12,23.46352
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.812341,40.99128,35.91672,0.8404318,0.8404318,0,-1,0,0.8404318,215.644,0,0,0,1.812341,0.884665,0.8404318,0,0,5.068371,25.03745,0.9276761,0,0.9276761,35.07187,89.92769,0.1330654,0.924475,1.449873,0,26.84978
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.376703,41.39847,37.53384,0,0,0,0,0,0,0,0,0,0,1.376703,0,0,0,0,4.140695,25.87235,1.376703,0,1.376703,36.37793,93.27654,0.1330354,0,1.101362,0,27.24906
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.004761,41.95877,39.12829,3.000972,3.000972,0,0,0,3.000972,33.48119,0,0,0,1.004761,3.158918,3.000972,0,0,2.763992,27.11139,0,2.154157,-2.154157,34.10724,87.4543,0.1330354,3.301069,0.8038087,0,28.11615
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8775589,43.14547,40.65473,4.352451,4.352451,0,0,0,4.352451,20.16241,0,0,0,0.8775589,4.581528,4.352451,0,0,5.1575,24.95723,0,3.703969,-3.703969,30.20292,77.44322,0.1330354,4.787696,0.7020472,0,25.83479
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.949075,47.93059,42.22651,5.080203,5.080203,0,0,0,5.080203,38.36609,0,0,0,1.949075,5.347582,5.080203,0,0,9.273021,21.25326,0,3.398507,-3.398507,26.62058,68.25775,0.1330354,5.588223,1.55926,0,23.20234
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.144052,46.56542,43.24666,5.635564,5.635564,0,-1,0,5.635564,20.30058,0,8.881784E-16,0,1.144052,5.932173,5.635564,0,0,13.04914,17.85475,0,4.78812,-4.78812,21.57346,55.31644,0.1330354,6.199121,0.9152417,0,18.9988
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.295718,47.43456,43.65472,0,0,0,-1,0,0,0,0,0,0,1.295718,0,0,0,0,18.36927,13.06663,1.295718,0,1.295718,22.80268,58.4683,0.1330072,0,1.036574,0,14.36235
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7146941,46.22979,44.16101,1.992482,1.992482,0,-1,0,1.992482,35.86954,0,2.220446E-16,0,0.7146941,2.097349,1.992482,0,0,17.07355,14.23278,0,1.382655,-1.382655,21.34523,54.73126,0.1330072,2.19173,0.5717553,0,14.94747
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5691665,45.33056,43.6925,6.399224,6.399224,0,-1,0,6.399224,8.894306,0,0,0,0.5691665,6.736025,6.399224,0,0,18.60984,12.85012,0,6.166858,-6.166858,14.8448,38.0635,0.1330072,7.039146,0.4553332,0,13.41929
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4948678,43.81081,42.40031,1.295396,1.295396,0,-1,0,1.295396,38.20204,0,0,0,0.4948678,1.363575,1.295396,0,0,25.4619,6.683265,0,0.8687073,-0.8687073,13.9291,35.71556,0.1330072,1.424936,0.3958942,0,7.178133
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,41.16858,41.16858,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.42713,5.814558,0,0.3908231,-0.3908231,13.51713,34.65925,0.1330072,0.4084101,0,0,5.814558
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86138,5.423735,0,0,0,13.51713,34.65925,0.1330072,0,0,0,5.423735
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86138,5.423735,0,0,0,13.51713,34.65925,0.1330072,0,0,0,5.423735
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86138,5.423735,0,0,0,13.51713,34.65925,0.1330072,0,0,0,5.423735
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.12578,37.12578,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.86138,5.423735,0,1.639002,-1.639002,11.78947,30.22936,0.1330072,1.712757,0,0,5.423735
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,36.46835,36.46835,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.6825,3.784733,0,2.164408,-2.164408,9.507987,24.37941,0.1330072,2.261807,0,0,3.784733
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.89405,35.89405,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.08739,1.620324,0,0.7312571,-0.7312571,8.737175,22.40297,0.1330072,0.7641637,0,0,1.620324
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,35.31974,35.31974,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0.002413807,0,0.8105527,0.7700251,0,0,31.8999,0.8890672,0,0.8105527,-0.8105527,7.882777,20.21221,0.1330072,0.8470276,0,0,0.8890672
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.91924,34.91924,1.127918,0.0745887,0,-1,0,0.0745887,0,0,1.053329,1.166121,0,0.07851443,0.0745887,0,0,32.80051,0.07851443,0,0.07851443,-0.07851443,7.800015,20,0.1330072,1.240709,0,0,0.07851443
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,34.53385,34.53385,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330072,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330072,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06429319,34.17749,34.00489,0,0,0,0,0,0,0,0,0,0,0.06429319,0,0,0,0,32.88775,0,0.06429319,0,0.06429319,7.86101,20.15639,0.1330058,0,0.05143455,0,0.06429319
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4916502,35.05228,33.72529,4.516265,4.516265,12,0,3.372,4.516265,10.88621,0,0,0,0.4916502,0,0,7.483735,7.109548,32.82346,0.05786387,7.601199,0,7.601199,15.07214,38.64643,0.1332058,4.967892,0.3933202,12,0.5495141
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5800057,35.89582,34.32227,4.508193,4.508193,12,0,3.372,4.508193,12.86559,0,0,0,0.5800057,0,0,7.491807,7.117217,25.22226,6.898942,7.697222,0,7.697222,22.37436,57.37005,0.1334074,4.959013,0.4640045,12,7.478948
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.061388,38.80299,35.87138,4.973875,4.973875,0,-1,0,4.973875,21.33926,0,0,0,1.061388,5.235658,4.973875,0,0,17.52504,13.82644,0,4.17427,-4.17427,17.9743,46.08786,0.1334074,5.471262,0.8491105,0,14.88783
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5938573,39.13212,37.4885,7.345582,7.345582,0,0,0,7.345582,8.08455,0,8.881784E-16,0,0.5938573,7.732192,7.345582,0,0,22.16312,9.652173,0,7.138334,-7.138334,10.44983,26.79439,0.1334074,8.08014,0.4750858,0,10.24603
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3769159,40.13266,39.08295,0,0,0,0,0,0,0,0,0,0,0.3769159,0,0,0,0,30.0946,2.513839,0.3769159,0,0.3769159,10.80741,27.71125,0.1333992,0,0.3015327,0,2.890754
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6913851,42.58748,40.63206,5.337719,5.337719,12,0,3.372,5.337719,12.95282,0,0,0,0.6913851,0,0,6.662281,6.329167,29.71768,2.853063,7.020552,0,7.020552,17.46769,44.78886,0.1335818,5.871491,0.553108,12,3.544448
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.246618,45.81019,42.2114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.246618,0,0,8.8,8.36,22.69713,9.171559,9.606618,0,9.606618,26.58133,68.15711,0.1336383,0,0.9972941,12,10.41818
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.468539,47.49453,43.20888,2.039018,2.039018,0,-1,0,2.039018,72.02187,0,0,0,1.468539,2.146334,2.039018,0,0,13.09051,17.81752,0,0.6777957,-0.6777957,25.86687,66.32516,0.1336383,2.24292,1.174831,0,19.28605
