Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.539674,50.93087,37.38271,0,0,0,0,0,0,0,4.539674,0,0,4.539674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361733,0,3.631739,0,34.13865
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.522623,63.59324,39.12829,6.120774,6.120774,0,0,0,6.120774,122.9031,1.079703,0,0,7.522623,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1361733,6.732852,6.018098,0,37.1216
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.346959,68.94505,40.74541,0,0,0,0,0,0,0,8.346959,0,0,8.346959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361733,0,6.677567,0,37.94594
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.351522,66.78715,42.33231,6.570232,6.570232,0,0,0,6.570232,111.8914,0.435488,0,0,7.351522,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1361733,7.227255,5.881217,0,36.9505
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.1218,59.33604,43.16354,1.201724,1.201724,0,-1,0,1.201724,426.2043,3.856827,0,0,5.1218,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1361733,1.321896,4.09744,0,34.72078
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.080078,49.62052,43.4658,2.145532,2.145532,0,-1,0,2.145532,96.94927,0,0,0,2.080078,2.258455,2.145532,0,0,0,29.59898,0,0.1783772,-0.1783772,38.81205,99.51788,0.1361733,2.360085,1.664062,0,31.67906
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5561854,45.4226,43.82096,2.886635,2.886635,0,-1,0,2.886635,19.26761,0,0,0,0.5561854,3.038563,2.886635,0,0,0.1981968,29.4206,0,2.482377,-2.482377,36.1954,92.80853,0.1361733,3.175298,0.4449483,0,29.97679
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7613515,45.59263,43.39779,0.4461183,0.4461183,0,-1,0,0.4461183,170.6614,0,0,0,0.7613515,0.4695982,0.4461183,0,0,2.956394,26.93822,0.2917533,0,0.2917533,36.47218,93.51822,0.1361676,0.4907301,0.6090812,0,27.69958
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.107003,42.31704,42.01493,9.065299,8.36,0,-1,0,8.36,1.27994,0,0.7052987,1.611829,0.107003,8.8,8.36,0,0,2.66464,27.2008,0,8.692997,-8.692997,27.30895,70.02282,0.1361676,9.971828,0.08560237,0,27.3078
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,40.76052,40.76052,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.32353,18.5078,0,3.73935,-3.73935,23.36733,59.91612,0.1361676,3.90762,0,0,18.5078
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,39.63459,39.63459,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.47836,14.76845,0,8.8,-8.8,14.09132,36.13152,0.1361676,10.3301,0,0,14.76845
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.42552,38.42552,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.25614,5.968455,0,2.799044,-2.799044,11.14087,28.56627,0.1361676,2.925,0,0,5.968455
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.32225,37.32225,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.36618,3.169411,0,2.146124,-2.146124,8.878655,22.76574,0.1361676,2.2427,0,0,3.169411
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,36.59681,36.59681,1.258453,0.972123,0,-1,0,0.972123,0,0,0.2863303,0.4121756,0,1.023287,0.972123,0,0,31.75077,1.023287,0,1.023287,-1.023287,7.800015,20,0.1361676,1.384299,0,0,1.023287
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.06785,36.06785,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361676,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,35.47087,35.47087,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361676,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361676,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,34.66232,34.66232,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361676,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.29959,34.29959,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361676,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.94443,33.94443,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362792,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.77063,33.77063,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363515,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.190804,39.61824,33.53638,2.21164,2.21164,11.01164,0,3.121945,2.21164,99.0579,1.776357E-15,0,0,2.190804,0,0,8.8,8.36,16.16775,15.048,10.5508,0,10.5508,33.67137,86.33668,0.1364686,2.432804,1.752643,12,17.2388
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.133675,46.17794,34.21647,1.996682,1.996682,0,0,0,1.996682,207.0272,0,0,0,4.133675,2.101771,1.996682,0,0,5.616949,24.54372,2.031904,0,2.031904,35.59901,91.27932,0.1364287,2.196351,3.30694,0,28.6774
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.402764,48.58435,35.64468,2.569626,2.569626,0,-1,0,2.569626,171.3387,0,0,0,4.402764,2.70487,2.569626,0,0,3.585045,26.37244,1.697894,0,1.697894,37.20977,95.40948,0.1363954,2.826589,3.522211,0,30.7752
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.764012,48.48317,37.42804,0,0,0,0,0,0,0,1.876861,0,0,3.764012,0,0,0,0,1.887151,27.90054,1.887151,0,1.887151,39.00008,100,0.1363584,0,3.01121,0,31.66455
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.06635,58.19489,39.18874,1.436114,1.436114,0,0,0,1.436114,422.4142,4.554651,0,0,6.06635,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,1.579726,4.85308,0,35.66533
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.904271,55.93794,40.80586,1.979857,1.979857,0,0,0,1.979857,247.7083,2.820211,0,0,4.904271,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,2.177843,3.923416,0,34.50325
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.396046,59.47805,42.42299,0.9334844,0.9334844,0,0,0,0.9334844,578.0542,4.413431,0,0,5.396046,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,1.026833,4.316837,0,34.99503
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.57633,57.51869,43.24666,3.351541,3.351541,0,-1,0,3.351541,136.5441,1.048392,0,0,4.57633,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,3.686695,3.661064,0,34.17531
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.093528,63.31207,43.53381,1.757094,1.757094,0,-1,0,1.757094,346.7958,4.243955,0,0,6.093528,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,1.932803,4.874822,0,35.6925
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.034563,53.09859,43.91164,1.296442,1.296442,0,-1,0,1.296442,234.0686,1.669888,0,0,3.034563,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,1.426086,2.427651,0,32.63354
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.851888,48.89688,43.44313,0,0,0,-1,0,0,0,1.851888,0,0,1.851888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,0,1.48151,0,31.45086
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2803754,42.83179,42.0376,0,0,0,-1,0,0,0,0.2803754,0,0,0.2803754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363584,0,0.2243003,0,29.87935
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,40.7832,40.7832,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1363584,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,39.63459,39.63459,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1363584,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,38.40285,38.40285,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1363584,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.29958,37.29958,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1363584,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.59681,36.59681,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1363584,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.06785,36.06785,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1363584,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.47087,35.47087,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1363584,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.07037,35.07037,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1363584,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,34.68499,34.68499,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1363584,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,34.29959,34.29959,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1363584,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.95955,33.95955,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1363584,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1161991,34.10512,33.7933,0,0,0,0,0,0,0,0,0,0,0.1161991,0,0,0,0,23.06029,8.844716,0.1161991,0,0.1161991,17.2334,44.18812,0.1363561,0,0.09295928,0,8.960916
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8945298,35.98726,33.55904,0.9727316,0.9727316,0,0,0,0.9727316,91.96059,2.220446E-16,0,0,0.8945298,1.023928,0.9727316,0,0,22.94409,8.949295,0,0.1293982,-0.1293982,17.097,43.83838,0.1363561,1.070005,0.7156239,0,9.843825
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8592623,36.55712,34.21647,3.961854,3.961854,0,0,0,3.961854,21.68839,0,8.881784E-16,0,0.8592623,4.170372,3.961854,0,0,23.08787,8.819897,0,3.31111,-3.31111,13.60679,34.88913,0.1363561,4.358039,0.6874099,0,9.679159
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8781039,38.07424,35.65979,8.556909,6.067546,0,-1,0,6.067546,14.47214,0,2.489362,4.012412,0.8781039,6.386891,6.067546,0,0,26.76688,5.508787,0,5.508787,-5.508787,7.800015,20,0.1363561,9.412599,0.7024831,0,6.386891
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.33987,44.14942,37.46583,3.896953,3.896953,11.96953,0,3.364291,3.896953,60.04358,0,0,0,2.33987,0,0,8.072578,7.668949,32.88775,0,10.00882,0,10.00882,17.29522,44.34662,0.1365222,4.286648,1.871896,12,2.33987
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.090175,48.32337,39.25675,1.236797,1.236797,10.0368,0,2.87531,1.236797,249.8531,0,0,0,3.090175,0,0,8.8,8.36,22.87893,9.007937,11.45018,0,11.45018,28.1578,72.19936,0.1365816,1.360477,2.47214,12,12.09811
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.256209,50.58474,40.88899,0.7256392,0.7256392,9.328323,0,2.696066,0.7256392,448.7366,0,0,0,3.256209,0,0,8.602684,8.17255,11.42876,19.3131,11.42876,0,11.42876,39.00008,100,0.1366128,0.7982031,2.604967,12,22.5693
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.478765,46.80238,42.50611,2.946011,2.946011,0,0,0,2.946011,50.19548,0,4.440892E-16,0,1.478765,3.101064,2.946011,0,0,0,29.59898,0,1.6223,-1.6223,37.29002,95.61526,0.1366128,3.240613,1.183012,0,31.07774
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.76632,51.65525,43.36001,0.0676064,0.0676064,0,-1,0,0.0676064,4091.802,0.8925992,0,0,2.76632,0.07116462,0.0676064,0,0,1.802556,27.97668,1.802556,0,1.802556,39.00008,100,0.1365776,0.07436703,2.213056,0,30.743
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.398804,50.76034,43.60938,2.21776,2.21776,0,-1,0,2.21776,108.1634,0.06432001,0,0,2.398804,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1365776,2.439536,1.919043,0,31.99778
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.338213,47.91061,43.99477,0.9352201,0.9352201,0,-1,0,0.9352201,143.0907,0.3537704,0,0,1.338213,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1365776,1.028742,1.07057,0,30.93719
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.247419,47.13551,43.50359,0.63081,0.63081,0,-1,0,0.63081,197.7488,0.5834087,0,0,1.247419,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1365776,0.693891,0.9979354,0,30.8464
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3253596,43.02837,42.10561,4.601166,4.601166,0,-1,0,4.601166,7.071241,0,8.881784E-16,0,0.3253596,4.843333,4.601166,0,0,0,29.59898,0,4.517973,-4.517973,34.23772,87.78884,0.1365776,5.061283,0.2602877,0,29.92434
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,40.82853,40.82853,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.01997,25.08101,0,0.4424907,-0.4424907,33.77129,86.59288,0.1365776,0.4624028,0,0,25.08101
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.67992,39.67992,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.511627,24.63851,0,3.43157,-3.43157,30.1541,77.31805,0.1365776,3.585991,0,0,24.63851
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,38.44819,38.44819,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.324483,21.20694,0,4.474955,-4.474955,25.43708,65.22315,0.1365776,4.676328,0,0,21.20694
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.34492,37.34492,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.29665,16.73199,0,1.041441,-1.041441,24.33931,62.40835,0.1365776,1.088306,0,0,16.73199
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,36.61948,36.61948,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.45381,15.69055,0,1.993721,-1.993721,22.23774,57.01973,0.1365776,2.083438,0,0,15.69055
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66906,13.69683,0,0,0,22.23774,57.01973,0.1365776,0,0,0,13.69683
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,35.49355,35.49355,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.66906,13.69683,0,2.478002,-2.478002,19.62569,50.32219,0.1365776,2.589513,0,0,13.69683
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.08549,35.08549,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42239,11.21882,0,1.816419,-1.816419,17.71102,45.41278,0.1365776,1.898158,0,0,11.21882
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.70765,34.70765,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44064,9.402405,0,1.062601,-1.062601,16.59094,42.54079,0.1365776,1.110418,0,0,9.402405
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,34.32227,34.32227,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.62131,8.339804,0,1.798772,-1.798772,14.69487,37.67908,0.1365776,1.879717,0,0,8.339804
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.98222,33.98222,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.61994,6.541032,0,1.463123,-1.463123,13.1526,33.72455,0.1365776,1.528963,0,0,6.541032
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1066851,34.1174,33.83109,0.7052125,0.7052125,0,0,0,0.7052125,15.12808,0,0,0,0.1066851,0.742329,0.7052125,0,0,27.24563,5.077909,0,0.6356439,-0.6356439,12.48257,32.00654,0.1365776,0.7757338,0.08534808,0,5.184595
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6954789,35.46356,33.58171,3.576816,3.576816,0,0,0,3.576816,19.44408,0,4.440892E-16,0,0.6954789,3.765069,3.576816,0,0,27.9519,4.442266,0,3.06959,-3.06959,9.246943,23.71006,0.1365776,3.934497,0.5563831,0,5.137745
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.489281,38.36411,34.26181,7.71332,7.71332,12,0,3.372,7.71332,19.30791,0,0,0,1.489281,0,0,4.28668,4.072346,31.36256,1.372676,5.561627,0,5.561627,14.52316,37.23881,0.1366981,8.484653,1.191425,12,2.861956
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.651573,49.47854,35.7278,4.801664,4.801664,0,-1,0,4.801664,96.87419,0,0,0,4.651573,5.054383,4.801664,0,0,25.80093,6.378139,0,0.4028099,-0.4028099,14.09857,36.1501,0.1366981,5.28183,3.721259,0,11.02971
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.973349,49.2877,37.55651,9.060734,9.060734,12,0,3.372,9.060734,43.8524,0,0,0,3.973349,0,0,2.939266,2.792303,26.2485,5.97533,6.765652,0,6.765652,20.51703,52.60766,0.1368356,9.966807,3.178679,12,9.948679
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9959306,42.17192,39.36255,1.81994,1.81994,10.61994,0,3.022845,1.81994,54.72327,1.776357E-15,0,0,0.9959306,0,0,8.8,8.36,19.48285,12.06442,9.35593,0,9.35593,29.39284,75.36611,0.1369585,2.001934,0.7967445,12,13.06035
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.18286,47.35949,40.99478,2.718403,2.718403,11.08057,0,3.139383,2.718403,80.29936,0,0,0,2.18286,0,0,8.362164,7.944055,10.12691,20.48475,10.12691,0,10.12691,39.00008,100,0.1370844,2.990243,1.746288,12,22.66761
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.17326,52.18333,42.63457,3.800737,3.800737,0,0,0,3.800737,83.49065,0,0,0,3.17326,4.000775,3.800737,0,0,0,29.59898,0,0.8275155,-0.8275155,38.1278,97.7634,0.1370844,4.18081,2.538608,0,32.77224
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.398676,53.80345,43.4658,3.370867,3.370867,0,-1,0,3.370867,100.825,0,4.440892E-16,0,3.398676,3.548281,3.370867,0,0,0.9194617,28.77146,0,0.1496053,-0.1496053,37.9701,97.35904,0.1370844,3.707954,2.71894,0,32.17014
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.27996,53.70806,43.73784,1.179888,1.179888,0,-1,0,1.179888,277.9892,0.9522833,0,0,3.27996,1.241987,1.179888,0,0,1.08569,28.62186,1.08569,0,1.08569,39.00008,100,0.1370632,1.297877,2.623968,0,31.90182
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.709974,52.23536,44.07789,0,0,0,-1,0,0,0,2.709974,0,0,2.709974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370632,0,2.167979,0,32.30895
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.061886,46.65375,43.57159,2.283391,2.283391,0,-1,0,2.283391,46.50479,0,0,0,1.061886,2.40357,2.283391,0,0,0,29.59898,0,1.341684,-1.341684,37.58582,96.3737,0.1370632,2.51173,0.849509,0,30.66086
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3163685,43.04073,42.14339,5.146,5.146,0,-1,0,5.146,6.147853,0,8.881784E-16,0,0.3163685,5.416842,5.146,0,0,1.490759,28.25729,0,5.100473,-5.100473,32.20945,82.58817,0.1370632,5.6606,0.2530948,0,28.57366
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,40.86632,40.86632,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.157952,23.15682,0,8.524496,-8.524496,23.22384,59.54819,0.1370632,8.908099,0,0,23.15682
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.67992,39.67992,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.62962,14.63232,0,3.11693,-3.11693,19.93831,51.12376,0.1370632,3.257192,0,0,14.63232
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,38.47086,38.47086,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.09287,11.5154,0,0.5127761,-0.5127761,19.39779,49.73783,0.1370632,0.5358511,0,0,11.5154
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.66262,11.00262,0,0,0,19.39779,49.73783,0.1370632,0,0,0,11.00262
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,36.64215,36.64215,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.66262,11.00262,0,1.476442,-1.476442,17.84149,45.74731,0.1370632,1.542882,0,0,11.00262
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.10563,36.10563,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.30311,9.526176,0,0.3685814,-0.3685814,17.45297,44.75111,0.1370632,0.3851675,0,0,9.526176
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71265,9.157595,0,0,0,17.45297,44.75111,0.1370632,0,0,0,9.157595
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.10816,35.10816,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.71265,9.157595,0,2.727569,-2.727569,14.57786,37.37905,0.1370632,2.85031,0,0,9.157595
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74328,6.430026,0,0,0,14.57786,37.37905,0.1370632,0,0,0,6.430026
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.3676,34.3676,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.74328,6.430026,0,0.7701346,-0.7701346,13.76606,35.29753,0.1370632,0.8047907,0,0,6.430026
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.00489,34.00489,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.59899,5.659891,0,0.8266594,-0.8266594,12.89469,33.06324,0.1370632,0.8638591,0,0,5.659891
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08659735,34.08611,33.85376,0,0,0,0,0,0,0,0,0,0,0.08659735,0,0,0,0,27.5175,4.833231,0.08659735,0,0.08659735,12.97684,33.27389,0.1370616,0,0.06927788,0,4.919829
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.043751,36.44564,33.60439,6.579763,6.579763,12,0,3.372,6.579763,15.86305,0,0,0,1.043751,0,0,5.420237,5.149225,27.4309,4.911169,6.192976,0,6.192976,18.85202,48.33841,0.1371972,7.237739,0.8350007,12,5.95492
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.852869,42.3565,34.29959,6.385102,6.385102,12,0,3.372,6.385102,44.68008,0,0,0,2.852869,0,0,5.614898,5.334153,21.23792,10.48485,8.187021,0,8.187021,26.61891,68.25347,0.1373701,7.023612,2.282295,12,13.33772
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.193042,48.04592,35.76559,6.205871,6.205871,0,-1,0,6.205871,67.56574,0,0,0,4.193042,6.532495,6.205871,0,0,13.0509,17.85317,0,2.339453,-2.339453,24.15291,61.9304,0.1373701,6.826458,3.354434,0,22.04621
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.553748,54.62528,37.63963,2.041564,2.041564,0,0,0,2.041564,272.034,0,0,0,5.553748,2.149015,2.041564,0,0,15.65029,15.51371,3.404733,0,3.404733,27.38292,70.21247,0.1373037,2.245721,4.442999,0,21.06746
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.712968,60.867,39.44567,0.2053605,0.2053605,0,0,0,0.2053605,3268.869,0,0,0,6.712968,0.216169,0.2053605,0,0,12.24556,18.57797,6.496799,0,6.496799,33.54633,86.01604,0.1371771,0.2258966,5.370374,0,25.29094
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.932166,49.7859,41.10057,2.756459,2.756459,0,0,0,2.756459,106.3744,0,0,0,2.932166,2.901536,2.756459,0,0,5.748761,24.42509,0.03063016,0,0.03063016,33.57538,86.09055,0.1371765,3.032104,2.345732,0,27.35726
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.016676,55.06092,42.74036,0.9747506,0.9747506,0,0,0,0.9747506,412.0722,0,0,0,4.016676,1.026053,0.9747506,0,0,5.718131,24.45266,2.990623,0,2.990623,36.41254,93.3653,0.1371184,1.072226,3.213341,0,28.46934
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.650057,54.74384,43.57159,1.840177,1.840177,0,-1,0,1.840177,198.3536,0,0,0,3.650057,1.937029,1.840177,0,0,2.727508,27.14422,1.713029,0,1.713029,38.03766,97.53226,0.1370851,2.024195,2.920046,0,30.79428
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.005719,52.95741,43.8663,0.8431499,0.8431499,0,-1,0,0.8431499,356.4869,1.103714,0,0,3.005719,0.8875262,0.8431499,0,0,1.014479,28.68595,1.014479,0,1.014479,39.00008,100,0.1370653,0.9274649,2.404575,0,31.69167
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.336262,51.19059,44.20635,1.417751,1.417751,0,-1,0,1.417751,164.7865,0.8438923,0,0,2.336262,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1370653,1.559526,1.869009,0,31.93524
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.502378,51.17245,43.6925,7.358065,7.358065,0,-1,0,7.358065,34.00864,8.881784E-16,0,0,2.502378,7.745331,7.358065,0,0,0,29.59898,0,5.242954,-5.242954,33.47352,85.82937,0.1370653,8.093871,2.001902,0,32.10136
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3222918,43.16404,42.24918,3.142182,3.142182,0,-1,0,3.142182,10.25694,0,0,0,0.3222918,3.30756,3.142182,0,0,5.825504,24.35602,0,2.985268,-2.985268,30.32677,77.7608,0.1370653,3.4564,0.2578335,0,24.67832
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.93433,40.93433,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.142468,21.37076,0,7.130174,-7.130174,22.81091,58.48939,0.1370653,7.451032,0,0,21.37076
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.72526,39.72526,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.06488,14.24058,0,2.611057,-2.611057,20.05861,51.43224,0.1370653,2.728555,0,0,14.24058
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.50864,38.50864,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.96606,11.62953,0,2.821396,-2.821396,17.0846,43.80658,0.1370653,2.948359,0,0,11.62953
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,37.38271,37.38271,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.10094,8.808129,0,1.439781,-1.439781,15.56694,39.91515,0.1370653,1.504571,0,0,8.808129
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7007,7.368349,0,0,0,15.56694,39.91515,0.1370653,0,0,0,7.368349
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7007,7.368349,0,0,0,15.56694,39.91515,0.1370653,0,0,0,7.368349
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7007,7.368349,0,0,0,15.56694,39.91515,0.1370653,0,0,0,7.368349
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.13083,35.13083,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.7007,7.368349,0,0.6901521,-0.6901521,14.83945,38.0498,0.1370653,0.721209,0,0,7.368349
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46754,6.678197,0,0,0,14.83945,38.0498,0.1370653,0,0,0,6.678197
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,34.3676,34.3676,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.46754,6.678197,0,1.390305,-1.390305,13.37394,34.2921,0.1370653,1.452868,0,0,6.678197
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.02756,34.02756,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.01232,5.287892,0,0.4005601,-0.4005601,12.95172,33.20946,0.1370653,0.4185853,0,0,5.287892
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06332575,34.02361,33.85376,0,0,0,0,0,0,0,0,0,0,0.06332575,0,0,0,0,27.45738,4.887332,0.06332575,0,0.06332575,13.01179,33.3635,0.1370641,0,0.0506606,0,4.950658
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1636854,34.05863,33.6195,6.655632,6.655632,12,0,3.372,6.655632,2.459352,0,0,0,0.1636854,0,0,5.344368,5.077149,27.39406,4.944325,5.240835,0,5.240835,17.98368,46.11192,0.1371814,7.321196,0.1309483,12,5.108011
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4163724,35.4488,34.32227,6.466867,6.466867,12,0,3.372,6.466867,6.438548,0,0,0,0.4163724,0,0,5.533133,5.256476,22.15322,9.661077,5.672848,0,5.672848,23.36542,59.91122,0.1373071,7.113554,0.3330979,12,10.07745
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5897824,37.44902,35.8336,3.882631,3.882631,0,-1,0,3.882631,15.19028,0,4.440892E-16,0,0.5897824,4.08698,3.882631,0,0,16.48038,14.76664,0,3.497198,-3.497198,19.67905,50.459,0.1373071,4.270895,0.471826,0,15.35642
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.195096,41.04754,37.70008,0,0,0,0,0,0,0,0,0,0,1.195096,0,0,0,0,20.36615,11.26944,1.195096,0,1.195096,20.81282,53.36609,0.1372839,0,0.9560766,0,12.46454
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.766172,44.58778,39.52879,1.697753,1.697753,0,0,0,1.697753,104.03,0,0,0,1.766172,1.787109,1.697753,0,0,19.17105,12.34503,0,0.02093649,-0.02093649,20.79075,53.30951,0.1372839,1.867529,1.412938,0,14.1112
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.70453,46.12181,41.19125,0.6816061,0.6816061,0,0,0,0.6816061,250.0755,0,0,0,1.70453,0.7174801,0.6816061,0,0,19.19432,12.32409,0.9870494,0,0.9870494,21.72715,55.71052,0.1372647,0.7497667,1.363624,0,14.02862
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7690424,45.05557,42.84616,6.516823,6.516823,0,0,0,6.516823,11.80088,0,8.881784E-16,0,0.7690424,6.859814,6.516823,0,0,18.20727,13.21244,0,6.090771,-6.090771,15.30691,39.24841,0.1372647,7.168505,0.615234,0,13.98148
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4142458,44.84321,43.65472,2.270434,2.270434,0,-1,0,2.270434,18.24522,0,4.440892E-16,0,0.4142458,2.38993,2.270434,0,0,24.97479,7.121665,0,1.975685,-1.975685,13.22435,33.90854,0.1372647,2.497478,0.3313966,0,7.535911
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.280415,47.69082,43.94943,3.825261,3.825261,0,-1,0,3.825261,33.47261,0,0,0,1.280415,4.02659,3.825261,0,0,27.17,5.14598,0,2.746176,-2.746176,10.32963,26.48618,0.1372647,4.207787,1.024332,0,6.426395
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.903285,46.91571,44.28947,2.000005,2.000005,0,-1,0,2.000005,45.16414,0,0,0,0.903285,2.105268,2.000005,0,0,30.2213,2.399804,0,1.201983,-1.201983,9.06263,23.23747,0.1372647,2.200005,0.722628,0,3.303089
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3068388,44.6625,43.78318,7.171133,1.429427,0,-1,0,1.429427,21.46586,0,5.741705,6.692016,0.3068388,1.50466,1.429427,0,0,31.55684,1.197821,0,1.197821,-1.197821,7.800015,20,0.1372647,7.888246,0.2454711,0,1.50466
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.294774,43.15388,42.31719,1.791894,0.2800353,0,-1,0,0.2800353,105.2632,0,1.511859,1.915076,0.294774,0.294774,0.2800353,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,1.971084,0.2358192,0,0.294774
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.97211,40.97211,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.76305,39.76305,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,38.53131,38.53131,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.70261,36.70261,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.57667,35.57667,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.1535,35.1535,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.76811,34.76811,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.40539,34.40539,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372647,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.05022,34.05022,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373364,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04671897,34.0244,33.89909,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.549429,0,0,0,0.04671897,0,0,8.8,8.36,24.52775,7.524,8.406719,0,8.406719,23.70632,60.78532,0.1374443,1.129611,0.03737517,12,7.570719
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2425402,34.29378,33.64217,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.58871,1.776357E-15,0,0,0.2425402,0,0,8.8,8.36,16.12103,15.09005,8.60254,0,8.60254,31.86741,81.71114,0.1375312,0.6573114,0.1940322,12,15.33259
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7308624,36.33308,34.34494,5.108914,5.108914,0,0,0,5.108914,14.30563,0,0,0,0.7308624,5.377804,5.108914,0,0,7.518494,22.83233,0,4.646942,-4.646942,26.9691,69.15141,0.1375312,5.619805,0.5846899,0,23.5632
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.271795,39.39714,35.87138,4.792648,4.792648,0,-1,0,4.792648,26.53638,0,0,0,1.271795,5.044893,4.792648,0,0,12.68176,18.18539,0,3.773098,-3.773098,22.99191,58.95349,0.1375312,5.271913,1.017436,0,19.45719
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3509359,38.75981,37.79076,0.7868211,0.7868211,0,0,0,0.7868211,44.60174,0,0,0,0.3509359,0.8282328,0.7868211,0,0,16.87409,14.41229,0,0.4772968,-0.4772968,22.48879,57.66346,0.1375312,0.8655033,0.2807488,0,14.76323
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6756128,41.55569,39.65725,0.8010622,0.8010622,0,0,0,0.8010622,84.33962,0,0,0,0.6756128,0.8432233,0.8010622,0,0,17.40442,13.935,0,0.1676105,-0.1676105,22.31211,57.21044,0.1375312,0.8811684,0.5404903,0,14.61061
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.909444,46.88531,41.33483,3.546745,3.546745,0,0,0,3.546745,53.83652,0,4.440892E-16,0,1.909444,3.733415,3.546745,0,0,17.59066,13.76739,0,1.823972,-1.823972,20.38948,52.28062,0.1375312,3.901419,1.527555,0,15.67683
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.177272,49.45532,43.01996,2.65081,2.65081,0,0,0,2.65081,82.1361,0,0,0,2.177272,2.790327,2.65081,0,0,19.61729,11.94342,0,0.6130545,-0.6130545,19.74327,50.62365,0.1375312,2.915891,1.741818,0,14.12069
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.328982,50.76395,43.82096,6.35116,6.35116,0,-1,0,6.35116,36.67019,0,0,0,2.328982,6.685431,6.35116,0,0,20.29846,11.33036,0,4.356449,-4.356449,15.15116,38.84906,0.1375312,6.986276,1.863186,0,13.65934
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.077906,50.29885,44.12323,3.773443,3.773443,0,-1,0,3.773443,55.06659,0,4.440892E-16,0,2.077906,3.972045,3.773443,0,0,25.13896,6.973912,0,1.894139,-1.894139,13.15457,33.72959,0.1375312,4.150787,1.662325,0,9.051818
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8655205,46.98077,44.46328,3.863528,3.863528,0,-1,0,3.863528,22.40233,0,8.881784E-16,0,0.8655205,4.066872,3.863528,0,0,27.24356,5.079773,0,3.201351,-3.201351,9.780046,25.07699,0.1375312,4.249881,0.6924164,0,5.945293
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.12659,47.19299,43.91164,3.678537,2.854761,0,-1,0,2.854761,39.46355,0,0.8237759,2.047838,1.12659,3.005012,2.854761,0,0,30.80062,1.878422,0,1.878422,-1.878422,7.800015,20,0.1375312,4.046391,0.9012721,0,3.005012
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2504438,43.15653,42.44566,1.007106,0.2379216,0,-1,0,0.2379216,105.2632,0,0.7691843,1.060232,0.2504438,0.2504438,0.2379216,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,1.107816,0.200355,0,0.2504438
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,39.84617,39.84617,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.59177,38.59177,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,36.74795,36.74795,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,36.21898,36.21898,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.59934,35.59934,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.19128,35.19128,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.81345,34.81345,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.42806,34.42806,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375312,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.08801,34.08801,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376385,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1292498,34.29167,33.94443,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1292498,0,0,8.8,8.36,24.52775,7.524,8.48925,0,8.48925,23.78462,60.98608,0.1377035,0,0.1033999,12,7.65325
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.89089,38.93727,33.71018,1.451379,1.451379,10.25138,0,2.929599,1.451379,130.2823,1.776357E-15,0,0,1.89089,0,0,8.8,8.36,16.0385,15.16432,10.25089,0,10.25089,33.50946,85.92153,0.1377916,1.596516,1.512712,12,17.05521
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.352802,47.07376,34.40539,5.466881,5.466881,0,0,0,5.466881,79.62132,0,0,0,4.352802,5.754611,5.466881,0,0,5.787614,24.39013,0,1.401809,-1.401809,32.03183,82.13273,0.1377916,6.013569,3.482242,0,28.74293
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.556377,52.74412,35.96206,1.467775,1.467775,0,-1,0,1.467775,378.5579,0,0,0,5.556377,1.545026,1.467775,0,0,7.34518,22.98832,4.011351,0,4.011351,35.83733,91.89041,0.137714,1.614552,4.445102,0,28.54469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.671986,55.32545,37.89656,0.4785735,0.4785735,0,0,0,0.4785735,1185.186,1.834396,0,0,5.671986,0.5037616,0.4785735,0,0,3.333828,26.59853,3.333828,0,3.333828,39.00008,100,0.1376495,0.5264309,4.537589,0,32.27052
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.64146,57.36066,39.78572,3.736322,3.736322,0,0,0,3.736322,150.9897,1.70849,0,0,5.64146,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1376495,4.109954,4.513168,0,35.24044
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.587525,59.10059,41.48596,0,0,0,0,0,0,0,5.587525,0,0,5.587525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376495,0,4.47002,0,35.1865
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.94186,55.24705,43.14087,0,0,0,0,0,0,0,3.94186,0,0,3.94186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376495,0,3.153488,0,33.54084
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.672198,55.27488,43.99477,1.357744,1.357744,0,-1,0,1.357744,270.4632,2.242994,0,0,3.672198,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1376495,1.493518,2.937758,0,33.27118
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.04302,56.84044,44.28947,4.914718,4.914718,0,-1,0,4.914718,82.26353,0,0,0,4.04302,5.173387,4.914718,0,0,0,29.59898,0,1.130367,-1.130367,37.80857,96.94485,0.1376495,5.406189,3.234416,0,33.642
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.770135,53.01106,44.62952,4.211185,4.211185,0,-1,0,4.211185,65.78041,0,8.881784E-16,0,2.770135,4.432826,4.211185,0,0,1.255963,28.46861,0,1.662691,-1.662691,36.05593,92.45094,0.1376495,4.632303,2.216108,0,31.23875
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9902478,46.91155,44.03255,3.106127,3.106127,0,-1,0,3.106127,31.88047,0,4.440892E-16,0,0.9902478,3.269607,3.106127,0,0,3.103398,26.80592,0,2.27936,-2.27936,33.65328,86.29029,0.1376495,3.41674,0.7921982,0,27.79617
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.200576,43.09789,42.52878,0,0,0,-1,0,0,0,0,0,0,0.200576,0,0,0,0,5.63602,24.52656,0.200576,0,0.200576,33.84356,86.7782,0.1376457,0,0.1604608,0,24.72714
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.14591,41.14591,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.435443,24.70708,0,4.232825,-4.232825,29.38177,75.33773,0.1376457,4.423302,0,0,24.70708
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.89151,39.89151,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.13858,20.47425,0,8.8,-8.8,20.10576,51.55313,0.1376457,12.85247,0,0,20.47425
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91636,11.67425,0,0,0,20.10576,51.55313,0.1376457,0,0,0,11.67425
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,37.51117,37.51117,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.91636,11.67425,0,0.09192479,-0.09192479,20.00886,51.30467,0.1376457,0.0960614,0,0,11.67425
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,36.78573,36.78573,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.0185,11.58233,0,0.1702747,-0.1702747,19.82938,50.84446,0.1376457,0.1779371,0,0,11.58233
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,36.25677,36.25677,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.20769,11.41206,0,1.984486,-1.984486,17.73755,45.4808,0.1376457,2.073788,0,0,11.41206
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,35.64468,35.64468,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.41268,9.427569,0,0.5833346,-0.5833346,17.12266,43.90416,0.1376457,0.6095846,0,0,9.427569
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.23662,35.23662,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.06083,8.844234,0,1.204879,-1.204879,15.8526,40.64762,0.1376457,1.259099,0,0,8.844234
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.8739,34.8739,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.39958,7.639355,0,0.4572403,-0.4572403,15.37063,39.41179,0.1376457,0.4778161,0,0,7.639355
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.49607,34.49607,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.90763,7.182115,0,1.334537,-1.334537,13.9639,35.80481,0.1376457,1.394591,0,0,7.182115
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.13335,34.13335,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.39044,5.847578,0,1.46812,-1.46812,12.41637,31.83678,0.1376457,1.534185,0,0,5.847578
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1029666,34.25879,33.98222,1.256489,1.256489,0,0,0,1.256489,8.194791,0,2.220446E-16,0,0.1029666,1.32262,1.256489,0,0,28.02169,4.379458,0,1.219653,-1.219653,11.13074,28.54031,0.1376457,1.382138,0.0823733,0,4.482425
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.407562,37.58383,33.72529,0,0,0,0,0,0,0,0,0,0,1.407562,0,0,0,0,29.37686,3.159805,1.407562,0,1.407562,12.46607,31.96423,0.1376185,0,1.126049,0,4.567367
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.986204,45.97009,34.45073,4.052259,4.052259,0,0,0,4.052259,98.36992,0,0,0,3.986204,4.265536,4.052259,0,0,27.9693,4.42661,0,0.2793319,-0.2793319,12.17163,31.20925,0.1376185,4.457485,3.188963,0,8.412814
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.358209,45.73515,36.04518,3.771253,3.771253,0,-1,0,3.771253,89.04757,0,0,0,3.358209,3.96974,3.771253,0,0,28.27967,4.147279,0,0.6115308,-0.6115308,11.52702,29.55641,0.1376185,4.148378,2.686567,0,7.505487
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.19862,53.81618,38.00235,9.933903,9.933903,12,0,3.372,9.933903,52.33211,0,0,0,5.19862,0,0,2.066097,1.962793,28.95914,3.535748,7.161413,0,7.161413,18.32093,46.97666,0.1377563,10.92729,4.158896,12,8.734368
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.564788,64.68287,39.89151,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.564788,0,0,8.8,8.36,21.79773,9.98102,15.92479,0,15.92479,33.42852,85.71397,0.1376776,0,6.051831,12,17.54581
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.40786,70.24297,41.56908,3.016153,3.016153,0,0,0,3.016153,278.761,0,0,0,8.40786,3.174898,3.016153,0,0,5.872943,24.31333,5.232962,0,5.232962,38.39294,98.44324,0.1375769,3.317768,6.726288,0,32.72119
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.777643,65.60347,43.24666,0,0,0,0,0,0,0,6.137661,0,0,6.777643,0,0,0,0,0.6399814,29.02299,0.6399814,0,0.6399814,39.00008,100,0.1375646,0,5.422114,0,35.80064
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.786702,66.62829,44.07789,4.846491,4.846491,0,-1,0,4.846491,140.0333,1.685133,0,0,6.786702,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1375646,5.33114,5.429362,0,36.38568
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.355076,61.54076,44.3726,1.373507,1.373507,0,-1,0,1.373507,389.8835,3.90928,0,0,5.355076,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1375646,1.510857,4.284061,0,34.95406
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.406101,55.17598,44.7202,5.214758,5.214758,0,-1,0,5.214758,65.31656,0,8.881784E-16,0,3.406101,5.489219,5.214758,0,0,0,29.59898,0,2.083119,-2.083119,36.80428,94.36976,0.1375646,5.736234,2.72488,0,33.00508
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.06959,47.27805,44.16101,4.968352,4.968352,0,-1,0,4.968352,21.52806,0,8.881784E-16,0,1.06959,5.229845,4.968352,0,0,2.314576,27.51586,0,4.160254,-4.160254,32.41898,83.12543,0.1375646,5.465188,0.8556719,0,28.58545
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1555489,43.05313,42.6119,5.036376,5.036376,0,-1,0,5.036376,3.088509,0,0,0,0.1555489,5.301448,5.036376,0,0,6.937081,23.3556,0,5.145899,-5.145899,26.99473,69.21712,0.1375646,5.540013,0.1244391,0,23.51115
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,41.20637,41.20637,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.65475,18.20971,0,0.9582254,-0.9582254,25.98467,66.62724,0.1375646,1.001346,0,0,18.20971
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.93685,39.93685,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.71944,17.25148,0,1.898912,-1.898912,23.98304,61.49486,0.1375646,1.984363,0,0,17.25148
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.68245,38.68245,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.82934,15.35257,0,2.816564,-2.816564,21.01413,53.88226,0.1375646,2.94331,0,0,15.35257
