Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.82096,43.82096,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.183367,21.33395,0,4.26004,-4.26004,25.79749,66.14729,0.1350445,4.451742,0,0,21.33395
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,41.82601,41.82601,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.91674,17.07391,0,3.709977,-3.709977,21.88684,56.11998,0.1350445,3.876926,0,0,17.07391
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.04264,40.04264,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03894,13.36393,0,3.905675,-3.905675,17.76989,45.56374,0.1350445,4.08143,0,0,13.36393
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.25927,38.25927,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.37858,9.458255,0,0.9915989,-0.9915989,16.72466,42.88364,0.1350445,1.036221,0,0,9.458255
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.9822,36.9822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48036,8.466657,0,0,0,16.72466,42.88364,0.1350445,0,0,0,8.466657
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.99984,35.99984,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.48036,8.466657,0,1.184061,-1.184061,15.47655,39.68337,0.1350445,1.237344,0,0,8.466657
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.00237,35.00237,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.79598,7.282596,0,0.3754998,-0.3754998,15.08073,38.66847,0.1350445,0.3923973,0,0,7.282596
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.11068,34.11068,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.2132,6.907095,0,1.770823,-1.770823,13.21412,33.8823,0.1350445,1.85051,0,0,6.907095
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.37013,33.37013,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.18078,5.136272,0,0.9211448,-0.9211448,12.24315,31.39263,0.1350445,0.9625963,0,0,5.136272
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,32.58424,32.58424,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.20428,4.215128,0,1.136456,-1.136456,11.04522,28.32102,0.1350445,1.187596,0,0,4.215128
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.73034,31.73034,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.46701,3.078672,0,1.335923,-1.335923,9.637034,24.71029,0.1350445,1.39604,0,0,3.078672
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1170197,31.46509,31.15603,1.487081,1.487081,0,0,0,1.487081,7.869087,0,2.220446E-16,0,0.1170197,1.565349,1.487081,0,0,30.95137,1.742749,0,1.448329,-1.448329,8.110362,20.79576,0.1350445,1.635789,0.09361577,0,1.859769
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.372899,34.31599,30.62707,0,0,0,0,0,0,0,0,0,0,1.372899,0,0,0,0,32.56062,0.2944201,1.372899,0,1.372899,9.412808,24.13536,0.1350228,0,1.098319,0,1.667319
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.279783,41.63078,32.41043,5.969196,5.969196,11.90759,0,3.34862,5.969196,54.94514,0,0,0,3.279783,0,0,5.938392,5.641472,31.18772,1.530029,8.921255,0,8.921255,17.87625,45.83646,0.1351743,6.566115,2.623826,12,4.809812
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.527797,53.31858,36.55903,5.010599,5.010599,0,-1,0,5.010599,110.3221,0,0,0,5.527797,5.274314,5.010599,0,0,22.26647,9.559159,0.2534824,0,0.2534824,18.11673,46.45306,0.1351703,5.511659,4.422237,0,15.08696
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.7174,66.19613,40.63206,0,0,0,0,0,0,0,0,0,0,7.7174,0,0,0,0,22.01298,9.787293,7.7174,0,7.7174,25.4381,65.22576,0.1350488,0,6.17392,0,17.50469
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.275406,72.3541,43.6925,0.1714055,0.1714055,0,0,0,0.1714055,4827.969,0,0,0,8.275406,0.1804269,0.1714055,0,0,14.29558,16.73295,8.094978,0,8.094978,33.11767,84.91692,0.1349216,0.1885461,6.620325,0,25.00836
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.510951,67.76226,45.95193,5.827888,5.827888,0,0,0,5.827888,111.7206,0,0,0,6.510951,6.134619,5.827888,0,0,6.200605,24.01843,0.3763312,0,0.3763312,33.47469,85.83236,0.1349157,6.410677,5.20876,0,30.52938
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.539722,79.15784,48.03001,0.7938707,0.7938707,0,0,0,0.7938707,1075.707,1.879795,0,0,8.539722,0.8356534,0.7938707,0,0,5.824274,24.35713,5.824274,0,5.824274,39.00008,100,0.1348244,0.8732578,6.831778,0,32.89685
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.358816,70.82883,49.05016,0.8027685,0.8027685,0,-1,0,0.8027685,792.1108,5.513796,0,0,6.358816,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1348244,0.8830453,5.087053,0,35.95779
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.21463,59.32856,49.17862,4.420293,4.420293,0,-1,0,4.420293,72.72437,0,0,0,3.21463,4.65294,4.420293,0,0,0,29.59898,0,1.43831,-1.43831,37.48397,96.11254,0.1348244,4.862323,2.571704,0,32.81361
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.12152,52.64692,49.26175,4.841141,4.841141,0,-1,0,4.841141,23.16644,0,0,0,1.12152,5.095938,4.841141,0,0,1.598122,28.16067,0,3.974418,-3.974418,33.29456,85.3705,0.1348244,5.325255,0.8972161,0,29.28219
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7468948,50.37945,48.15848,0,0,0,-1,0,0,0,0,0,0,0.7468948,0,0,0,0,6.014143,24.18625,0.7468948,0,0.7468948,34.00313,87.18733,0.1348127,0,0.5975159,0,24.93315
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.77813,45.77813,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.267248,24.85846,0,3.335179,-3.335179,30.48754,78.17303,0.1348127,3.485262,0,0,24.85846
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,43.6925,43.6925,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.973002,21.52328,0,0.1756902,-0.1756902,30.30235,77.69817,0.1348127,0.1835963,0,0,21.52328
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,41.67488,41.67488,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.168214,21.34759,0,2.814997,-2.814997,27.33508,70.08981,0.1348127,2.941671,0,0,21.34759
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.89151,39.89151,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.29599,18.53259,0,3.176387,-3.176387,23.98688,61.50468,0.1348127,3.319324,0,0,18.53259
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.10814,38.10814,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.82531,15.3562,0,1.490328,-1.490328,22.41593,57.47663,0.1348127,1.557392,0,0,15.3562
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,36.8084,36.8084,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.48123,13.86588,0,1.532557,-1.532557,20.80047,53.33444,0.1348127,1.601522,0,0,13.86588
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.8336,35.8336,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.18407,12.33332,0,0.9714075,-0.9714075,19.77652,50.70893,0.1348127,1.015121,0,0,12.33332
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.83612,34.83612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26341,11.36191,0,0,0,19.77652,50.70893,0.1348127,0,0,0,11.36191
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.92176,33.92176,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.26341,11.36191,0,0.02200692,-0.02200692,19.75332,50.64945,0.1348127,0.02299723,0,0,11.36191
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.17366,33.17366,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.28786,11.3399,0,0.7521214,-0.7521214,18.96052,48.61662,0.1348127,0.7859669,0,0,11.3399
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,32.38777,32.38777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12355,10.58778,0,0,0,18.96052,48.61662,0.1348127,0,0,0,10.58778
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,31.54142,31.54142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12355,10.58778,0,0,0,18.96052,48.61662,0.1348127,0,0,0,10.58778
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.067932,33.82812,30.96712,0.2460041,0.2460041,0,0,0,0.2460041,434.1115,0,0,0,1.067932,0.2589517,0.2460041,0,0,21.12355,10.58778,0.8089803,0,0.8089803,19.72799,50.58447,0.1348,0.2706045,0.8543457,0,11.65571
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.35883,36.85267,30.41548,0,0,0,0,0,0,0,0,0,0,2.35883,0,0,0,0,20.31457,11.31586,2.35883,0,2.35883,21.96577,56.32237,0.134763,0,1.887064,0,13.6747
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.947229,43.44612,32.22152,2.412407,2.412407,0,0,0,2.412407,163.622,0,0,0,3.947229,2.539376,2.412407,0,0,17.95574,13.43881,1.407853,0,1.407853,23.30137,59.74699,0.134741,2.653648,3.157783,0,17.38604
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.61313,53.38877,36.36256,0.7925131,0.7925131,0,-1,0,0.7925131,708.2696,0,0,0,5.61313,0.8342244,0.7925131,0,0,16.54789,14.70588,4.778905,0,4.778905,27.83504,71.37176,0.1346662,0.8717645,4.490504,0,20.31901
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.563619,61.52954,40.48848,0.8088684,0.8088684,0,0,0,0.8088684,811.4569,0,0,0,6.563619,0.8514404,0.8088684,0,0,11.76898,19.0069,5.712178,0,5.712178,33.25409,85.26672,0.134577,0.8897552,5.250895,0,25.57051
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.347946,68.27685,43.57159,0.8488998,0.8488998,0,0,0,0.8488998,865.5845,0.3975632,0,0,7.347946,0.8935788,0.8488998,0,0,6.056804,24.14785,6.056804,0,6.056804,39.00008,100,0.1344824,0.9337898,5.878356,0,31.4958
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.663078,68.21632,45.82347,2.784776,2.784776,0,0,0,2.784776,239.268,3.731735,0,0,6.663078,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,3.063254,5.330463,0,36.26206
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.643343,66.65667,47.90155,0,0,0,0,0,0,0,5.643343,0,0,5.643343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,0,4.514675,0,35.24232
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.952911,65.21448,48.9217,4.851571,4.851571,0,-1,0,4.851571,102.0888,0,0,0,4.952911,5.106916,4.851571,0,0,0,29.59898,0,0.1540055,-0.1540055,38.83774,99.58376,0.1344824,5.336728,3.962329,0,34.55189
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.218643,62.68286,49.05016,0,0,0,-1,0,0,0,4.047526,0,0,4.218643,0,0,0,0,0.1711172,29.44497,0.1711172,0,0.1711172,39.00008,100,0.1344798,0,3.374915,0,33.66362
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.294052,56.23322,49.14084,3.017983,3.017983,0,-1,0,3.017983,76.01275,0,0,0,2.294052,3.176824,3.017983,0,0,0,29.59898,0,0.8827724,-0.8827724,38.06955,97.61404,0.1344798,3.319781,1.835242,0,31.89303
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.295895,51.92282,48.03001,2.728827,2.728827,0,-1,0,2.728827,47.4891,0,0,0,1.295895,2.872449,2.728827,0,0,0.9808582,28.71621,0,1.576554,-1.576554,36.40772,93.35294,0.1344798,3.00171,1.036716,0,30.0121
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,45.64967,45.64967,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.732585,27.13965,0,2.096756,-2.096756,34.19754,87.68584,0.1344798,2.191109,0,0,27.13965
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1344798,0,0,0,25.0429
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,41.50863,41.50863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1344798,0,0,0,25.0429
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1344798,0,0,0,25.0429
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.93434,37.93434,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.062314,25.0429,0,0.3499013,-0.3499013,33.82872,86.74013,0.1344798,0.3656469,0,0,25.0429
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,36.64215,36.64215,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.451093,24.693,0,1.15575,-1.15575,32.61045,83.61637,0.1344798,1.207758,0,0,24.693
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,35.65979,35.65979,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.735259,23.53724,0,1.935607,-1.935607,30.57014,78.38482,0.1344798,2.022709,0,0,23.53724
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,34.63964,34.63964,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.885933,21.60164,0,0.3079684,-0.3079684,30.24551,77.55244,0.1344798,0.321827,0,0,21.60164
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,33.72529,33.72529,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.228121,21.29367,0,2.833494,-2.833494,27.25875,69.89409,0.1344798,2.961001,0,0,21.29367
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.98474,32.98474,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.37645,18.46018,0,1.114496,-1.114496,26.08397,66.88184,0.1344798,1.164649,0,0,18.46018
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.17618,32.17618,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.61478,17.34568,0,1.313757,-1.313757,24.69915,63.33102,0.1344798,1.372876,0,0,17.34568
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.32984,31.32984,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.07451,16.03192,0,1.385261,-1.385261,23.23895,59.58694,0.1344798,1.447598,0,0,16.03192
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001210427,30.75871,30.75553,1.873961,1.873961,0,0,0,1.873961,0.0645919,0,0,0,0.001210427,1.97259,1.873961,0,0,16.61369,14.64666,0,1.97138,-1.97138,21.16093,54.2587,0.1344798,2.061357,0.0009683416,0,14.64787
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3869286,31.22432,30.2039,3.357952,3.357952,0,0,0,3.357952,11.52276,0,0,0,0.3869286,3.534686,3.357952,0,0,18.80411,12.67528,0,3.147758,-3.147758,17.84291,45.75095,0.1344798,3.693747,0.3095429,0,13.06221
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7694622,34.07441,32.00993,1.385896,1.385896,0,0,0,1.385896,55.52092,0,0,0,0.7694622,1.458838,1.385896,0,0,22.30162,9.527524,0,0.6893756,-0.6893756,17.11624,43.88771,0.1344798,1.524485,0.6155697,0,10.29699
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.880164,44.41441,36.17364,1.846715,1.846715,0,-1,0,1.846715,155.9615,0,0,0,2.880164,1.943911,1.846715,0,0,23.06759,8.838148,0.9362535,0,0.9362535,18.00445,46.16516,0.1344652,2.031387,2.304132,0,11.71831
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.970788,55.64439,40.33735,3.154004,3.154004,0,0,0,3.154004,157.6024,0,0,0,4.970788,3.320004,3.154004,0,0,22.13133,9.680777,1.650783,0,1.650783,19.57052,50.18072,0.1344394,3.469405,3.97663,0,14.65156
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.986862,55.7271,43.44313,0,0,0,0,0,0,0,0,0,0,3.986862,0,0,0,0,20.48055,11.16648,3.986862,0,3.986862,23.35279,59.87883,0.1343773,0,3.189489,0,15.15334
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.744071,57.39987,45.7328,1.309125,1.309125,0,0,0,1.309125,285.998,0,0,0,3.744071,1.378026,1.309125,0,0,16.49369,14.75466,2.366045,0,2.366045,25.59742,65.63427,0.1343405,1.440037,2.995257,0,18.49873
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.513463,55.50583,47.77309,3.632356,3.632356,0,0,0,3.632356,69.19648,4.440892E-16,0,0,2.513463,3.823533,3.632356,0,0,14.12765,16.8841,0,1.31007,-1.31007,24.21648,62.09342,0.1343405,3.995592,2.01077,0,19.39756
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.736161,60.75127,48.83857,1.712953,1.712953,0,-1,0,1.712953,218.1123,0,0,0,3.736161,1.803108,1.712953,0,0,15.58328,15.57403,1.933053,0,1.933053,26.05033,66.7956,0.1343104,1.884248,2.988929,0,19.31019
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.047147,55.25452,48.96704,4.411542,4.411542,0,-1,0,4.411542,46.40434,0,0,0,2.047147,4.643729,4.411542,0,0,13.65023,17.31377,0,2.596581,-2.596581,23.3133,59.77757,0.1343104,4.852696,1.637718,0,19.36092
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3671474,50.14021,49.05016,0.2796939,0.2796939,0,-1,0,0.2796939,131.2676,0,0,0,0.3671474,0.2944146,0.2796939,0,0,16.53532,14.71719,0.07273275,0,0.07273275,23.3823,59.95449,0.1343093,0.3076633,0.2937179,0,15.08434
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3633863,48.97224,47.90155,2.484548,2.484548,0,-1,0,2.484548,14.62585,0,4.440892E-16,0,0.3633863,2.615313,2.484548,0,0,16.46259,14.78265,0,2.251927,-2.251927,21.00856,53.86799,0.1343093,2.733002,0.290709,0,15.14604
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.52121,45.52121,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.96473,12.53072,0,3.297131,-3.297131,17.53308,44.95652,0.1343093,3.445502,0,0,12.53072
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,43.37512,43.37512,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.6282,9.233594,0,1.928734,-1.928734,15.50001,39.74355,0.1343093,2.015527,0,0,9.233594
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.33483,41.33483,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.77124,7.30486,0,5.21648,-5.21648,10.00136,25.64447,0.1343093,5.451221,0,0,7.30486
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,39.57413,39.57413,8.730158,1.983961,0,-1,0,1.983961,0,0,6.746197,7.619213,0,2.08838,1.983961,0,0,30.56733,2.08838,0,2.08838,-2.08838,7.800015,20,0.1343093,9.603174,0,0,2.08838
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,37.79076,37.79076,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,36.49102,36.49102,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,35.49355,35.49355,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,34.4734,34.4734,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,33.55904,33.55904,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.81849,32.81849,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.00993,32.00993,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.1787,31.1787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343093,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1268328,30.9156,30.58173,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.464818,0,0,0,0.1268328,0,0,8.8,8.36,32.88775,0,8.486833,0,8.486833,15.85133,40.64436,0.1344213,1.868982,0.1014663,12,0.1268328
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.146985,33.08915,30.03009,5.750253,5.750253,12,0,3.372,5.750253,19.94669,0,0,0,1.146985,0,0,6.249747,5.93726,24.40092,7.63815,7.084245,0,7.084245,22.57204,57.8769,0.1345498,6.325278,0.9175881,12,8.785134
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.228218,40.86819,31.83613,2.404243,2.404243,11.20424,0,3.170674,2.404243,134.2717,1.776357E-15,0,0,3.228218,0,0,8.8,8.36,17.31668,14.01397,11.58822,0,11.58822,33.56559,86.06544,0.134636,2.644668,2.582575,12,17.24219
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.863492,53.83886,35.99984,0.2846306,0.2846306,0,-1,0,0.2846306,2060.036,0,0,0,5.863492,0.2996112,0.2846306,0,0,5.728457,24.44337,5.563881,0,5.563881,38.84395,99.59966,0.1345496,0.3130937,4.690794,0,30.30686
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.496618,57.28616,40.1711,4.867551,4.867551,0,0,0,4.867551,112.9237,0.2083033,0,0,5.496618,5.123738,4.867551,0,0,0.1645765,29.45086,0.1645765,0,0.1645765,39.00008,100,0.134547,5.354306,4.397295,0,34.94748
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.347122,63.99185,43.292,2.245874,2.245874,0,0,0,2.245874,282.6125,3.983043,0,0,6.347122,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.134547,2.470462,5.077697,0,35.9461
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.315465,66.5909,45.61189,2.227537,2.227537,0,0,0,2.227537,283.5178,3.970689,0,0,6.315465,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.134547,2.450291,5.052372,0,35.91444
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.42599,61.87466,47.65218,4.876605,4.876605,0,0,0,4.876605,90.75966,0,0,0,4.42599,5.133268,4.876605,0,0,0,29.59898,0,0.7072784,-0.7072784,38.25454,98.08837,0.134547,5.364265,3.540792,0,34.02497
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.92885,57.86578,48.71011,3.67081,3.67081,0,-1,0,3.67081,79.78757,0,0,0,2.92885,3.86401,3.67081,0,0,0.7858648,28.8917,0,0.9351604,-0.9351604,37.2688,95.56082,0.134547,4.03789,2.34308,0,31.82055
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.629561,60.38192,48.83857,3.338287,3.338287,0,-1,0,3.338287,108.7253,0,0,0,3.629561,3.513986,3.338287,0,0,1.824932,27.95654,0.1155754,0,0.1155754,37.37844,95.84196,0.1345452,3.672115,2.903649,0,31.5861
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.294592,52.83412,48.9217,1.410141,1.410141,0,-1,0,1.410141,91.80584,0,0,0,1.294592,1.484359,1.410141,0,0,1.709357,28.06056,0,0.1897672,-0.1897672,37.17841,95.32906,0.1345452,1.551155,1.035674,0,29.35515
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3628889,48.8414,47.77309,0.7045188,0.7045188,0,-1,0,0.7045188,51.50876,0,0,0,0.3628889,0.7415987,0.7045188,0,0,1.920209,27.87079,0,0.3787098,-0.3787098,36.77921,94.30548,0.1345452,0.7749707,0.2903111,0,28.23368
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,45.39275,45.39275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340998,27.49208,0,0,0,36.77921,94.30548,0.1345452,0,0,0,27.49208
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,43.23154,43.23154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340998,27.49208,0,0,0,36.77921,94.30548,0.1345452,0,0,0,27.49208
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,41.19125,41.19125,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.340998,27.49208,0,1.988743,-1.988743,34.68289,88.93032,0.1345452,2.078236,0,0,27.49208
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,39.423,39.423,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.550712,25.50334,0,6.212815,-6.212815,28.13401,72.13834,0.1345452,6.492392,0,0,25.50334
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,37.63963,37.63963,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.45384,19.29052,0,1.661727,-1.661727,26.3824,67.64703,0.1345452,1.736505,0,0,19.29052
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.3002,17.6288,0,0,0,26.3824,67.64703,0.1345452,0,0,0,17.6288
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.34241,35.34241,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.3002,17.6288,0,1.537624,-1.537624,24.7616,63.49115,0.1345452,1.606817,0,0,17.6288
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,34.32227,34.32227,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.00867,16.09117,0,1.095069,-1.095069,23.60729,60.5314,0.1345452,1.144348,0,0,16.09117
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.40791,33.40791,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.22542,14.9961,0,0.6642981,-0.6642981,22.90706,58.73594,0.1345452,0.6941916,0,0,14.9961
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,32.64469,32.64469,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.96353,14.3318,0,0.2220484,-0.2220484,22.673,58.13579,0.1345452,0.2320406,0,0,14.3318
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.8588,31.8588,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.21025,14.10975,0,0.6988355,-0.6988355,21.93637,56.24698,0.1345452,0.7302831,0,0,14.10975
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.0049,31.0049,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.98673,13.41092,0,0.6192599,-0.6192599,21.28361,54.57325,0.1345452,0.6471266,0,0,13.41092
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1009566,30.68086,30.41548,0.8014165,0.8014165,0,0,0,0.8014165,12.59727,0,0,0,0.1009566,0.8435963,0.8014165,0,0,18.6748,12.79166,0,0.7426397,-0.7426397,20.5008,52.56604,0.1345452,0.8815581,0.08076526,0,12.89262
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.388403,30.88609,29.86385,4.20088,4.20088,0,0,0,4.20088,9.245755,0,8.881784E-16,0,0.388403,4.421978,4.20088,0,0,19.49995,12.04902,0,4.033576,-4.033576,16.24903,41.66411,0.1345452,4.620967,0.3107224,0,12.43742
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.021905,40.05939,31.64721,0,0,0,0,0,0,0,0,0,0,3.021905,0,0,0,0,23.9817,8.015444,3.021905,0,3.021905,19.11587,49.01494,0.1344983,0,2.417524,0,11.03735
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.556796,43.08778,35.8336,2.399983,2.399983,0,-1,0,2.399983,106.5339,0,0,0,2.556796,2.526298,2.399983,0,0,20.9598,10.73516,0.03049744,0,0.03049744,19.1448,49.08913,0.1344979,2.639982,2.045437,0,13.29195
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.776927,48.1349,39.9973,4.123298,4.123298,0,0,0,4.123298,67.34725,0,0,0,2.776927,4.340313,4.123298,0,0,20.9293,10.76261,0,1.563386,-1.563386,17.49685,44.86362,0.1344979,4.535627,2.221542,0,13.53953
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.17517,46.54955,43.14087,0,0,0,0,0,0,0,0,0,0,1.17517,0,0,0,0,22.6664,9.199221,1.17517,0,1.17517,18.61171,47.72224,0.1344796,0,0.9401358,0,10.37439
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.994811,54.59563,45.43808,2.528539,2.528539,0,0,0,2.528539,118.4404,0,0,0,2.994811,2.66162,2.528539,0,0,21.49123,10.25687,0.333191,0,0.333191,18.9278,48.53273,0.1344745,2.781393,2.395849,0,13.25168
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.362252,58.04721,47.52372,8.703031,8.703031,12,0,3.372,8.703031,38.63312,0,0,0,3.362252,0,0,3.296969,3.132121,21.15804,10.55675,6.494373,0,6.494373,25.08891,64.3304,0.1345841,9.573334,2.689801,12,13.919
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.601969,53.44262,48.58165,4.879001,4.879001,0,-1,0,4.879001,32.83396,0,8.881784E-16,0,1.601969,5.13579,4.879001,0,0,14.66366,16.40168,0,3.533821,-3.533821,21.36393,54.7792,0.1345841,5.366901,1.281575,0,18.00365
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.039239,51.83003,48.71011,4.740095,4.740095,0,-1,0,4.740095,21.92444,0,0,0,1.039239,4.989574,4.740095,0,0,18.59013,12.86786,0,3.950335,-3.950335,17.19991,44.10225,0.1345841,5.214105,0.8313915,0,13.9071
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.404239,53.04291,48.79324,5.496259,5.496259,0,-1,0,5.496259,25.549,0,8.881784E-16,0,1.404239,5.785536,5.496259,0,0,22.97939,8.917525,0,4.381296,-4.381296,12.58162,32.2605,0.1345841,6.045885,1.123391,0,10.32176
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3940275,48.81194,47.65218,3.794707,3.794707,0,-1,0,3.794707,10.38361,0,4.440892E-16,0,0.3940275,3.994428,3.794707,0,0,27.8475,4.536229,0,3.600401,-3.600401,8.786465,22.52935,0.1345841,4.174178,0.315222,0,4.930256
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,45.2265,45.2265,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,31.84794,0.9358277,0,0.3781211,-0.3781211,8.38789,21.50737,0.1345841,0.3951366,0,0,0.9358277
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.05774,43.05774,3.727556,0.5298212,0,-1,0,0.5298212,0,0,3.197735,3.570491,0,0.5577065,0.5298212,0,0,32.26808,0.5577065,0,0.5577065,-0.5577065,7.800015,20,0.1345841,4.100312,0,0,0.5577065
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,39.25675,39.25675,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.4885,37.4885,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.17364,36.17364,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.17617,35.17617,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.15602,34.15602,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.24166,33.24166,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,32.47089,32.47089,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,31.66988,31.66988,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.81598,30.81598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345841,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.617445,34.57179,30.21901,0.2543318,0.2543318,0,0,0,0.2543318,635.9589,0,0,0,1.617445,0.2677177,0.2543318,0,0,32.88775,0,1.349728,0,1.349728,9.08048,23.28324,0.1345632,0.279765,1.293956,0,1.617445
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.291513,38.73204,29.6447,7.832642,7.832642,12,0,3.372,7.832642,42.02302,0,0,0,3.291513,0,0,4.167358,3.95899,31.53802,1.214755,7.250503,0,7.250503,15.95891,40.9202,0.1346869,8.615907,2.63321,12,4.506268
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.459301,47.353,31.43563,4.123963,4.123963,11.99171,0,3.369902,4.123963,132.38,0,0,0,5.459301,0,0,7.867745,7.474358,24.28752,7.740207,12.93366,0,12.93366,28.22886,72.38154,0.1347772,4.53636,4.367441,12,13.19951
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.082863,61.53415,35.62201,4.659313,4.659313,0,-1,0,4.659313,173.4776,0,0,0,8.082863,4.90454,4.659313,0,0,11.35386,19.3805,3.178324,0,3.178324,31.24408,80.11286,0.134728,5.125244,6.46629,0,27.46336
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.723669,69.3718,39.80839,6.448634,6.448634,0,0,0,6.448634,135.2793,0,0,0,8.723669,6.788036,6.448634,0,0,8.17554,22.24099,1.935633,0,1.935633,33.08038,84.82133,0.134698,7.093498,6.978935,0,30.96466
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.16996,66.83337,42.97462,0,0,0,0,0,0,0,0.9300539,0,0,7.16996,0,0,0,0,6.239907,23.98306,6.239907,0,6.239907,39.00008,100,0.1346015,0,5.735969,0,31.15302
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.738575,72.0055,45.27184,3.012774,3.012774,0,0,0,3.012774,256.8587,4.567233,0,0,7.738575,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1346015,3.314052,6.19086,0,37.33755
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.181616,72.1939,47.34991,0.2050985,0.2050985,0,0,0,0.2050985,3501.546,6.965723,0,0,7.181616,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1346015,0.2256083,5.745293,0,36.78059
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.845602,72.07656,48.4154,1.991411,1.991411,0,-1,0,1.991411,343.7563,4.74938,0,0,6.845602,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1346015,2.190552,5.476481,0,36.44458
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.543854,67.0156,48.54387,0,0,0,-1,0,0,0,5.543854,0,0,5.543854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346015,0,4.435083,0,35.14283
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.534446,59.82481,48.62699,0.7072693,0.7072693,0,-1,0,0.7072693,499.7313,2.789952,0,0,3.534446,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1346015,0.7779962,2.827557,0,33.13342
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.802438,52.97605,47.52372,2.982003,2.982003,0,-1,0,2.982003,60.44386,0,0,0,1.802438,3.13895,2.982003,0,0,0,29.59898,0,1.336513,-1.336513,37.59127,96.38768,0.1346015,3.280203,1.44195,0,31.40141
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,45.06025,45.06025,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.485014,28.26247,0,8.735456,-8.735456,28.38329,72.77752,0.1346015,9.128551,0,0,28.26247
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,42.89149,42.89149,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.19108,19.52701,0,8.8,-8.8,19.10728,48.99292,0.1346015,9.704194,0,0,19.52701
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.86632,40.86632,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.96885,10.72701,0,4.420557,-4.420557,14.4476,37.04505,0.1346015,4.619483,0,0,10.72701
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.10562,39.10562,6.386237,5.991129,0,-1,0,5.991129,0,0,0.3951081,1.033732,0,6.306451,5.991129,0,0,25.88058,6.306451,0,6.306451,-6.306451,7.800015,20,0.1346015,7.024861,0,0,6.306451
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,37.34492,37.34492,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.99984,35.99984,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.00237,35.00237,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.98222,33.98222,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.09053,33.09053,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,32.30464,32.30464,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,31.49608,31.49608,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346015,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.66485,30.66485,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346957,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4631236,31.29734,30.07543,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,72.38564,0,0,0,0.4631236,0,0,8.8,8.36,24.52775,7.524,8.823124,0,8.823124,24.10136,61.79823,0.134767,0.7037804,0.3704989,12,7.987123
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.569653,36.49839,29.50113,3.055864,3.055864,11.37962,0,3.215045,3.055864,84.08924,0,0,0,2.569653,0,0,8.323759,7.907571,15.70463,15.46481,10.47722,0,10.47722,34.04092,87.28425,0.134875,3.361451,2.055722,12,18.03446
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.194086,46.32903,31.2845,0,0,0,0,0,0,0,0,0,0,5.194086,0,0,0,0,5.227406,24.89431,5.194086,0,5.194086,38.96847,99.91895,0.1347948,0,4.155269,0,30.0884
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.01655,57.29765,35.4482,0.8673036,0.8673036,0,-1,0,0.8673036,809.0074,6.07028,0,0,7.01655,0.9129511,0.8673036,0,0,0.03331923,29.56899,0.03331923,0,0.03331923,39.00008,100,0.1347943,0.9540339,5.61324,0,36.58554
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.684055,68.98062,39.63459,3.119706,3.119706,0,0,0,3.119706,278.3613,5.400154,0,0,8.684055,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,3.431677,6.947244,0,38.28303
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.633535,68.50926,42.80082,0.3928398,0.3928398,0,0,0,0.3928398,1943.167,7.220019,0,0,7.633535,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,0.4321238,6.106828,0,37.23251
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.72583,67.60233,45.09804,0.3468048,0.3468048,0,0,0,0.3468048,1939.37,6.360772,0,0,6.72583,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,0.3814853,5.380664,0,36.32481
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.426348,73.0339,47.18367,3.34326,3.34326,0,0,0,3.34326,222.1289,3.907126,0,0,7.426348,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,3.677586,5.941078,0,37.02533
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.200583,77.83231,48.2416,6.445133,6.445133,0,-1,0,6.445133,127.2368,1.416232,0,0,8.200583,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,7.089646,6.560466,0,37.79956
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.762361,71.67462,48.37006,4.937928,4.937928,0,-1,0,4.937928,136.9473,1.564541,0,0,6.762361,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1347943,5.431721,5.409888,0,36.36134
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.077387,61.57343,48.49852,3.98407,3.98407,0,-1,0,3.98407,102.3422,0,4.440892E-16,0,4.077387,4.193758,3.98407,0,0,0,29.59898,0,0.116371,-0.116371,38.87741,99.68547,0.1347943,4.382477,3.261909,0,33.67636
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.857415,53.01535,47.39526,4.044894,4.044894,0,-1,0,4.044894,45.91999,0,0,0,1.857415,4.257783,4.044894,0,0,0.1293011,29.48261,0,2.400368,-2.400368,36.3472,93.19777,0.1347943,4.449383,1.485932,0,31.34002
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,44.93179,44.93179,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.796377,27.08224,0,1.828041,-1.828041,34.42028,88.25694,0.1347943,1.910303,0,0,27.08224
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,42.71769,42.71769,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.827533,25.2542,0,5.250318,-5.250318,28.88596,74.06641,0.1347943,5.486582,0,0,25.2542
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.72274,40.72274,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.66122,20.00388,0,5.058672,-5.058672,23.55365,60.39385,0.1347943,5.286312,0,0,20.00388
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.95449,38.95449,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.28197,14.94521,0,8.8,-8.8,14.27763,36.60925,0.1347943,9.551002,0,0,14.94521
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,37.19379,37.19379,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.05974,6.145208,0,0.3991323,-0.3991323,13.85691,35.53047,0.1347943,0.4170933,0,0,6.145208
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.85626,35.85626,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.50323,5.746076,0,0.4737384,-0.4737384,13.35755,34.25005,0.1347943,0.4950566,0,0,5.746076
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.85879,34.85879,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.0296,5.272337,0,0.4355368,-0.4355368,12.89845,33.07288,0.1347943,0.4551359,0,0,5.272337
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.83109,33.83109,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.51353,4.836801,0,2.426119,-2.426119,10.3411,26.51558,0.1347943,2.535295,0,0,4.836801
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.90162,32.90162,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.20922,2.410681,0,0.5518875,-0.5518875,9.759356,25.02394,0.1347943,0.5767224,0,0,2.410681
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.11573,32.11573,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.82243,1.858793,0,0.1946767,-0.1946767,9.554149,24.49777,0.1347943,0.2034371,0,0,1.858793
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.30717,31.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03873,1.664117,0,0,0,9.554149,24.49777,0.1347943,0,0,0,1.664117
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,30.47593,30.47593,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.03873,1.664117,0,0.3751026,-0.3751026,9.158756,23.48394,0.1347943,0.3919822,0,0,1.664117
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.677728,34.37341,29.86385,0.5537319,0.5537319,0,0,0,0.5537319,302.9855,0,0,0,1.677728,0.5828757,0.5537319,0,0,31.45551,1.289014,1.094852,0,1.094852,10.19742,26.14719,0.1347774,0.6091051,1.342182,0,2.966742
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.047379,37.64654,29.28954,0,0,0,0,0,0,0,0,0,0,3.047379,0,0,0,0,30.36066,2.274381,3.047379,0,3.047379,13.08842,33.55999,0.1347305,0,2.437903,0,5.32176
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.07112,48.95943,31.07291,0,0,0,0,0,0,0,0,0,0,6.07112,0,0,0,0,27.31328,5.017022,6.07112,0,6.07112,18.84799,48.32809,0.1346371,0,4.856896,0,11.08814
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.804013,60.01656,35.25929,0.9084622,0.9084622,0,-1,0,0.9084622,859.0355,0,0,0,7.804013,0.956276,0.9084622,0,0,21.24216,10.48103,6.847737,0,6.847737,25.34433,64.98532,0.1345318,0.9993084,6.24321,0,18.28504
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.268626,71.32932,39.46834,1.279907,1.279907,0,0,0,1.279907,724.1639,0,0,0,9.268626,1.347271,1.279907,0,0,14.39443,16.64399,7.921355,0,7.921355,32.85918,84.25414,0.1344103,1.407898,7.414901,0,25.91262
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.282576,75.58961,42.65724,7.537344,7.537344,0,0,0,7.537344,123.1545,0,0,0,9.282576,7.934047,7.537344,0,0,6.473072,23.77321,1.348529,0,1.348529,34.13851,87.53446,0.1343896,8.291079,7.42606,0,33.05579
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.406564,79.29251,44.96957,0,0,0,0,0,0,0,4.28202,0,0,9.406564,0,0,0,0,5.124543,24.98689,5.124543,0,5.124543,39.00008,100,0.1343112,0,7.525251,0,34.39345
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.302246,81.61082,47.05521,0.3375824,0.3375824,0,0,0,0.3375824,2755.548,8.946896,0,0,9.302246,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,0.3713407,7.441796,0,38.90122
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.817996,75.92757,48.12069,7.053203,7.053203,0,-1,0,7.053203,110.8432,0.3935713,0,0,7.817996,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,7.758523,6.254396,0,37.41697
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.646876,71.0424,48.2416,0.3819263,0.3819263,0,-1,0,0.3819263,1740.356,6.244848,0,0,6.646876,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,0.4201189,5.317501,0,36.24585
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.670868,63.55669,48.37006,4.00344,4.00344,0,-1,0,4.00344,116.6714,0.4567215,0,0,4.670868,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,4.403784,3.736695,0,34.26985
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.973773,53.24821,47.26679,1.085032,1.085032,0,-1,0,1.085032,181.9092,0.8316337,0,0,1.973773,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,1.193535,1.579018,0,31.57275
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343112,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.54894,40.54894,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1343112,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,38.81091,38.81091,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1343112,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.04266,37.04266,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1343112,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,35.70513,35.70513,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1343112,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1343112,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.64217,33.64217,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1343112,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.70515,32.70515,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1343112,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.94192,31.94192,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1343112,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.11825,31.11825,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1343112,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.30969,30.30969,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1343112,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.461597,33.57705,29.66738,1.219614,1.219614,0,0,0,1.219614,119.841,0,0,0,1.461597,1.283804,1.219614,0,0,22.1299,9.682067,0.1777931,0,0.1777931,18.17448,46.60114,0.1343084,1.341576,1.169278,0,11.14366
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.597828,36.15204,29.09307,4.011116,4.011116,0,0,0,4.011116,64.76573,0,0,0,2.597828,4.222227,4.011116,0,0,21.95211,9.842081,0,1.624399,-1.624399,16.46221,42.21072,0.1343084,4.412227,2.078263,0,12.43991
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.30128,43.08766,30.88399,0,0,0,0,0,0,0,0,0,0,4.30128,0,0,0,0,23.757,8.217683,4.30128,0,4.30128,20.54277,52.67365,0.1342426,0,3.441024,0,12.51896
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.911269,56.472,35.07037,3.201335,3.201335,0,-1,0,3.201335,215.8871,0,0,0,6.911269,3.369826,3.201335,0,0,19.45572,12.08883,3.541443,0,3.541443,23.90247,61.28827,0.1341885,3.521469,5.529016,0,19.0001
