Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1347124,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1347124,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1347124,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1347124,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1347124,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1347124,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.076743,32.64463,24.46085,0,0,0,0,0,0,0,0,0,0,3.076743,0,0,0,0,25.23983,6.883132,3.076743,0,3.076743,17.97433,46.08793,0.134669,0,2.461395,0,9.959875
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.929324,39.8913,26.18376,0.4045991,0.4045991,0,0,0,0.4045991,1218.323,0,0,0,4.929324,0.4258938,0.4045991,0,0,22.16309,9.652201,4.50343,0,4.50343,22.24666,57.0426,0.1346055,0.4450591,3.94346,0,14.58153
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.263796,55.65286,30.2039,0.9962771,0.9962771,0,-1,0,0.9962771,829.4677,0,0,0,8.263796,1.048713,0.9962771,0,0,17.65965,13.70529,7.215083,0,7.215083,29.09149,74.59341,0.1345039,1.095905,6.611037,0,21.96908
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.640337,62.16613,34.34494,5.553784,5.553784,0,0,0,5.553784,155.5757,0,0,0,8.640337,5.846088,5.553784,0,0,10.44457,20.19886,2.794249,0,2.794249,31.74234,81.39046,0.1344646,6.109162,6.91227,0,28.8392
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.211434,60.58398,37.61696,0,0,0,0,0,0,0,0,0,0,7.211434,0,0,0,0,7.650323,22.71369,7.211434,0,7.211434,38.58371,98.9324,0.1343633,0,5.769147,0,29.92512
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.365157,56.74802,40.1031,1.483791,1.483791,0,0,0,1.483791,361.5844,3.364383,0,0,5.365157,1.561885,1.483791,0,0,0.438889,29.20398,0.438889,0,0.438889,39.00008,100,0.1343572,1.63217,4.292125,0,34.56913
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.748668,60.72676,42.40031,2.813883,2.813883,0,0,0,2.813883,204.2966,2.786685,0,0,5.748668,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1343572,3.095271,4.598934,0,35.34764
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.063305,63.43496,43.73784,1.255523,1.255523,0,-1,0,1.255523,482.9307,4.741702,0,0,6.063305,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1343572,1.381075,4.850644,0,35.66228
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.424053,57.91196,44.07789,7.880466,7.880466,0,-1,0,7.880466,56.13948,0,1.776357E-15,0.3085127,4.424053,8.295227,7.880466,0,0,0,29.59898,0,3.871175,-3.871175,34.9195,89.537,0.1343572,8.668512,3.539242,0,34.02303
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.027333,50.4492,44.41794,0.7088115,0.7088115,0,-1,0,0.7088115,286.0186,0,0,0,2.027333,0.7461174,0.7088115,0,0,4.301305,25.7278,1.281216,0,1.281216,36.13497,92.65358,0.1343392,0.7796927,1.621866,0,27.75514
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.620315,48.12297,43.37512,2.77963,2.77963,0,-1,0,2.77963,58.29245,0,4.440892E-16,0,1.620315,2.925927,2.77963,0,0,3.02009,26.8809,0,1.305612,-1.305612,34.75873,89.12478,0.1343392,3.057593,1.296252,0,28.50121
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.47077,25.57528,0,6.312978,-6.312978,28.10427,72.06209,0.1343392,6.597062,0,0,25.57528
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.48519,19.26231,0,4.002032,-4.002032,23.88576,61.24541,0.1343392,4.182124,0,0,19.26231
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.93189,15.26027,0,1.34756,-1.34756,22.46531,57.60323,0.1343392,1.4082,0,0,15.26027
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.42918,13.91271,0,3.788676,-3.788676,18.47169,47.36321,0.1343392,3.959167,0,0,13.91271
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.63882,10.12404,0,1.223159,-1.223159,17.18237,44.05726,0.1343392,1.278201,0,0,10.12404
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.99789,8.900879,0,1.226662,-1.226662,15.88935,40.74184,0.1343392,1.281862,0,0,8.900879
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.36085,7.674218,0,0,0,15.88935,40.74184,0.1343392,0,0,0,7.674218
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.36085,7.674218,0,2.142964,-2.142964,13.63047,34.94985,0.1343392,2.239398,0,0,7.674218
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.74192,5.531253,0,0.2161516,-0.2161516,13.40263,34.36563,0.1343392,0.2258784,0,0,5.531253
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.98208,5.315102,0,0.1384663,-0.1384663,13.25667,33.99139,0.1343392,0.1446973,0,0,5.315102
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.13594,5.176636,0,2.03389,-2.03389,11.11276,28.4942,0.1343392,2.125415,0,0,5.176636
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.39581,3.142746,0,0.2068335,-0.2068335,10.89474,27.93517,0.1343392,0.216141,0,0,3.142746
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.62563,2.935912,0,0,0,10.89474,27.93517,0.1343392,0,0,0,2.935912
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.565266,28.37572,24.31727,4.14281,4.14281,12,0,3.372,4.14281,37.78272,0,0,0,1.565266,0,0,7.85719,7.464331,29.62563,2.935912,9.029597,0,9.029597,19.46097,49.89981,0.1344766,4.557091,1.252213,12,4.501179
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.581909,30.17847,26.03263,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.99923,-8.881784E-16,0,0,1.581909,0,0,7.665198,7.281938,20.59603,11.06255,8.863847,0,8.863847,27.86995,71.46127,0.1345995,4.143172,1.265527,12,12.64446
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.880637,35.08433,30.00742,0,0,0,-1,0,0,0,0,0,0,1.880637,0,0,0,0,11.73218,19.04001,1.880637,0,1.880637,29.65408,76.03595,0.1345731,0,1.50451,0,20.92065
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.348832,40.69802,34.13335,3.37027,3.37027,0,0,0,3.37027,69.6927,0,4.440892E-16,0,2.348832,3.547652,3.37027,0,0,9.851547,20.73259,0,1.19882,-1.19882,28.39041,72.79578,0.1345731,3.707297,1.879066,0,23.08142
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.542175,54.32119,37.40538,4.732463,4.732463,0,0,0,4.732463,117.1097,0,0,0,5.542175,4.981541,4.732463,0,0,11.18357,19.53377,0.5606346,0,0.5606346,28.92228,74.15954,0.1345652,5.20571,4.43374,0,25.07594
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.739147,57.82759,39.89151,0.8620113,0.8620113,0,0,0,0.8620113,665.7856,0,0,0,5.739147,0.9073803,0.8620113,0,0,10.62294,20.03834,4.831767,0,4.831767,33.50609,85.91289,0.1344975,0.9482124,4.591318,0,25.77748
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.457014,55.98274,42.22651,7.453604,7.453604,0,0,0,7.453604,59.79676,0,0,0,4.457014,7.845899,7.453604,0,0,5.791168,24.38693,0,3.388885,-3.388885,29.9339,76.75343,0.1344975,8.198964,3.565611,0,28.84394
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.602586,69.32755,43.57159,4.612538,4.612538,0,-1,0,4.612538,164.8244,0,0,0,7.602586,4.855303,4.612538,0,0,9.556596,20.99804,2.747284,0,2.747284,32.5402,83.43623,0.134459,5.073792,6.082069,0,28.60063
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.406839,54.30915,43.91164,3.317611,3.317611,0,-1,0,3.317611,102.6895,0,0,0,3.406839,3.492223,3.317611,0,0,6.809312,23.4706,0,0.08538396,-0.08538396,32.4502,83.20546,0.134459,3.649373,2.725471,0,26.87744
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.020947,53.41679,44.25169,2.28192,2.28192,0,-1,0,2.28192,132.3862,0,0,0,3.020947,2.402021,2.28192,0,0,6.904184,23.38521,0.6189268,0,0.6189268,33.03736,84.71101,0.1344503,2.510112,2.416758,0,26.40616
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.21399,46.75754,43.23154,2.583613,2.583613,0,-1,0,2.583613,46.98807,0,0,0,1.21399,2.719593,2.583613,0,0,6.285257,23.94225,0,1.505603,-1.505603,31.45032,80.64167,0.1344503,2.841974,0.9711919,0,25.15624
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,40.61695,40.61695,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,7.958148,22.43664,0,8.09959,-8.09959,22.9126,58.75013,0.1344503,8.464072,0,0,22.43664
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.10814,38.10814,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.95769,14.33705,0,2.105573,-2.105573,20.69313,53.0592,0.1344503,2.200324,0,0,14.33705
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,36.21898,36.21898,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,19.29722,12.23148,0,7.732315,-7.732315,12.54255,32.16033,0.1344503,8.080269,0,0,12.23148
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,34.49607,34.49607,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.88868,4.499166,0,0.3485147,-0.3485147,12.17519,31.21836,0.1344503,0.3641979,0,0,4.499166
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.77316,32.77316,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,28.27592,4.150651,0,0.5390392,-0.5390392,11.60699,29.76145,0.1344503,0.563296,0,0,4.150651
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,31.36762,31.36762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.87485,3.611612,0,0,0,11.60699,29.76145,0.1344503,0,0,0,3.611612
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.28702,30.28702,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.87485,3.611612,0,0.1069997,-0.1069997,11.4942,29.47225,0.1344503,0.1118147,0,0,3.611612
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.16108,29.16108,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.99374,3.504612,0,1.433768,-1.433768,9.982878,25.59707,0.1344503,1.498287,0,0,3.504612
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.1636,28.1636,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,30.58681,2.070845,0,0.5449973,-0.5449973,9.408401,24.12405,0.1344503,0.5695223,0,0,2.070845
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.26436,27.26436,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,31.19237,1.525848,0,0.87074,-0.87074,8.49056,21.77062,0.1344503,0.9099233,0,0,1.525848
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.31223,26.31223,1.183352,0.6223522,0,-1,0,0.6223522,0,0,0.5609997,0.6793349,0,0.6551076,0.6223522,0,0,32.15985,0.6551076,0,0.6551076,-0.6551076,7.800015,20,0.1344503,1.301687,0,0,0.6551076
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.52633,25.52633,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345277,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.84624,24.84624,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345803,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.622612,31.07648,24.16614,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.00168,0,0,0,2.622612,0,0,8.118299,7.712385,16.16775,15.048,10.335,0,10.335,33.46664,85.81172,0.1346847,3.746506,2.098089,12,17.67061
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.881711,39.40004,25.86638,11.1562,11.1562,12,0,3.372,11.1562,43.75781,0,0,0,4.881711,0,0,0.8437962,0.8016064,5.832757,24.3495,5.683317,0,5.683317,38.85831,99.63648,0.1347652,12.27182,3.905368,12,29.23121
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.846487,53.68948,29.84118,4.610629,4.610629,0,-1,0,4.610629,170.1826,2.843752,0,0,7.846487,4.853294,4.610629,0,0,0.1494404,29.46448,0.1494404,0,0.1494404,39.00008,100,0.1347631,5.071692,6.277189,0,37.31097
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.641262,61.6735,33.94443,0.6675788,0.6675788,0,0,0,0.6675788,1294.418,7.938548,0,0,8.641262,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,0.7343367,6.91301,0,38.24024
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.813218,66.4381,37.19379,1.821778,1.821778,0,0,0,1.821778,483.7703,6.895558,0,0,8.813218,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,2.003955,7.050575,0,38.4122
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.279632,67.32898,39.67992,2.076263,2.076263,0,0,0,2.076263,398.7757,6.094092,0,0,8.279632,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,2.283889,6.623705,0,37.87861
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.616488,71.74783,42.0376,2.213687,2.213687,0,0,0,2.213687,389.237,6.286291,0,0,8.616488,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,2.435055,6.89319,0,38.21547
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.700256,65.45312,43.37512,0,0,0,-1,0,0,0,6.700256,0,0,6.700256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,0,5.360205,0,36.29923
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.109906,63.61083,43.73784,2.374816,2.374816,0,-1,0,2.374816,257.2791,3.6101,0,0,6.109906,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,2.612298,4.887925,0,35.70889
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.096811,56.84125,44.12323,0,0,0,-1,0,0,0,4.096811,0,0,4.096811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,0,3.277449,0,33.69579
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.299848,46.835,43.05774,1.108758,1.108758,0,-1,0,1.108758,117.2347,0.1327349,0,0,1.299848,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1347631,1.219633,1.039879,0,30.89883
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.44315,40.44315,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1347631,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.95701,37.95701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1347631,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1347631,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,34.32227,34.32227,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1347631,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.62202,32.62202,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1347631,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1347631,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.13589,30.13589,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1347631,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.00995,29.00995,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1347631,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.01247,28.01247,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1347631,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.12079,27.12079,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1347631,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.13842,26.13842,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1347631,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.35253,25.35253,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1347631,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.67244,24.67244,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1347631,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.625309,28.20214,23.99234,5.66223,5.66223,0,0,0,5.66223,28.7044,0,0,0,1.625309,5.960243,5.66223,0,0,18.92237,12.56885,0,4.334933,-4.334933,16.47932,42.25459,0.1347631,6.228454,1.300247,0,14.19416
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.273562,31.70589,25.69258,4.214236,4.214236,0,0,0,4.214236,53.94957,0,0,0,2.273562,4.436038,4.214236,0,0,23.73896,8.233914,0,2.162476,-2.162476,14.19987,36.40986,0.1347631,4.63566,1.81885,0,10.50748
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.761106,40.11848,29.6447,3.188066,3.188066,0,-1,0,3.188066,117.9745,0,0,0,3.761106,3.35586,3.188066,0,0,26.14171,6.071439,0.405246,0,0.405246,14.58432,37.39563,0.1347575,3.506873,3.008884,0,9.832544
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.197744,55.93314,33.72529,5.433426,5.433426,0,0,0,5.433426,132.4715,0,0,0,7.197744,5.719396,5.433426,0,0,25.73646,6.43616,1.478348,0,1.478348,15.98681,40.99173,0.1347368,5.976769,5.758195,0,13.6339
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.930237,62.59299,36.9822,1.442898,1.442898,0,0,0,1.442898,549.6047,0,0,0,7.930237,1.51884,1.442898,0,0,24.25812,7.766673,6.411397,0,6.411397,22.06919,56.58756,0.1346472,1.587188,6.344189,0,15.69691
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.431346,63.67257,39.49101,0.3250461,0.3250461,0,0,0,0.3250461,2286.244,0,0,0,7.431346,0.3421537,0.3250461,0,0,17.84672,13.53693,7.089193,0,7.089193,28.79459,73.83214,0.1345483,0.3575507,5.945077,0,20.96828
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.40533,70.55685,41.82601,3.935745,3.935745,0,0,0,3.935745,213.5638,0,0,0,8.40533,4.14289,3.935745,0,0,10.75753,19.9172,4.262439,0,4.262439,32.83829,84.20059,0.1344889,4.32932,6.724264,0,28.32253
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.258382,67.44505,43.18621,0.3528188,0.3528188,0,-1,0,0.3528188,2057.255,0.3919058,0,0,7.258382,0.3713882,0.3528188,0,0,6.495088,23.7534,6.495088,0,6.495088,39.00008,100,0.1343985,0.3881007,5.806705,0,31.01178
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.274142,56.84,43.57159,1.429482,1.429482,0,-1,0,1.429482,298.9995,2.769425,0,0,4.274142,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1343985,1.57243,3.419314,0,33.87312
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.231901,53.77814,43.94943,0,0,0,-1,0,0,0,3.231901,0,0,3.231901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343985,0,2.585521,0,32.83088
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.430003,47.06834,42.90661,3.126568,3.126568,0,-1,0,3.126568,45.73714,0,4.440892E-16,0,1.430003,3.291125,3.126568,0,0,0,29.59898,0,1.861122,-1.861122,37.03828,94.96976,0.1343985,3.439225,1.144002,0,31.02898
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,40.29202,40.29202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.067913,27.73786,0,0,0,37.03828,94.96976,0.1343985,0,0,0,27.73786
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,37.80588,37.80588,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.067913,27.73786,0,8.493244,-8.493244,28.08562,72.01426,0.1343985,8.875441,0,0,27.73786
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.89405,35.89405,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.50485,19.24461,0,7.143179,-7.143179,20.55605,52.7077,0.1343985,7.464622,0,0,19.24461
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.17113,34.17113,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.44172,12.10143,0,6.067752,-6.067752,14.16007,36.30781,0.1343985,6.340801,0,0,12.10143
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.47089,32.47089,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.18366,6.033681,0,1.044672,-1.044672,13.05889,33.48428,0.1343985,1.091682,0,0,6.033681
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.07291,31.07291,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.34441,4.989009,0,0.3955182,-0.3955182,12.64198,32.41527,0.1343985,0.4133165,0,0,4.989009
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.96964,29.96964,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.78387,4.593491,0,1.627962,-1.627962,10.92596,28.01522,0.1343985,1.70122,0,0,4.593491
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59272,2.965529,0,0,0,10.92596,28.01522,0.1343985,0,0,0,2.965529
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.86134,27.86134,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.59272,2.965529,0,1.023559,-1.023559,9.847033,25.24875,0.1343985,1.069619,0,0,2.965529
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.96965,26.96965,2.176981,1.844872,0,-1,0,1.844872,0,0,0.3321092,0.5498073,0,1.941971,1.844872,0,0,30.73001,1.941971,0,1.941971,-1.941971,7.800015,20,0.1343985,2.394679,0,0,1.941971
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343985,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.20896,25.20896,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344655,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,24.52886,24.52886,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345583,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4952634,25.10843,23.84876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4952634,0,0,8.8,8.36,16.16775,15.048,8.855264,0,8.855264,32.06284,82.21225,0.1346036,0,0.3962107,12,15.54326
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.545211,32.28149,25.52633,2.724219,2.724219,0,0,0,2.724219,93.42903,0,0,0,2.545211,2.867599,2.724219,0,0,7.31249,23.01774,0,0.3223875,-0.3223875,31.72301,81.3409,0.1346036,2.996641,2.036169,0,25.56295
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.077423,40.86345,29.45579,4.986338,4.986338,0,-1,0,4.986338,81.77189,0,0,0,4.077423,5.248776,4.986338,0,0,7.670699,22.69535,0,1.171354,-1.171354,30.4883,78.17497,0.1346036,5.484972,3.261938,0,26.77277
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.590452,43.743,33.51371,0,0,0,0,0,0,0,0,0,0,3.590452,0,0,0,0,8.972203,21.524,3.590452,0,3.590452,33.8945,86.90881,0.1345537,0,2.872362,0,25.11445
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.771536,51.019,36.77062,0.7405453,0.7405453,0,0,0,0.7405453,644.3275,0,0,0,4.771536,0.7795213,0.7405453,0,0,5.381751,24.7554,3.992015,0,3.992015,37.68166,96.61945,0.1344983,0.8145998,3.817229,0,29.52694
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.079564,51.49192,39.27187,0,0,0,0,0,0,0,2.689828,0,0,4.079564,0,0,0,0,1.389736,28.34822,1.389736,0,1.389736,39.00008,100,0.134479,0,3.263651,0,32.42778
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.016593,53.85875,41.63709,0,0,0,0,0,0,0,4.016593,0,0,4.016593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134479,0,3.213275,0,33.61557
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.212898,49.54164,42.99729,6.401346,6.401346,0,-1,0,6.401346,34.56927,0,0,0,2.212898,6.738258,6.401346,0,0,0,29.59898,0,4.52536,-4.52536,34.22993,87.76888,0.134479,7.04148,1.770319,0,31.81188
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.835777,55.14765,43.37512,2.414733,2.414733,0,-1,0,2.414733,158.8489,0,0,0,3.835777,2.541825,2.414733,0,0,5.028178,25.07362,1.293952,0,1.293952,35.45748,90.91644,0.1344611,2.656207,3.068621,0,28.9094
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.611984,51.61347,43.78318,2.51861,2.51861,0,-1,0,2.51861,103.7074,4.440892E-16,0,0,2.611984,2.651168,2.51861,0,0,3.734226,26.23817,0,0.03918424,-0.03918424,35.41618,90.81052,0.1344611,2.770471,2.089587,0,28.85016
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7624179,44.92897,42.74036,4.42441,4.42441,0,-1,0,4.42441,17.23208,0,0,0,0.7624179,4.657274,4.42441,0,0,3.777764,26.19899,0,3.894856,-3.894856,31.31064,80.28352,0.1344611,4.866851,0.6099343,0,26.96141
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,40.12577,40.12577,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.105382,22.30413,0,1.43966,-1.43966,29.7931,76.39242,0.1344611,1.504445,0,0,22.30413
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,37.63963,37.63963,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.705004,20.86448,0,1.270615,-1.270615,28.45376,72.95821,0.1344611,1.327792,0,0,20.86448
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.75047,35.75047,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.1168,19.59386,0,2.467822,-2.467822,25.85244,66.28819,0.1344611,2.578874,0,0,19.59386
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.02756,34.02756,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.85882,17.12604,0,7.22227,-7.22227,18.2395,46.76786,0.1344611,7.547272,0,0,17.12604
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.30464,32.30464,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.88357,9.903768,0,1.282331,-1.282331,16.88781,43.30198,0.1344611,1.340036,0,0,9.903768
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.89911,30.89911,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.30838,8.621436,0,0.26188,-0.26188,16.61176,42.59417,0.1344611,0.2736647,0,0,8.621436
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.81851,29.81851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59936,8.359556,0,0,0,16.61176,42.59417,0.1344611,0,0,0,8.359556
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.69257,28.69257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59936,8.359556,0,0,0,16.61176,42.59417,0.1344611,0,0,0,8.359556
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.69509,27.69509,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.59936,8.359556,0,0.002020784,-0.002020784,16.60963,42.58871,0.1344611,0.002111719,0,0,8.359556
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.80341,26.80341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6016,8.357535,0,0,0,16.60963,42.58871,0.1344611,0,0,0,8.357535
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.82104,25.82104,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.6016,8.357535,0,1.874987,-1.874987,14.63322,37.521,0.1344611,1.959362,0,0,8.357535
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.03515,25.03515,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.68492,6.482548,0,0.6363378,-0.6363378,13.96246,35.80111,0.1344611,0.664973,0,0,6.482548
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.37773,24.37773,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.39196,5.84621,0,0.6019818,-0.6019818,13.32792,34.17408,0.1344611,0.629071,0,0,5.84621
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2839259,24.3941,23.67496,3.204229,3.204229,0,0,0,3.204229,8.860975,0,0,0,0.2839259,3.372872,3.204229,0,0,27.06083,5.244228,0,3.088946,-3.088946,10.07188,25.82529,0.1344611,3.524652,0.2271407,0,5.528154
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.640987,29.63939,25.35253,5.259049,5.259049,12,0,3.372,5.259049,31.20311,0,0,0,1.640987,0,0,6.740951,6.403903,30.493,2.155282,8.04489,0,8.04489,17.70394,45.39462,0.1345901,5.784954,1.312789,12,3.796269
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.004191,31.92636,29.26687,3.921722,3.921722,0,-1,0,3.921722,25.60586,0,0,0,1.004191,4.128129,3.921722,0,0,22.4481,9.395683,0,3.123938,-3.123938,14.41102,36.95125,0.1345901,4.313895,0.8033525,0,10.39987
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.510343,46.39436,33.32479,3.020981,3.020981,0,0,0,3.020981,149.3006,0,0,0,4.510343,3.17998,3.020981,0,0,25.91915,6.271745,1.330362,0,1.330362,15.67311,40.18737,0.1345716,3.323079,3.608274,0,10.78209
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.413398,56.41072,36.55903,0,0,0,0,0,0,0,0,0,0,6.413398,0,0,0,0,24.58879,7.469071,6.413398,0,6.413398,21.75739,55.78807,0.1344827,0,5.130718,0,13.88247
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.616415,49.7714,39.06028,3.823992,3.823992,0,0,0,3.823992,94.57174,0,0,0,3.616415,4.025254,3.823992,0,0,18.17539,13.24113,0,0.4088389,-0.4088389,21.32644,54.68306,0.1344827,4.20639,2.893132,0,16.85754
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.947076,50.17738,41.42551,4.101458,4.101458,0,0,0,4.101458,71.85436,0,0,0,2.947076,4.317324,4.101458,0,0,18.62965,12.83229,0,1.370247,-1.370247,19.88207,50.97956,0.1344827,4.511603,2.357661,0,15.77937
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.429873,46.95924,42.80082,2.727415,2.727415,0,-1,0,2.727415,52.42593,0,0,0,1.429873,2.870963,2.727415,0,0,20.15215,11.46204,0,1.44109,-1.44109,18.36303,47.08459,0.1344827,3.000156,1.143898,0,12.89192
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.335115,50.11806,43.18621,4.714211,4.714211,0,-1,0,4.714211,49.53353,0,0,0,2.335115,4.962328,4.714211,0,0,21.75336,10.02095,0,2.627212,-2.627212,15.5937,39.98377,0.1344827,5.185633,1.868092,0,12.35607
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.186361,53.26667,43.60938,0,0,0,-1,0,0,0,0,0,0,3.186361,0,0,0,0,24.67249,7.39374,3.186361,0,3.186361,18.61655,47.73465,0.1344386,0,2.549089,0,10.5801
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.734938,47.63422,42.56656,1.4374,1.4374,0,-1,0,1.4374,120.6997,0,0,0,1.734938,1.513053,1.4374,0,0,21.48613,10.26147,0.2218848,0,0.2218848,18.82705,48.27438,0.1344356,1.58114,1.38795,0,11.9964
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.95952,39.95952,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.26424,10.46116,0,3.690625,-3.690625,14.93679,38.29938,0.1344356,3.856703,0,0,10.46116
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,37.46583,37.46583,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.36493,6.770536,0,4.819443,-4.819443,9.856648,25.27341,0.1344356,5.036318,0,0,6.770536
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,35.57667,35.57667,5.665788,1.853538,0,-1,0,1.853538,0,0,3.81225,4.378829,0,1.951093,1.853538,0,0,30.71987,1.951093,0,1.951093,-1.951093,7.800015,20,0.1344356,6.232367,0,0,1.951093
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.85376,33.85376,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.15351,32.15351,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.75553,30.75553,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.66738,29.66738,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,28.51877,28.51877,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.54396,27.54396,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.6296,26.6296,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.66991,25.66991,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344356,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.90669,24.90669,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344904,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.22659,24.22659,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345865,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.99049,28.69458,23.52383,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.01191,0,0,0,1.99049,0,0,8.206689,7.796354,16.16775,15.048,9.786845,0,9.786845,32.94662,84.47833,0.1346989,3.710335,1.592392,12,17.03849
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.596492,37.82833,25.20896,5.554274,5.554274,0,0,0,5.554274,82.75595,0,0,0,4.596492,5.846604,5.554274,0,0,6.380908,23.85616,0,1.250112,-1.250112,31.62888,81.09954,0.1346989,6.109702,3.677194,0,28.45265
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.764059,45.69843,29.0704,8.574899,8.36,0,-1,0,8.36,68.94807,0,0.2148989,1.072389,5.764059,8.8,8.36,0,0,7.769922,22.60605,0,3.035941,-3.035941,28.42872,72.894,0.1346989,9.432388,4.611247,0,28.37011
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.702535,60.88719,33.1132,1.650388,1.650388,0,0,0,1.650388,527.3022,0,0,0,8.702535,1.737251,1.650388,0,0,11.14319,19.57011,6.965283,0,6.965283,35.03657,89.83717,0.1346027,1.815427,6.962028,0,28.27264
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.221375,67.07874,36.33989,0.8871831,0.8871831,0,0,0,0.8871831,1039.399,4.109592,0,0,9.221375,0.9338769,0.8871831,0,0,4.177906,25.83886,4.177906,0,4.177906,39.00008,100,0.134545,0.9759014,7.3771,0,35.06024
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.100723,69.78164,38.84869,0,0,0,0,0,0,0,9.100723,0,0,9.100723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,0,7.280578,0,38.6997
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.832816,71.66718,41.22904,3.072379,3.072379,0,0,0,3.072379,287.4911,5.598732,0,0,8.832816,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,3.379617,7.066253,0,38.43179
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.403209,71.54332,42.6119,2.722182,2.722182,0,-1,0,2.722182,308.6939,5.537755,0,0,8.403209,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,2.9944,6.722567,0,38.00219
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.040782,62.51862,43.01996,3.292291,3.292291,0,-1,0,3.292291,183.4826,2.575213,0,0,6.040782,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,3.62152,4.832626,0,35.63976
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.067721,55.97446,43.42046,1.734305,1.734305,0,-1,0,1.734305,234.5448,2.242137,0,0,4.067721,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,1.907735,3.254177,0,33.6667
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.795382,47.66836,42.42299,7.285958,7.285958,0,-1,0,7.285958,24.64167,0,0,0,1.795382,7.66943,7.285958,0,0,0,29.59898,0,5.874048,-5.874048,32.80829,84.12365,0.134545,8.014554,1.436306,0,31.39436
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,39.80839,39.80839,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.52672,23.72493,0,7.26446,-7.26446,25.15088,64.4893,0.134545,7.591361,0,0,23.72493
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.32225,37.32225,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.59834,16.46047,0,2.81826,-2.81826,22.18017,56.87211,0.134545,2.945082,0,0,16.46047
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.42554,35.42554,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.72974,13.64221,0,6.798977,-6.798977,15.01342,38.49586,0.134545,7.104931,0,0,13.64221
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,33.72529,33.72529,8.924638,6.501072,0,-1,0,6.501072,0,0,2.423566,3.31603,0,6.843234,6.501072,0,0,25.28416,6.843234,0,6.843234,-6.843234,7.800015,20,0.134545,9.817101,0,0,6.843234
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02505,32.02505,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.6044,30.6044,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.50113,29.50113,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.37519,28.37519,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.39283,27.39283,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.47847,26.47847,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,25.52633,25.52633,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134545,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.77823,24.77823,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346527,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.09813,24.09813,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134744,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.999625,31.31812,23.40292,5.059618,5.059618,12,0,3.372,5.059618,59.2856,-8.881784E-16,0,0,2.999625,0,0,6.940382,6.593363,16.16775,15.048,9.592988,0,9.592988,32.76271,84.00677,0.1348705,5.56558,2.3997,12,18.04762
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.25376,39.6701,25.08049,2.516516,2.516516,0,0,0,2.516516,208.7712,0,0,0,5.25376,2.648964,2.516516,0,0,6.574766,23.68169,2.604796,0,2.604796,35.23383,90.34298,0.1348346,2.768168,4.203008,0,28.93545
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.593309,48.26427,28.92682,9.745234,8.36,0,-1,0,8.36,78.86734,0,1.385234,2.359757,6.593309,8.8,8.36,0,0,3.96997,26.026,0,2.206691,-2.206691,32.90778,84.37875,0.1348346,10.71976,5.274648,0,32.61932
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.905594,57.59134,32.92429,6.195169,6.195169,0,0,0,6.195169,127.609,0,0,0,7.905594,6.521231,6.195169,0,0,6.421848,23.81931,1.384364,0,1.384364,34.2211,87.74624,0.1348155,6.814686,6.324475,0,31.72491
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.188222,66.66667,36.1283,5.352144,5.352144,0,0,0,5.352144,171.6737,0,0,0,9.188222,5.633836,5.352144,0,0,5.037485,25.06524,3.554387,0,3.554387,37.59309,96.39234,0.1347666,5.887358,7.350578,0,34.25346
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.800101,64.12141,38.65978,2.945648,2.945648,0,0,0,2.945648,264.8009,3.216321,0,0,7.800101,3.100682,2.945648,0,0,1.483098,28.26419,1.483098,0,1.483098,39.00008,100,0.1347461,3.240213,6.240081,0,36.06429
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.937026,71.88712,41.04012,0,0,0,0,0,0,0,8.937026,0,0,8.937026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347461,0,7.149621,0,38.536
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.723426,68.41686,42.42299,2.85234,2.85234,0,-1,0,2.85234,270.7751,4.720963,0,0,7.723426,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1347461,3.137574,6.178741,0,37.3224
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.023304,62.25236,42.84616,6.906079,6.906079,0,-1,0,6.906079,87.21742,0,0,0,6.023304,7.269557,6.906079,0,0,0,29.59898,0,1.246253,-1.246253,37.68641,96.63163,0.1347461,7.596687,4.818643,0,35.62228
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.453493,50.5744,43.26933,0,0,0,-1,0,0,0,1.068768,0,0,2.453493,0,0,0,0,1.384725,28.35273,1.384725,0,1.384725,39.00008,100,0.1347271,0,1.962795,0,30.80622
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.134428,45.54113,42.27185,2.818512,2.818512,0,-1,0,2.818512,40.24917,0,0,0,1.134428,2.966854,2.818512,0,0,0,29.59898,0,1.832427,-1.832427,37.06853,95.04733,0.1347271,3.100363,0.907542,0,30.73341
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,39.65725,39.65725,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.03603,27.76655,0,0.1134086,-0.1134086,36.94899,94.74081,0.1347271,0.118512,0,0,27.76655
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.19379,37.19379,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.16204,27.65314,0,4.01102,-4.01102,32.721,83.89983,0.1347271,4.191515,0,0,27.65314
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,35.30463,35.30463,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.618728,23.64212,0,8.8,-8.8,23.44499,60.11523,0.1347271,10.38108,0,0,23.64212
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,33.60439,33.60439,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.39651,14.84212,0,1.494091,-1.494091,21.87008,56.07701,0.1347271,1.561325,0,0,14.84212
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.90414,31.90414,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.05661,13.34803,0,0.3717468,-0.3717468,21.47822,55.07225,0.1347271,0.3884754,0,0,13.34803
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.47593,30.47593,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.46966,12.97628,0,1.268775,-1.268775,20.14082,51.64301,0.1347271,1.32587,0,0,12.97628
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.37267,29.37267,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.87941,11.70751,0,0.6085665,-0.6085665,19.49933,49.99818,0.1347271,0.6359519,0,0,11.70751
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.24673,28.24673,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.55559,11.09894,0,0.6474663,-0.6474663,18.81684,48.24821,0.1347271,0.6766022,0,0,11.09894
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.275,10.45148,0,0,0,18.81684,48.24821,0.1347271,0,0,0,10.45148
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.33489,26.33489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.275,10.45148,0,0,0,18.81684,48.24821,0.1347271,0,0,0,10.45148
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.3752,25.3752,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.275,10.45148,0,0.597331,-0.597331,18.1872,46.63375,0.1347271,0.6242109,0,0,10.45148
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.65732,24.65732,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.9387,9.854146,0,0.1801356,-0.1801356,17.99732,46.14688,0.1347271,0.1882417,0,0,9.854146
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.96967,23.96967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13885,9.67401,0,0,0,17.99732,46.14688,0.1347271,0,0,0,9.67401
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.869575,30.80034,23.25179,0,0,0,0,0,0,0,0,0,0,2.869575,0,0,0,0,22.13885,9.67401,2.869575,0,2.869575,20.71964,53.12717,0.1346876,0,2.29566,0,12.54359
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.344687,39.7818,24.92936,1.582856,1.582856,0,0,0,1.582856,337.6609,0,0,0,5.344687,1.666165,1.582856,0,0,19.26928,12.25663,3.678522,0,3.678522,24.20939,62.07523,0.134637,1.741142,4.27575,0,17.60131
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.47783,51.0937,28.75302,4.825603,4.825603,0,-1,0,4.825603,154.9616,0,0,0,7.47783,5.079582,4.825603,0,0,15.59076,15.5673,2.398248,0,2.398248,26.48457,67.90901,0.1346041,5.308163,5.982264,0,23.04513
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.048456,57.86467,32.70515,1.841822,1.841822,0,0,0,1.841822,436.9835,0,0,0,8.048456,1.93876,1.841822,0,0,13.19251,17.72572,6.109697,0,6.109697,32.28074,82.77095,0.1345202,2.026004,6.438765,0,25.77418
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.534632,63.66402,35.89405,0,0,0,0,0,0,0,1.451822,0,0,8.534632,0,0,0,0,7.08281,23.22445,7.08281,0,7.08281,39.00008,100,0.1344231,0,6.827705,0,31.75908
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.353333,70.37779,38.44819,0.3468162,0.3468162,0,0,0,0.3468162,2696.913,8.988262,0,0,9.353333,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1344231,0.3814978,7.482666,0,38.95231
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.274028,68.74055,40.82853,3.116437,3.116437,0,0,0,3.116437,265.4964,4.993568,0,0,8.274028,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1344231,3.42808,6.619223,0,37.873
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.19228,62.165,42.22651,0,0,0,-1,0,0,0,6.19228,0,0,6.19228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344231,0,4.953824,0,35.79126
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.140312,62.47052,42.65724,3.824533,3.824533,0,-1,0,3.824533,160.5507,2.114489,0,0,6.140312,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1344231,4.206986,4.91225,0,35.73929
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.472532,57.00266,43.10308,4.953614,4.953614,0,-1,0,4.953614,90.28827,0,0,0,4.472532,5.21433,4.953614,0,0,0,29.59898,0,0.7417982,-0.7417982,38.21815,97.99507,0.1344231,5.448975,3.578026,0,34.07151
