Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.96458,34.96458,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.818835,27.96203,0,4.022127,-4.022127,33.03489,84.70467,0.1335794,4.203122,0,0,27.96203
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.24166,33.24166,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.287864,23.9399,0,8.8,-8.8,23.75887,60.92006,0.1335794,9.792187,0,0,23.9399
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,31.56409,31.56409,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.06564,15.1399,0,0.8264845,-0.8264845,22.88768,58.68624,0.1335794,0.8636763,0,0,15.1399
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.86385,29.86385,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.98396,14.31342,0,1.164897,-1.164897,21.65977,55.53776,0.1335794,1.217317,0,0,14.31342
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,28.3903,28.3903,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.27829,13.14852,0,1.995142,-1.995142,19.55671,50.1453,0.1335794,2.084923,0,0,13.14852
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.28703,27.28703,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.49511,11.15338,0,1.823233,-1.823233,17.63485,45.21748,0.1335794,1.905278,0,0,11.15338
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.16109,26.16109,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.52093,9.330145,0,0.9100249,-0.9100249,16.6756,42.75787,0.1335794,0.9509761,0,0,9.330145
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.18629,25.18629,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.53206,8.420119,0,0.8028429,-0.8028429,15.82933,40.58794,0.1335794,0.8389708,0,0,8.420119
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.31727,24.31727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42411,7.617277,0,0,0,15.82933,40.58794,0.1335794,0,0,0,7.617277
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.41803,23.41803,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.42411,7.617277,0,0.2356106,-0.2356106,15.58097,39.95114,0.1335794,0.246213,0,0,7.617277
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.65481,22.65481,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.6859,7.381666,0,0.2815927,-0.2815927,15.28415,39.19005,0.1335794,0.2942643,0,0,7.381666
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.97471,21.97471,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.99878,7.100073,0,1.108053,-1.108053,14.11616,36.19521,0.1335794,1.157916,0,0,7.100073
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.248693,27.04149,21.25683,2.151329,2.151329,0,0,0,2.151329,104.5257,0,0,0,2.248693,2.264557,2.151329,0,0,26.22995,5.99202,0,0.01586445,-0.01586445,14.09944,36.15233,0.1335794,2.366462,1.798954,0,8.240712
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.345283,37.28041,22.65481,7.232284,7.232284,11.46457,0,3.236536,7.232284,73.90863,0,0,0,5.345283,0,0,4.232284,4.02067,26.24758,5.976156,9.365952,0,9.365952,22.98476,58.93516,0.1336888,7.955513,4.276226,12,11.32144
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.315663,47.34648,26.01752,6.942064,6.942064,0,-1,0,6.942064,105.3817,0,0,0,7.315663,7.307436,6.942064,0,0,16.88163,14.40551,0.008226565,0,0.008226565,22.99256,58.95517,0.1336887,7.636271,5.85253,0,21.72118
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.104988,57.98711,29.50113,1.487123,1.487123,0,0,0,1.487123,612.2552,0,0,0,9.104988,1.565393,1.487123,0,0,16.8734,14.41292,7.539595,0,7.539595,30.14525,77.29536,0.133591,1.635835,7.28399,0,23.5179
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.856627,64.69204,32.38777,6.002073,6.002073,0,0,0,6.002073,164.2204,0,0,0,9.856627,6.317972,6.002073,0,0,9.333806,21.19855,3.538655,0,3.538655,33.50232,85.9032,0.1335452,6.60228,7.885302,0,31.05518
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.618162,67.05946,35.00237,3.231444,3.231444,0,0,0,3.231444,297.6428,0.4214903,0,0,9.618162,3.40152,3.231444,0,0,5.795151,24.38334,5.795151,0,5.795151,39.00008,100,0.1334703,3.554589,7.69453,0,34.0015
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.88811,67.1841,37.53384,0.4325253,0.4325253,0,0,0,0.4325253,2054.934,8.43282,0,0,8.88811,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1334703,0.4757779,7.110488,0,38.48709
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.075232,65.7192,39.06028,0,0,0,-1,0,0,0,8.075232,0,0,8.075232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334703,0,6.460185,0,37.67421
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.096997,62.60104,39.67992,0,0,0,-1,0,0,0,7.096997,0,0,7.096997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334703,0,5.677598,0,36.69598
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.696753,54.64323,40.2769,0,0,0,-1,0,0,0,4.696753,0,0,4.696753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334703,0,3.757402,0,34.29573
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.077407,45.47531,39.49101,2.138562,2.138562,0,-1,0,2.138562,97.14036,0,0,0,2.077407,2.251118,2.138562,0,0,0,29.59898,0,0.173711,-0.173711,38.81697,99.53049,0.1334703,2.352418,1.661926,0,31.67639
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.12578,37.12578,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1930123,29.42527,0,1.437531,-1.437531,37.30168,95.64514,0.1334703,1.50222,0,0,29.42527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.85879,34.85879,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.790269,27.98774,0,6.998563,-6.998563,29.92455,76.72945,0.1334703,7.313498,0,0,27.98774
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.13587,33.13587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.56645,20.98917,0,0,0,29.92455,76.72945,0.1334703,0,0,0,20.98917
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.47341,31.47341,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.56645,20.98917,0,2.034503,-2.034503,27.77999,71.23061,0.1334703,2.126056,0,0,20.98917
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.77317,29.77317,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.82701,18.95467,0,0.3172343,-0.3172343,27.4456,70.37318,0.1334703,0.3315098,0,0,18.95467
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.32985,28.32985,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.17949,18.63743,0,0.1261768,-0.1261768,27.3126,70.03216,0.1334703,0.1318547,0,0,18.63743
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.20391,27.20391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31969,18.51126,0,0,0,27.3126,70.03216,0.1334703,0,0,0,18.51126
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.0553,26.0553,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.31969,18.51126,0,0.5822043,-0.5822043,26.6989,68.45857,0.1334703,0.6084035,0,0,18.51126
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.10316,25.10316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.96658,17.92905,0,0,0,26.6989,68.45857,0.1334703,0,0,0,17.92905
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.96658,17.92905,0,0,0,26.6989,68.45857,0.1334703,0,0,0,17.92905
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.33491,23.33491,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.96658,17.92905,0,0.9613199,-0.9613199,25.68558,65.86032,0.1334703,1.004579,0,0,17.92905
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.57169,22.57169,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.03472,16.96773,0,1.101398,-1.101398,24.5246,62.88347,0.1334703,1.150961,0,0,16.96773
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.89159,21.89159,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.25849,15.86634,0,1.115469,-1.115469,23.34879,59.86858,0.1334703,1.165665,0,0,15.86634
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.742311,28.27211,21.16615,1.945782,1.945782,0,0,0,1.945782,140.9361,0,0,0,2.742311,2.048192,1.945782,0,0,16.4979,14.75087,0.6941184,0,0.6941184,24.00729,61.55704,0.1334613,2.140361,2.193848,0,17.49318
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.208749,36.75502,22.54902,0,0,0,0,0,0,0,0,0,0,5.208749,0,0,0,0,15.80378,15.37557,5.208749,0,5.208749,28.94875,74.2274,0.1333941,0,4.166999,0,20.58432
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.703137,45.17679,25.90417,0.4256184,0.4256184,0,-1,0,0.4256184,1574.917,0,0,0,6.703137,0.4480193,0.4256184,0,0,10.59503,20.06345,6.255117,0,6.255117,34.88287,89.44308,0.1333134,0.4681802,5.362509,0,26.76658
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.354979,51.36256,29.35,2.524776,2.524776,0,0,0,2.524776,291.3122,0.3574036,0,0,7.354979,2.657658,2.524776,0,0,4.339917,25.69305,4.339917,0,4.339917,39.00008,100,0.1332574,2.777253,5.883983,0,33.04803
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.662857,52.31047,32.24419,2.44726,2.44726,0,0,0,2.44726,272.2578,4.086793,0,0,6.662857,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1332574,2.691986,5.330286,0,36.26183
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.642947,51.79574,34.85879,0,0,0,0,0,0,0,5.642947,0,0,5.642947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332574,0,4.514358,0,35.24192
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.794064,58.74955,37.38271,4.244059,4.244059,0,0,0,4.244059,160.0841,2.326633,0,0,6.794064,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1332574,4.668465,5.435251,0,36.39304
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.511807,67.34418,38.9167,0.4030639,0.4030639,0,-1,0,0.4030639,2111.776,8.087529,0,0,8.511807,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1332574,0.4433703,6.809445,0,38.11079
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.481467,60.10263,39.52879,3.057272,3.057272,0,-1,0,3.057272,212.0017,3.263286,0,0,6.481467,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1332574,3.362999,5.185174,0,36.08044
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.91339,55.23739,40.14844,5.742341,5.742341,0,-1,0,5.742341,85.56423,0,0,0,4.91339,6.044569,5.742341,0,0,0,29.59898,0,1.13118,-1.13118,37.80771,96.94265,0.1332574,6.316575,3.930712,0,34.51237
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.283308,45.96045,39.36255,0,0,0,-1,0,0,0,1.026442,0,0,2.283308,0,0,0,0,1.256866,28.4678,1.256866,0,1.256866,39.00008,100,0.1332413,0,1.826646,0,30.75111
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332413,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.76811,34.76811,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1332413,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.04519,33.04519,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1332413,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,31.39029,31.39029,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1332413,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.69004,29.69004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1332413,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.22406,28.22406,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1332413,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.09812,27.09812,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1332413,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.94951,25.94951,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1332413,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.98981,24.98981,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1332413,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.1208,24.1208,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1332413,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.25179,23.25179,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332413,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.48856,22.48856,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333167,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.80847,21.80847,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334005,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.136845,26.55674,21.07547,1.955873,1.955873,10.75587,0,3.057236,1.955873,109.2527,0,0,0,2.136845,0,0,8.8,8.36,16.16775,15.048,10.49684,0,10.49684,33.62018,86.20542,0.1334757,2.15146,1.709476,12,17.18484
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.727264,35.21498,22.44323,2.384026,2.384026,0,0,0,2.384026,198.2892,0,0,0,4.727264,2.509501,2.384026,0,0,5.670909,24.49516,2.217764,0,2.217764,35.72414,91.60017,0.1334472,2.622428,3.781811,0,29.22242
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.998906,42.74382,25.76059,0.2561471,0.2561471,0,-1,0,0.2561471,2341.977,2.276132,0,0,5.998906,0.2696286,0.2561471,0,0,3.453145,26.49115,3.453145,0,3.453145,39.00008,100,0.1334028,0.2817618,4.799124,0,32.49005
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.202349,54.21656,29.19886,2.377881,2.377881,0,0,0,2.377881,344.9437,5.699317,0,0,8.202349,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1334028,2.615669,6.561879,0,37.80133
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.790177,59.9418,32.07038,7.83509,7.83509,3,0,1.095,7.83509,112.1899,3.700609,0,0,8.790177,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1334028,8.618599,7.032142,12,38.38916
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.572486,66.48113,34.70765,1.079465,1.079465,0,0,0,1.079465,886.7805,8.436207,0,0,9.572486,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1334028,1.187412,7.657989,0,39.17146
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.493083,65.15889,37.23158,4.920827,4.920827,0,0,0,4.920827,172.5946,3.313265,0,0,8.493083,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1334028,5.41291,6.794466,0,38.09206
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.547712,67.33344,38.78824,5.264787,5.264787,0,-1,0,5.264787,162.3563,3.005831,0,0,8.547712,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1334028,5.791266,6.83817,0,38.14669
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.182814,62.62519,39.423,8.097996,8.097996,0,-1,0,8.097996,88.69866,0,1.776357E-15,0.5477951,7.182814,8.524206,8.097996,0,0,0,29.59898,0,1.341392,-1.341392,37.58613,96.37449,0.1334028,8.907795,5.746251,0,36.78179
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.97961,55.3714,40.06531,0,0,0,-1,0,0,0,3.489175,0,0,4.97961,0,0,0,0,1.490436,28.25759,1.490436,0,1.490436,39.00008,100,0.1333836,0,3.983688,0,33.2372
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.634912,46.93357,39.27187,0,0,0,-1,0,0,0,2.634912,0,0,2.634912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333836,0,2.10793,0,32.23389
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.93686,36.93686,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1333836,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,34.68499,34.68499,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1333836,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.98474,32.98474,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1333836,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.30717,31.30717,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1333836,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,29.60692,29.60692,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1333836,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.14093,28.14093,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1333836,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.01499,27.01499,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1333836,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.88905,25.88905,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1333836,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.92936,24.92936,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1333836,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.06035,24.06035,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1333836,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.18378,23.18378,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1333836,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.42056,22.42056,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1333836,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.7329,21.7329,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1333836,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.178966,26.59032,20.99991,4.308153,4.308153,0,0,0,4.308153,50.57774,0,0,0,2.178966,4.534897,4.308153,0,0,20.70542,10.9641,0,2.355931,-2.355931,16.87382,43.26612,0.1333836,4.738968,1.743173,0,13.14307
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.482585,37.36964,22.3601,4.341107,4.341107,0,0,0,4.341107,126.2946,0,0,0,5.482585,4.569587,4.341107,0,0,23.32312,8.60817,0.9129989,0,0.9129989,17.73997,45.48701,0.1333719,4.775218,4.386068,0,14.09075
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.769672,48.49106,25.66991,3.167151,3.167151,0,-1,0,3.167151,245.3205,0,0,0,7.769672,3.333843,3.167151,0,0,22.41012,9.429869,4.435829,0,4.435829,21.94817,56.27724,0.1333149,3.483866,6.215738,0,17.19954
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.605289,55.55328,29.0704,2.539479,2.539479,0,0,0,2.539479,338.8604,0,0,0,8.605289,2.673136,2.539479,0,0,17.97429,13.42211,5.932154,0,5.932154,27.5759,70.7073,0.1332388,2.793427,6.884232,0,22.0274
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.754667,59.64398,31.94192,0.2465298,0.2465298,0,0,0,0.2465298,3551.16,0,0,0,8.754667,0.2595051,0.2465298,0,0,12.04214,18.76105,8.495162,0,8.495162,35.63512,91.37192,0.13313,0.2711828,7.003734,0,27.51572
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.362644,65.42356,34.57919,4.957782,4.957782,0,0,0,4.957782,188.8474,0.5969492,0,0,9.362644,5.218718,4.957782,0,0,3.546978,26.4067,3.546978,0,3.546978,39.00008,100,0.1330846,5.45356,7.490116,0,35.76934
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.049678,67.35113,37.12578,7.493858,7.493858,0,0,0,7.493858,120.7613,1.161406,0,0,9.049678,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1330846,8.243244,7.239742,0,38.64865
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.062284,65.20112,38.68245,4.915833,4.915833,0,-1,0,4.915833,164.0065,2.887723,0,0,8.062284,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1330846,5.407417,6.449828,0,37.66126
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.312244,62.99928,39.31721,6.259205,6.259205,0,-1,0,6.259205,116.8239,0.723608,0,0,7.312244,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1330846,6.885125,5.849796,0,36.91122
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.057813,55.52169,39.95952,0,0,0,-1,0,0,0,5.057813,0,0,5.057813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330846,0,4.04625,0,34.65679
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.435794,46.23992,39.18874,1.424207,1.424207,0,-1,0,1.424207,171.0281,0.9366288,0,0,2.435794,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1330846,1.566628,1.948635,0,32.03477
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.87641,36.87641,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1330846,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.63964,34.63964,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1330846,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.9394,32.9394,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1330846,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.26183,31.26183,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1330846,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.56158,29.56158,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1330846,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.09559,28.09559,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1330846,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.96965,26.96965,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1330846,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.82104,25.82104,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1330846,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.86891,24.86891,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1330846,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.01501,24.01501,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1330846,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.12332,23.12332,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1330846,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.38277,22.38277,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1330846,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.66489,21.66489,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1330846,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.688498,27.87447,20.92434,4.014988,4.014988,0,0,0,4.014988,66.96155,0,0,0,2.688498,4.226304,4.014988,0,0,28.22194,4.199231,0,1.537805,-1.537805,10.6054,27.19329,0.1330846,4.416487,2.150799,0,6.887729
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.050395,35.97802,22.26942,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.88949,0,0,0,5.050395,0,0,4.331156,4.114598,29.93061,2.661426,9.164993,0,9.164993,19.30008,49.48729,0.1332013,8.064271,4.040317,12,7.711821
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.44165,40.78067,25.56412,6.886017,6.886017,0,-1,0,6.886017,79.02464,0,0,0,5.44165,7.248439,6.886017,0,0,20.76562,10.90992,0,1.806789,-1.806789,17.39556,44.6039,0.1332013,7.574619,4.35332,0,16.35157
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.709357,48.69788,28.96461,5.782588,5.782588,0,0,0,5.782588,116.0269,0,0,0,6.709357,6.086934,5.782588,0,0,22.77316,9.10313,0.6224228,0,0.6224228,17.98604,46.11796,0.1331933,6.360846,5.367486,0,15.81249
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.397732,50.92928,31.83613,7.464183,7.464183,0,0,0,7.464183,85.71243,0,0,0,6.397732,7.857034,7.464183,0,0,22.15074,9.663311,0,1.459302,-1.459302,16.4478,42.17376,0.1331933,8.210601,5.118186,0,16.06104
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.716985,58.74142,34.4734,2.10628,2.10628,0,0,0,2.10628,366.3798,0,0,0,7.716985,2.217137,2.10628,0,0,23.77219,8.204009,5.499848,0,5.499848,21.66541,55.55223,0.133123,2.316908,6.173588,0,15.92099
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.343226,56.69181,37.01999,3.823002,3.823002,0,0,0,3.823002,165.9226,0,0,0,6.343226,4.024213,3.823002,0,0,18.27234,13.15387,2.319013,0,2.319013,23.86542,61.19327,0.1330934,4.205303,5.074581,0,19.4971
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.67849,59.7379,38.59177,4.582568,4.582568,0,-1,0,4.582568,145.7368,0,0,0,6.67849,4.823756,4.582568,0,0,15.95333,15.24098,1.854734,0,1.854734,25.62498,65.70494,0.1330697,5.040825,5.342792,0,21.91947
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.922464,61.40658,39.23408,3.281255,3.281255,0,-1,0,3.281255,210.97,0,0,0,6.922464,3.453953,3.281255,0,0,14.09859,16.91024,3.468512,0,3.468512,28.9155,74.14215,0.1330255,3.60938,5.537971,0,23.83271
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.88609,54.85855,39.89151,6.570435,6.570435,0,-1,0,6.570435,74.36478,0,0,0,4.88609,6.916248,6.570435,0,0,10.63008,20.0319,0,2.030158,-2.030158,26.77552,68.65505,0.1330255,7.227479,3.908872,0,24.918
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.196449,45.45467,39.12829,4.45708,4.45708,0,-1,0,4.45708,49.27999,0,0,0,2.196449,4.691663,4.45708,0,0,12.88581,18.00175,0,2.495215,-2.495215,24.14534,61.911,0.1330255,4.902788,1.757159,0,20.1982
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.83107,36.83107,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,15.65827,15.50653,0,4.197162,-4.197162,19.72114,50.56692,0.1330255,4.386034,0,0,15.50653
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,34.62453,34.62453,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,20.32178,11.30937,0,8.8,-8.8,10.44512,26.78232,0.1330255,11.6904,0,0,11.30937
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.90162,32.90162,5.909743,2.383902,0,-1,0,2.383902,0,0,3.525841,4.116816,0,2.509371,2.383902,0,0,30.09956,2.509371,0,2.509371,-2.509371,7.800015,20,0.1330255,6.500718,0,0,2.509371
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.23916,31.23916,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.5238,29.5238,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.05781,28.05781,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.9092,26.9092,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.76059,25.76059,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.82357,24.82357,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.95455,23.95455,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.07798,23.07798,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330255,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.31476,22.31476,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330993,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.60444,21.60444,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331576,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.003432,23.38296,20.85633,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.82721,0,0,0,1.003432,0,0,8.8,8.36,16.16775,15.048,9.363432,0,9.363432,32.54493,83.44838,0.133262,2.77141,0.8027457,12,16.05143
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.106717,27.6244,22.1863,1.311368,1.311368,0,0,0,1.311368,160.6503,0,0,0,2.106717,1.380388,1.311368,0,0,6.804321,23.47509,0.7263289,0,0.7263289,33.23399,85.21519,0.1332528,1.442505,1.685373,0,25.58181
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.99476,39.32128,25.481,3.441032,3.441032,0,-1,0,3.441032,145.153,0,0,0,4.99476,3.622139,3.441032,0,0,6.077992,24.12878,1.372621,0,1.372621,34.53617,88.55411,0.1332353,3.785135,3.995808,0,29.12354
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.02374,46.32909,28.88148,4.466446,4.466446,0,0,0,4.466446,134.8665,0,0,0,6.02374,4.701522,4.466446,0,0,4.705371,25.36414,1.322218,0,1.322218,35.79053,91.77042,0.1332184,4.913091,4.818992,0,31.38788
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.027629,53.01722,31.75301,0,0,0,0,0,0,0,3.644475,0,0,7.027629,0,0,0,0,3.383153,26.55414,3.383153,0,3.383153,39.00008,100,0.1331753,0,5.622103,0,33.58177
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.243533,60.65769,34.39027,2.548546,2.548546,0,0,0,2.548546,323.4602,5.560853,0,0,8.243533,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,2.803401,6.594826,0,37.84251
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.039794,59.13498,36.93686,3.301703,3.301703,0,0,0,3.301703,213.2171,3.564317,0,0,7.039794,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,3.631873,5.631835,0,36.63877
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.398962,55.07019,38.50864,0.7344098,0.7344098,0,-1,0,0.7344098,735.1429,4.625899,0,0,5.398962,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,0.8078508,4.31917,0,34.99794
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.217137,58.71375,39.16607,5.338396,5.338396,0,-1,0,5.338396,116.4608,0.5977733,0,0,6.217137,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,5.872235,4.97371,0,35.81612
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.09085,48.93581,39.83106,0.1738339,0.1738339,0,-1,0,0.1738339,1778.048,2.907867,0,0,3.09085,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,0.1912173,2.47268,0,32.68983
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.199957,42.47432,39.08295,0.6354331,0.6354331,0,-1,0,0.6354331,188.8407,0.5310796,0,0,1.199957,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1331753,0.6989765,0.9599652,0,30.79893
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,36.78573,36.78573,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1331753,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,34.60186,34.60186,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1331753,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.87895,32.87895,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1331753,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.20137,31.20137,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1331753,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,29.47846,29.47846,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1331753,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.9898,27.9898,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1331753,0.5299336,0,0,11.92174
