Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.30936,25.30936,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.43662,24.43662,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.54844,23.54844,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.74521,22.74521,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.0115,22.0115,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7536235,23.14185,21.24689,2.100509,2.100509,0,0,0,2.100509,35.87814,0,0,0,0.7536235,2.211062,2.100509,0,0,10.88552,19.80201,0,1.457438,-1.457438,27.13689,69.58163,0,2.31056,0.6028988,0,20.55563
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.66029,26.83336,22.56758,2.152498,2.152498,0,0,0,2.152498,77.13319,0,0,0,1.66029,2.265788,2.152498,0,0,12.5049,18.34457,0,0.6054972,-0.6054972,26.49864,67.94509,0,2.367748,1.328232,0,20.00486
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.115665,34.30612,25.93495,4.468535,4.468535,0,-1,0,4.468535,69.72454,0,0,0,3.115665,4.703721,4.468535,0,0,13.17767,17.73907,0,1.588056,-1.588056,24.82468,63.6529,0,4.915388,2.492532,0,20.85474
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7707551,31.42237,29.38728,1.345066,1.345066,0,0,0,1.345066,57.30239,0,2.220446E-16,0,0.7707551,1.415859,1.345066,0,0,14.94218,16.15102,0,0.6451039,-0.6451039,24.14468,61.90932,0,1.479573,0.616604,0,16.92177
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6154055,33.97226,32.32214,5.412807,5.412807,0,0,0,5.412807,11.36943,0,0,0,0.6154055,5.697691,5.412807,0,0,15.65896,15.50591,0,5.082286,-5.082286,18.78748,48.17294,0,5.954088,0.4923244,0,16.12132
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.166291,44.081,35.04076,4.695997,4.695997,0,0,0,4.695997,67.42533,0,0,0,3.166291,4.943154,4.695997,0,0,21.30595,10.42363,0,1.776863,-1.776863,16.91451,43.37044,0,5.165596,2.533033,0,13.58992
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.77341,45.64126,37.64352,3.565323,3.565323,0,0,0,3.565323,77.78848,0,4.440892E-16,0,2.77341,3.752971,3.565323,0,0,23.28024,8.646764,0,0.9795609,-0.9795609,15.88196,40.72289,0,3.921855,2.218728,0,11.42017
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.194325,42.65239,39.27314,2.16586,2.16586,0,-1,0,2.16586,55.14321,0,4.440892E-16,0,1.194325,2.279853,2.16586,0,0,24.36864,7.667203,0,1.085528,-1.085528,14.73771,37.78893,0,2.382446,0.9554598,0,8.861527
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6796632,41.88198,39.96824,0,0,0,-1,0,0,0,0,0,0,0.6796632,0,0,0,0,25.57478,6.581675,0.6796632,0,0.6796632,15.38249,39.44221,0,0,0.5437305,0,7.261338
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.321643,44.42186,40.64017,2.895732,2.895732,0,-1,0,2.895732,45.64105,0,0,0,1.321643,3.048139,2.895732,0,0,24.89512,7.193372,0,1.726497,-1.726497,13.56261,34.77585,0,3.185305,1.057314,0,8.515015
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7049696,41.89157,39.90646,0,0,0,-1,0,0,0,0,0,0,0.7049696,0,0,0,0,26.81345,5.466875,0.7049696,0,0.7049696,14.2314,36.4907,0,0,0.5639757,0,6.171845
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,37.58173,37.58173,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.10848,6.101348,0,3.190912,-3.190912,10.86788,27.86632,0,3.334502,0,0,6.101348
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,35.38831,35.38831,4.192241,2.764915,0,-1,0,2.764915,0,0,1.427326,1.84655,0,2.910436,2.764915,0,0,29.65393,2.910436,0,2.910436,-2.910436,7.800015,20,0,4.611465,0,0,2.910436
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,33.62739,33.62739,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.91281,31.91281,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.15189,30.15189,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,28.60722,28.60722,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,27.43328,27.43328,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.25933,26.25933,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.28619,25.28619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.41345,24.41345,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.52527,23.52527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.74521,22.74521,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1767007,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.99605,21.99605,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1851641,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.145791,24.12907,21.23144,1.373054,1.373054,10.17305,0,2.909783,1.373054,83.44835,0,0,0,1.145791,0,0,8.8,8.36,16.16775,15.048,9.505791,0,9.505791,32.67999,83.79467,0.1944466,1.510359,0.9166327,12,16.19379
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.068987,30.60825,22.54441,0.9090994,0.9090994,0,0,0,0.9090994,337.5854,0,0,0,3.068987,0.9569467,0.9090994,0,0,6.661963,23.60321,2.11204,0,2.11204,34.68364,88.93224,0.1806295,1.000009,2.455189,0,26.6722
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.359138,40.90972,25.91178,1.071948,1.071948,0,-1,0,1.071948,499.944,0,0,0,5.359138,1.128366,1.071948,0,0,4.549922,25.50405,4.230772,0,4.230772,38.6973,99.22366,0.158122,1.179143,4.287311,0,30.86319
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.081144,53.95342,29.34866,0,0,0,0,0,0,0,7.761994,0,0,8.081144,0,0,0,0,0.3191501,29.31174,0.3191501,0,0.3191501,39.00008,100,0.1566495,0,6.464915,0,37.39289
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.642334,63.64607,32.27581,0,0,0,0,0,0,0,9.642334,0,0,9.642334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566495,0,7.713867,0,39.24131
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.932256,68.42403,34.99442,2.91023,2.91023,0,0,0,2.91023,341.2876,6.868855,0,0,9.932256,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1566495,3.201253,7.945805,0,39.53123
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.100748,68.17281,37.59718,5.288086,5.288086,0,0,0,5.288086,172.0991,3.534341,0,0,9.100748,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1566495,5.816895,7.280598,0,38.69973
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.915704,69.49005,39.24997,5.110394,5.110394,0,-1,0,5.110394,174.4622,3.536342,0,0,8.915704,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1566495,5.621433,7.132563,0,38.51468
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.677727,61.32101,39.94507,1.354891,1.354891,0,-1,0,1.354891,492.8609,5.251526,0,0,6.677727,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1566495,1.49038,5.342182,0,36.27671
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.76159,48.74158,40.617,3.158195,3.158195,0,-1,0,3.158195,87.44206,0,0,0,2.76159,3.324416,3.158195,0,0,0,29.59898,0,0.562825,-0.562825,38.40681,98.4788,0.1566495,3.474014,2.209272,0,32.36057
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.092857,45.95377,39.90646,4.439489,4.439489,0,-1,0,4.439489,47.14183,0,0,0,2.092857,4.673147,4.439489,0,0,0.6253611,29.03615,0,2.58029,-2.58029,35.68694,91.5048,0.1566495,4.883438,1.674285,0,31.12901
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,37.59718,37.59718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.49235,26.45586,0,0,0,35.68694,91.5048,0.1566495,0,0,0,26.45586
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,35.38831,35.38831,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.49235,26.45586,0,1.250155,-1.250155,34.36916,88.12589,0.1566495,1.306412,0,0,26.45586
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,33.65056,33.65056,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.881412,25.20571,0,3.292023,-3.292023,30.89907,79.22822,0.1566495,3.440164,0,0,25.20571
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.92826,31.92826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.539214,21.91368,0,0,0,30.89907,79.22822,0.1566495,0,0,0,21.91368
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.15189,30.15189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.539214,21.91368,0,0,0,30.89907,79.22822,0.1566495,0,0,0,21.91368
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.63039,28.63039,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.539214,21.91368,0,1.231831,-1.231831,29.60061,75.89883,0.1566495,1.287263,0,0,21.91368
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,27.43328,27.43328,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.907915,20.68185,0,1.502545,-1.502545,28.01678,71.83776,0.1566495,1.57016,0,0,20.68185
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.25933,26.25933,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.57741,19.17931,0,0.1602572,-0.1602572,27.84786,71.40462,0.1566495,0.1674688,0,0,19.17931
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.28619,25.28619,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.75547,19.01905,0,0.3984549,-0.3984549,27.42785,70.32767,0.1566495,0.4163854,0,0,19.01905
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.41345,24.41345,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.1982,18.6206,0,2.169197,-2.169197,25.14131,64.46478,0.1566495,2.266811,0,0,18.6206
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.54844,23.54844,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.60842,16.4514,0,1.50309,-1.50309,23.55692,60.40223,0.1566495,1.570729,0,0,16.4514
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.74521,22.74521,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.27852,14.94831,0,2.276889,-2.276889,21.15687,54.24826,0.1566495,2.379349,0,0,14.94831
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.99605,21.99605,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.8084,12.67142,0,0.881812,-0.881812,20.22735,51.86491,0.1566495,0.9214936,0,0,12.67142
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.447127,27.53728,21.22372,0,0,0,0,0,0,0,0,0,0,2.447127,0,0,0,0,19.78819,11.78961,2.447127,0,2.447127,22.5489,57.81758,0.1462098,0,1.957702,0,14.23674
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.856786,35.68869,22.52896,2.922413,2.922413,0,0,0,2.922413,166.1909,0,0,0,4.856786,3.076224,2.922413,0,0,17.34106,13.99202,1.780561,0,1.780561,24.23809,62.14883,0.1394479,3.214654,3.885428,0,18.84881
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.787382,45.41814,25.87316,3.906072,3.906072,0,-1,0,3.906072,173.7649,0,0,0,6.787382,4.111654,3.906072,0,0,15.5605,15.59453,2.675728,0,2.675728,26.77651,68.65758,0.1303861,4.296679,5.429905,0,22.38191
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.057388,57.55651,29.30232,2.619265,2.619265,0,0,0,2.619265,345.7989,0,0,0,9.057388,2.757121,2.619265,0,0,12.88477,18.00268,6.300267,0,6.300267,32.75347,83.98309,0.1130834,2.881191,7.24591,0,27.06007
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.24744,66.14706,32.21402,7.47743,7.47743,0,0,0,7.47743,137.045,0,0,0,10.24744,7.870979,7.47743,0,0,6.584505,23.67292,2.376462,0,2.376462,35.00798,89.76387,0.1076927,8.225173,8.197952,0,33.92036
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.46981,70.79888,34.94808,1.601719,1.601719,0,0,0,1.601719,653.6606,4.575746,0,0,10.46981,1.68602,1.601719,0,0,4.208043,25.81174,4.208043,0,4.208043,39.00008,100,0.09930996,1.761891,8.375847,0,36.28155
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.08191,72.55071,37.58173,2.63015,2.63015,0,0,0,2.63015,383.3207,7.313331,0,0,10.08191,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09930996,2.893165,8.065528,0,39.68089
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.056525,70.07522,39.2268,1.663613,1.663613,0,-1,0,1.663613,544.3889,7.305354,0,0,9.056525,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09930996,1.829974,7.245221,0,38.6555
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.100492,62.90265,39.92191,4.605486,4.605486,0,-1,0,4.605486,154.1747,2.252612,0,0,7.100492,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09930996,5.066034,5.680394,0,36.69947
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.969929,55.97909,40.64017,3.902028,3.902028,0,-1,0,3.902028,127.3679,0.8625312,0,0,4.969929,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09930996,4.292231,3.975943,0,34.56891
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.385385,46.85451,39.92191,9.352157,8.36,0,-1,0,8.36,28.53331,0,0.9921566,1.927372,2.385385,8.8,8.36,0,0,0,29.59898,0,6.414616,-6.414616,32.23848,82.66261,0.09930996,10.28737,1.908308,0,31.98436
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,37.62035,37.62035,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.12735,23.18436,0,4.948551,-4.948551,27.02225,69.28768,0.09930996,5.171236,0,0,23.18436
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62574,18.23581,0,0,0,27.02225,69.28768,0.09930996,0,0,0,18.23581
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,33.666,33.666,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.62574,18.23581,0,4.859534,-4.859534,21.89985,56.15335,0.09930996,5.078213,0,0,18.23581
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.92826,31.92826,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.02522,13.37628,0,5.359718,-5.359718,16.25021,41.66713,0.09930996,5.600905,0,0,13.37628
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.17506,30.17506,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.98046,8.016561,0,2.428057,-2.428057,13.69081,35.10458,0.09930996,2.53732,0,0,8.016561
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.65356,28.65356,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.6783,5.588503,0,1.581434,-1.581434,12.02384,30.83029,0.09930996,1.652598,0,0,5.588503
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,27.45645,27.45645,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.43545,4.00707,0,0.5837874,-0.5837874,11.40847,29.25243,0.09930996,0.6100578,0,0,4.00707
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.25933,26.25933,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.08411,3.423282,0,2.176956,-2.176956,9.113758,23.36856,0.09930996,2.274919,0,0,3.423282
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.30936,25.30936,1.788018,1.18401,0,-1,0,1.18401,0,0,0.6040088,0.7828106,0,1.246326,1.18401,0,0,31.50295,1.246326,0,1.246326,-1.246326,7.800015,20,0.09930996,1.96682,0,0,1.246326
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.43662,24.43662,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09930996,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.57161,23.57161,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09930996,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.74521,22.74521,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1158995,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.99605,21.99605,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308833,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.659457,22.87938,21.22372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.659457,0,0,8.8,8.36,16.16775,15.048,9.019457,0,9.019457,32.21861,82.61165,0.1365218,0,0.5275657,12,15.70746
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.307463,28.49278,22.50579,0.06675858,0.06675858,0,0,0,0.06675858,3456.429,0,0,0,2.307463,0.07027218,0.06675858,0,0,7.148296,23.16551,2.237191,0,2.237191,34.341,88.05366,0.1327988,0.07343443,1.84597,0,25.47297
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.5032,38.27024,25.87316,0,0,0,-1,0,0,0,0,0,0,4.5032,0,0,0,0,4.911106,25.17898,4.5032,0,4.5032,38.61311,99.00776,0.1258885,0,3.60256,0,29.68218
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.403995,38.67363,29.27915,8.642002,8.642002,5.795718,0,1.802317,8.642002,39.38896,2.220446E-16,0,0,3.403995,2.996089,2.846284,0,0,0.407906,29.23186,0.407906,0,0.407906,39.00008,100,0.1265507,9.506203,2.723196,12,32.63586
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.304951,35.72753,32.19085,3.721152,3.721152,0,0,0,3.721152,35.06847,0,0,0,1.304951,3.917002,3.721152,0,0,0,29.59898,0,2.612051,-2.612051,36.24673,92.94016,0.1265507,4.093267,1.043961,0,30.90393
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.274682,44.28687,34.92491,0.9697688,0.9697688,0,0,0,0.9697688,337.6765,0,0,0,3.274682,1.020809,0.9697688,0,0,2.902279,26.98693,2.253872,0,2.253872,38.38494,98.42274,0.1233532,1.066746,2.619745,0,30.26161
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.419704,54.09924,37.58173,3.052879,3.052879,0,0,0,3.052879,177.5277,1.557741,0,0,5.419704,3.213556,3.052879,0,0,0.6484068,29.01541,0.6484068,0,0.6484068,39.00008,100,0.122463,3.358166,4.335763,0,34.43512
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.276313,42.86608,39.24997,4.128068,4.128068,0,-1,0,4.128068,30.91793,0,8.881784E-16,0,1.276313,4.345335,4.128068,0,0,0,29.59898,0,3.069022,-3.069022,35.76505,91.70506,0.122463,4.540875,1.021051,0,30.87529
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.516909,44.28161,39.94507,1.271453,1.271453,0,-1,0,1.271453,119.3052,0,0,0,1.516909,1.338372,1.271453,0,0,3.410025,26.52996,0.1785374,0,0.1785374,35.93442,92.13935,0.1222202,1.398599,1.213528,0,28.04687
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9714188,43.42537,40.66335,0,0,0,-1,0,0,0,0,0,0,0.9714188,0,0,0,0,3.231487,26.69064,0.9714188,0,0.9714188,36.85599,94.50235,0.1209155,0,0.777135,0,27.66206
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.575628,41.56263,39.94507,1.154426,1.154426,0,-1,0,1.154426,49.86273,0,2.220446E-16,0,0.575628,1.215185,1.154426,0,0,2.260068,27.56492,0,0.6395566,-0.6395566,36.18184,92.77376,0.1209155,1.269868,0.4605024,0,28.14054
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,37.66669,37.66669,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.970687,26.92536,0,6.313914,-6.313914,29.52639,75.70853,0.1209155,6.59804,0,0,26.92536
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,35.47326,35.47326,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.986147,20.61145,0,3.891434,-3.891434,25.42446,65.19078,0.1209155,4.066549,0,0,20.61145
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,33.71235,33.71235,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.30996,16.72001,0,0.9211168,-0.9211168,24.45351,62.70119,0.1209155,0.962567,0,0,16.72001
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.97459,31.97459,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.33343,15.79889,0,4.579733,-4.579733,19.62605,50.3231,0.1209155,4.785821,0,0,15.79889
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.19051,30.19051,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.42202,11.21916,0,1.28135,-1.28135,18.27539,46.85988,0.1209155,1.33901,0,0,11.21916
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.69218,28.69218,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.84574,9.937813,0,1.283234,-1.283234,16.92274,43.39156,0.1209155,1.340979,0,0,9.937813
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,27.50278,27.50278,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.27155,8.654579,0,0.129706,-0.129706,16.78602,43.04099,0.1209155,0.1355428,0,0,8.654579
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.30567,26.30567,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.41567,8.524873,0,0.9622206,-0.9622206,15.77175,40.44031,0.1209155,1.005521,0,0,8.524873
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.34798,25.34798,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.48481,7.562652,0,0.6337729,-0.6337729,15.1037,38.72735,0.1209155,0.6622927,0,0,7.562652
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,24.48296,24.48296,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.189,6.928879,0,2.502819,-2.502819,12.46549,31.96274,0.1209155,2.615446,0,0,6.928879
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.58706,23.58706,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.96991,4.42606,0,0.3868005,-0.3868005,12.05777,30.91729,0.1209155,0.4042065,0,0,4.42606
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.76066,22.76066,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.39969,4.039259,0,2.176514,-2.176514,9.763521,25.03462,0.1209155,2.274457,0,0,4.039259
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.00377,22.00377,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.81804,1.862745,0,0.4171754,-0.4171754,9.32378,23.90708,0.1209155,0.4359483,0,0,1.862745
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9766421,23.68724,21.22372,0,0,0,0,0,0,0,0,0,0,0.9766421,0,0,0,0,31.28156,1.44557,0.9766421,0,0.9766421,10.2503,26.28278,0.1196316,0,0.7813137,0,2.422212
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.08235,27.88942,22.50579,2.751495,2.751495,11.55149,0,3.258528,2.751495,75.68069,1.776357E-15,0,0,2.08235,0,0,8.8,8.36,30.30492,2.324548,10.44235,0,10.44235,20.15679,51.68397,0.1309056,3.026644,1.66588,12,4.406898
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.266074,31.84864,25.84999,2.552215,2.552215,0,-1,0,2.552215,88.78854,0,0,0,2.266074,2.686542,2.552215,0,0,19.86257,11.72266,0,0.4204679,-0.4204679,19.71358,50.54753,0.1309056,2.807436,1.812859,0,13.98874
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.45517,38.79911,29.25598,1.77134,1.77134,0,0,0,1.77134,195.0596,0,0,0,3.45517,1.864569,1.77134,0,0,20.32976,11.30219,1.590601,0,1.590601,21.22255,54.41669,0.1289037,1.948474,2.764136,0,14.75736
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.012231,40.58026,32.16768,0.4003319,0.4003319,0,0,0,0.4003319,752.4335,0,0,0,3.012231,0.421402,0.4003319,0,0,18.73916,12.73374,2.590829,0,2.590829,23.68043,60.71893,0.1257709,0.4403651,2.409785,0,15.74597
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.645783,48.57827,34.92491,0,0,0,0,0,0,0,0,0,0,4.645783,0,0,0,0,16.14833,15.06548,4.645783,0,4.645783,28.0878,72.01987,0.1205185,0,3.716626,0,19.71127
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9378792,40.19474,37.58173,6.045059,6.045059,0,0,0,6.045059,15.5148,0,8.881784E-16,0,0.9378792,6.36322,6.045059,0,0,11.50255,19.24669,0,5.425341,-5.425341,22.36899,57.35628,0.1205185,6.649565,0.7503033,0,20.18457
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.946248,47.86888,39.24997,0,0,0,-1,0,0,0,0,0,0,2.946248,0,0,0,0,17.5307,13.82135,2.946248,0,2.946248,25.16405,64.52308,0.1174091,0,2.356999,0,16.76759
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.083333,49.05809,39.96824,7.904196,7.904196,0,-1,0,7.904196,39.00882,0,8.881784E-16,0.3346158,3.083333,8.320207,7.904196,0,0,14.58445,16.47297,0,5.236873,-5.236873,19.6439,50.36888,0.1174091,8.694615,2.466667,0,19.5563
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.320121,47.45564,40.68651,0,0,0,-1,0,0,0,0,0,0,2.320121,0,0,0,0,20.4032,11.2361,2.320121,0,2.320121,21.84496,56.01261,0.1150711,0,1.856097,0,13.55622
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9366048,42.64128,39.99141,2.281157,2.281157,0,-1,0,2.281157,41.05833,0,4.440892E-16,0,0.9366048,2.401217,2.281157,0,0,18.08308,13.3242,0,1.464613,-1.464613,20.30112,52.05406,0.1150711,2.509272,0.7492839,0,14.26081
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,37.70531,37.70531,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,19.71043,11.85959,0,0.3176184,-0.3176184,19.96632,51.1956,0.1150711,0.3319112,0,0,11.85959
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,35.53505,35.53505,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,20.06334,11.54197,0,2.431849,-2.431849,17.40293,44.62281,0.1150711,2.541282,0,0,11.54197
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.75868,33.75868,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,22.76539,9.110126,0,2.027171,-2.027171,15.2661,39.14378,0.1150711,2.118394,0,0,9.110126
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.03638,32.03638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01781,7.082954,0,0,0,15.2661,39.14378,0.1150711,0,0,0,7.082954
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.26002,30.26002,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,25.01781,7.082954,0,0.8296809,-0.8296809,14.39154,36.90132,0.1150711,0.8670166,0,0,7.082954
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.73852,28.73852,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,25.93967,6.253273,0,1.108896,-1.108896,13.22266,33.9042,0.1150711,1.158796,0,0,6.253273
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,27.5414,27.5414,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,27.17178,5.144377,0,1.591764,-1.591764,11.5448,29.60199,0.1150711,1.663393,0,0,5.144377
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.35201,26.35201,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,28.9404,3.552613,0,0.8264278,-0.8264278,10.67367,27.36832,0.1150711,0.8636171,0,0,3.552613
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.39432,25.39432,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,29.85866,2.726185,0,1.212235,-1.212235,9.395859,24.0919,0.1150711,1.266786,0,0,2.726185
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,24.52158,24.52158,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,31.20559,1.51395,0,0.0942093,-0.0942093,9.296554,23.83727,0.1150711,0.09844872,0,0,1.51395
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.6334,23.6334,2.435689,1.348753,0,-1,0,1.348753,0,0,1.086936,1.330505,0,1.41974,1.348753,0,0,31.31026,1.41974,0,1.41974,-1.41974,7.800015,20,0.1150711,2.679258,0,0,1.41974
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.76066,22.76066,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242955,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.00377,22.00377,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318655,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.047929,26.47436,21.22372,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,410.4693,0,0,0,2.047929,0,0,8.8,8.36,16.16775,15.048,10.40793,0,10.40793,33.53583,85.98914,0.1346381,0.5488163,1.638343,12,17.09593
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.381224,37.22467,22.50579,0,0,0,0,0,0,0,0,0,0,5.381224,0,0,0,0,5.759824,24.41514,5.381224,0,5.381224,38.64091,99.07905,0.1297763,0,4.304979,0,29.79636
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.000811,49.50577,25.84999,0,0,0,-1,0,0,0,7.62221,0,0,8.000811,0,0,0,0,0.3786001,29.25824,0.3786001,0,0.3786001,39.00008,100,0.1294474,0,6.400648,0,37.25905
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.982899,57.21244,29.25598,2.614535,2.614535,0,0,0,2.614535,343.5754,6.230757,0,0,8.982899,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,2.875988,7.186319,0,38.58188
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.381118,62.42961,32.16768,0,0,0,0,0,0,0,9.381118,0,0,9.381118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,0,7.504894,0,38.98009
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.608609,66.9478,34.94808,0,0,0,0,0,0,0,9.608609,0,0,9.608609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,0,7.686888,0,39.20759
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.774766,71.15527,37.59718,3.752402,3.752402,0,0,0,3.752402,260.4936,5.82487,0,0,9.774766,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,4.127642,7.819813,0,39.37374
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.738945,68.75704,39.27314,0.6606663,0.6606663,0,-1,0,0.6606663,1322.747,8.043508,0,0,8.738945,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,0.726733,6.991157,0,38.33792
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.555764,64.79618,40.01458,5.486922,5.486922,0,-1,0,5.486922,137.705,1.780057,0,0,7.555764,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,6.035614,6.044611,0,37.15474
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.671521,58.53561,40.72513,1.647441,1.647441,0,-1,0,1.647441,344.2625,3.937372,0,0,5.671521,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1294474,1.812185,4.537216,0,35.2705
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.539021,47.43692,40.03003,3.017946,3.017946,0,-1,0,3.017946,84.13074,0,4.440892E-16,0,2.539021,3.176786,3.017946,0,0,0,29.59898,0,0.6377653,-0.6377653,38.32782,98.27625,0.1294474,3.319741,2.031216,0,32.138
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,37.75165,37.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7086281,28.96121,0,0,0,38.32782,98.27625,0.1294474,0,0,0,28.96121
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,35.58139,35.58139,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7086281,28.96121,0,3.175625,-3.175625,34.98041,89.69318,0.1294474,3.318528,0,0,28.96121
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.7973,33.7973,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.2371,25.78559,0,0.3349493,-0.3349493,34.62735,88.78789,0.1294474,0.350022,0,0,25.78559
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.08272,32.08272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.609266,25.45064,0,0,0,34.62735,88.78789,0.1294474,0,0,0,25.45064
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.29863,30.29863,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.609266,25.45064,0,1.32301,-1.32301,33.23277,85.21206,0.1294474,1.382545,0,0,25.45064
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.80031,28.80031,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.079277,24.12763,0,0.4341728,-0.4341728,32.77511,84.03858,0.1294474,0.4537106,0,0,24.12763
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.61091,27.61091,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.561691,23.69346,0,0.3754831,-0.3754831,32.37932,83.02373,0.1294474,0.3923799,0,0,23.69346
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.4138,26.4138,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.978895,23.31797,0,0.8436274,-0.8436274,31.49006,80.74357,0.1294474,0.8815906,0,0,23.31797
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,25.4561,25.4561,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.916258,22.47435,0,2.212591,-2.212591,29.15778,74.76339,0.1294474,2.312158,0,0,22.47435
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.59109,24.59109,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.37469,20.26175,0,0.4019376,-0.4019376,28.7341,73.67703,0.1294474,0.4200248,0,0,20.26175
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.69518,23.69518,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.82129,19.85982,0,0.9732459,-0.9732459,27.70821,71.04655,0.1294474,1.017042,0,0,19.85982
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.807,22.807,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.90267,18.88657,0,1.083656,-1.083656,26.56594,68.11765,0.1294474,1.132421,0,0,18.88657
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.05011,22.05011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.10674,17.80291,0,0,0,26.56594,68.11765,0.1294474,0,0,0,17.80291
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.572182,25.28053,21.27778,0,0,0,0,0,0,0,0,0,0,1.572182,0,0,0,0,13.10674,17.80291,1.572182,0,1.572182,28.05744,71.94201,0.1280994,0,1.257746,0,19.3751
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.708313,32.39314,22.54441,1.405282,1.405282,0,0,0,1.405282,263.884,0,0,0,3.708313,1.479244,1.405282,0,0,11.53456,19.21788,2.229069,0,2.229069,30.17212,77.36425,0.1262356,1.54581,2.966651,0,22.92619
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.454559,44.34877,25.88861,1.223243,1.223243,0,-1,0,1.223243,527.6595,0,0,0,6.454559,1.287624,1.223243,0,0,9.305486,21.22404,5.166935,0,5.166935,35.0739,89.93291,0.122117,1.345568,5.163647,0,27.6786
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.802155,56.57905,29.30232,6.073317,6.073317,0,0,0,6.073317,144.9316,0,0,0,8.802155,6.392965,6.073317,0,0,4.138551,25.87428,2.409191,0,2.409191,37.35946,95.7933,0.1202871,6.680648,7.041725,0,34.67644
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.228806,57.92465,32.19085,0.3865908,0.3865908,0,0,0,0.3865908,2128.557,6.092509,0,0,8.228806,0.4069377,0.3865908,0,0,1.72936,28.04255,1.72936,0,1.72936,39.00008,100,0.1190071,0.4252499,6.583045,0,36.27136
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.325171,65.76707,34.97125,0,0,0,0,0,0,0,9.325171,0,0,9.325171,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190071,0,7.460137,0,38.92415
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.996605,67.78523,37.64352,0,0,0,0,0,0,0,8.996605,0,0,8.996605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190071,0,7.197284,0,38.59558
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.496484,67.78572,39.31948,0.9089374,0.9089374,0,-1,0,0.9089374,934.7711,7.539708,0,0,8.496484,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1190071,0.9998311,6.797187,0,38.09546
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.265028,63.66996,40.03003,0.09477016,0.09477016,0,-1,0,0.09477016,7665.945,7.16527,0,0,7.265028,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1190071,0.1042472,5.812022,0,36.86401
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.363455,57.49566,40.77147,5.904522,5.904522,0,-1,0,5.904522,90.83641,0,0,0,5.363455,6.215286,5.904522,0,0,0,29.59898,0,0.8518307,-0.8518307,38.10217,97.69768,0.1190071,6.494974,4.290764,0,34.96243
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.66848,47.88343,40.07637,0.8086456,0.8086456,0,-1,0,0.8086456,329.9937,0.8707953,0,0,2.66848,0.8512059,0.8086456,0,0,0.9464785,28.74715,0.9464785,0,0.9464785,39.00008,100,0.118318,0.8895102,2.134784,0,31.41563
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118318,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,35.64318,35.64318,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.118318,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.86681,33.86681,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.118318,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.12906,32.12906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.118318,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,30.36814,30.36814,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.118318,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.86982,28.86982,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.118318,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.64953,27.64953,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.118318,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,26.46013,26.46013,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.118318,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,25.50244,25.50244,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.118318,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.62971,24.62971,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.118318,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.74152,23.74152,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.118318,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.83017,22.83017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.118318,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.08101,22.08101,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.118318,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.472724,27.69419,21.30867,0.9251379,0.9251379,0,0,0,0.9251379,267.2817,0,0,0,2.472724,0.9738294,0.9251379,0,0,13.27613,17.65046,1.498895,0,1.498895,27.82721,71.35168,0.1172428,1.017652,1.978179,0,20.12318
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.8204,35.62351,22.56758,2.848554,2.848554,0,0,0,2.848554,169.2227,0,0,0,4.8204,2.998478,2.848554,0,0,11.77724,18.99946,1.821922,0,1.821922,29.55564,75.78353,0.115962,3.13341,3.85632,0,23.81986
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.866571,42.49421,25.91178,3.00581,3.00581,0,-1,0,3.00581,195.1744,0,0,0,5.866571,3.164011,3.00581,0,0,9.955317,20.63919,2.702561,0,2.702561,32.11951,82.35755,0.1141129,3.306391,4.693257,0,26.50576
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.747346,52.69406,29.30232,6.328482,6.328482,0,0,0,6.328482,122.4203,0,0,0,7.747346,6.66156,6.328482,0,0,7.252756,23.0715,1.085787,0,1.085787,33.14958,84.99875,0.1133864,6.961329,6.197877,0,30.81884
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.178247,57.7613,32.21402,7.044173,7.044173,0,0,0,7.044173,116.0995,0,0,0,8.178247,7.414919,7.044173,0,0,6.166969,24.04871,0.7633283,0,0.7633283,33.87373,86.85555,0.1128812,7.748591,6.542598,0,32.22696
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.31521,65.75464,34.99442,0.1086655,0.1086655,0,0,0,0.1086655,8572.37,3.797185,0,0,9.31521,0.1143848,0.1086655,0,0,5.403641,24.7357,5.403641,0,5.403641,39.00008,100,0.1094298,0.1195321,7.452168,0,34.05091
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.306318,69.15525,37.66669,5.511334,5.511334,0,0,0,5.511334,168.8578,3.504914,0,0,9.306318,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1094298,6.062468,7.445055,0,38.9053
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.483392,67.77913,39.3581,4.303222,4.303222,0,-1,0,4.303222,197.1405,3.953684,0,0,8.483392,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1094298,4.733544,6.786714,0,38.08237
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.682514,61.49317,40.07637,2.834822,2.834822,0,-1,0,2.834822,235.7296,3.698491,0,0,6.682514,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1094298,3.118305,5.346011,0,36.28149
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.55029,54.74569,40.81781,5.188064,5.188064,0,-1,0,5.188064,87.70691,0,0,0,4.55029,5.46112,5.188064,0,0,0,29.59898,0,0.9108295,-0.9108295,38.03998,97.53822,0.1094298,5.70687,3.640232,0,34.14927
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.401827,47.131,40.13816,3.388998,3.388998,0,-1,0,3.388998,70.8713,0,4.440892E-16,0,2.401827,3.567366,3.388998,0,0,1.012033,28.68815,0,1.165539,-1.165539,36.81139,94.388,0.1094298,3.727897,1.921461,0,31.08998
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.88294,37.88294,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.307076,27.52261,0,4.390142,-4.390142,32.18378,82.52234,0.1094298,4.587698,0,0,27.52261
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,35.71269,35.71269,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.185012,23.13247,0,8.515393,-8.515393,23.20776,59.50697,0.1094298,8.898586,0,0,23.13247
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.9286,33.9286,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.64656,14.61707,0,7.393331,-7.393331,15.41451,39.5243,0.1094298,7.726031,0,0,14.61707
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.19085,32.19085,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.86137,7.223743,0,4.244544,-4.244544,10.94037,28.05217,0.1094298,4.435548,0,0,7.223743
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,30.41448,30.41448,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.57753,2.979199,0,1.630289,-1.630289,9.221891,23.64583,0.1094298,1.703652,0,0,2.979199
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.90843,28.90843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38897,1.34891,0,0,0,9.221891,23.64583,0.1094298,0,0,0,1.34891
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.71904,27.71904,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.38897,1.34891,0,1.128221,-1.128221,8.032641,20.59648,0.1094298,1.178991,0,0,1.34891
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,26.52192,26.52192,1.180738,0.209654,0,-1,0,0.209654,0,0,0.9710842,1.089158,0,0.2206885,0.209654,0,0,32.64254,0.2206885,0,0.2206885,-0.2206885,7.800015,20,0.1094298,1.298812,0,0,0.2206885
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,25.54106,25.54106,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094298,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.67605,24.67605,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094298,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.78786,23.78786,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094298,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094298,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.1119,22.1119,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153719,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.607108,25.43494,21.33957,4.544374,4.544374,12,0,3.372,4.544374,35.36479,0,0,0,1.607108,0,0,7.455626,7.082845,24.52775,7.524,8.689953,0,8.689953,23.97502,61.47429,0.1232286,4.998812,1.285687,12,9.131108
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.875621,32.91639,22.59075,4.029135,4.029135,12,0,3.372,4.029135,96.1899,0,0,0,3.875621,0,0,7.970865,7.572321,15.8378,15.34496,11.44794,0,11.44794,34.83549,89.3216,0.1286825,4.432049,3.100497,12,19.22058
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.010036,42.97452,25.93495,4.578087,4.578087,0,-1,0,4.578087,131.2783,0,0,0,6.010036,4.819038,4.578087,0,0,4.389858,25.64811,1.190997,0,1.190997,35.96537,92.21872,0.12794,5.035895,4.808028,0,31.65814
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.736761,56.35942,29.32549,1.164127,1.164127,0,0,0,1.164127,750.4991,4.312503,0,0,8.736761,1.225397,1.164127,0,0,3.198861,26.72,3.198861,0,3.198861,39.00008,100,0.1259876,1.280539,6.989409,0,35.45676
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.132963,61.482,32.21402,1.725978,1.725978,0,0,0,1.725978,529.1472,7.316145,0,0,9.132963,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1259876,1.898576,7.306371,0,38.73194
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.14787,69.4501,35.04076,7.10559,7.10559,0,0,0,7.10559,142.8153,2.668301,0,0,10.14787,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1259876,7.81615,8.118296,0,39.74685
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.07114,72.66685,37.70531,2.362586,2.362586,0,0,0,2.362586,426.276,7.584204,0,0,10.07114,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1259876,2.598845,8.056909,0,39.67011
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.753403,68.98596,39.40444,2.006588,2.006588,0,-1,0,2.006588,436.2332,6.641205,0,0,8.753403,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1259876,2.207247,7.002722,0,38.35238
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.150583,63.35425,40.13816,6.667738,6.667738,0,-1,0,6.667738,107.2415,0.1319112,0,0,7.150583,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1259876,7.334512,5.720466,0,36.74956
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.951068,56.18113,40.8796,6.346226,6.346226,0,-1,0,6.346226,78.01594,0,0,0,4.951068,6.680238,6.346226,0,0,0,29.59898,0,1.72917,-1.72917,37.17737,95.32641,0.1259876,6.980849,3.960854,0,34.55005
