Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.08941,26.08941,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.73184,18.14032,0,0.3866139,-0.3866139,26.51407,67.98466,0.1415706,0.4040115,0,0,18.14032
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.15489,25.15489,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.16141,17.75371,0,0.5770172,-0.5770172,25.90584,66.42509,0.1415706,0.602983,0,0,17.75371
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.1972,24.1972,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.80254,17.17669,0,1.81075,-1.81075,23.99714,61.53101,0.1415706,1.892234,0,0,17.17669
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.41714,23.41714,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.81448,15.36594,0,0.8132178,-0.8132178,23.13993,59.33305,0.1415706,0.8498126,0,0,15.36594
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7433195,24.52119,22.63708,2.488904,2.488904,0,0,0,2.488904,29.86534,0,0,0,0.7433195,2.619899,2.488904,0,0,16.71806,14.55272,0,1.876579,-1.876579,21.16185,54.26104,0.1415706,2.737794,0.5946556,0,15.29604
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.662691,30.90471,23.89599,4.113496,4.113496,0,0,0,4.113496,64.73061,0,8.881784E-16,0,2.662691,4.329996,4.113496,0,0,18.80315,12.67615,0,1.667305,-1.667305,19.40435,49.75465,0.1415706,4.524846,2.130152,0,15.33884
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.436708,39.6438,27.32515,6.636457,6.636457,0,-1,0,6.636457,66.85358,0,0,0,4.436708,6.985744,6.636457,0,0,20.65571,11.00884,0,2.549036,-2.549036,16.71743,42.86513,0.1415706,7.300102,3.549367,0,15.44555
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.57129,40.87814,30.88561,3.208828,3.208828,0,0,0,3.208828,111.2958,0,0,0,3.57129,3.377714,3.208828,0,0,23.48797,8.459805,0.1935756,0,0.1935756,16.90108,43.336,0.1415331,3.529711,2.857032,0,12.03109
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.239707,46.22366,33.95177,4.339729,4.339729,0,0,0,4.339729,97.6952,0,8.881784E-16,0,4.239707,4.568136,4.339729,0,0,23.29439,8.634023,0,0.3284291,-0.3284291,16.55488,42.44833,0.1415331,4.773702,3.391765,0,12.87373
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.863203,54.76613,36.81712,3.653309,3.653309,0,0,0,3.653309,160.4902,0,0,0,5.863203,3.845588,3.653309,0,0,23.65932,8.305594,2.017614,0,2.017614,18.46896,47.3562,0.1411428,4.01864,4.690562,0,14.1688
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.472058,53.11468,39.57436,5.780865,5.780865,0,0,0,5.780865,77.35966,0,8.881784E-16,0,4.472058,6.085121,5.780865,0,0,21.6417,10.12145,0,1.613063,-1.613063,16.76864,42.99643,0.1411428,6.358952,3.577646,0,14.5935
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.301227,48.05207,41.3121,0,0,0,-1,0,0,0,0,0,0,2.301227,0,0,0,0,23.43399,8.508384,2.301227,0,2.301227,18.95177,48.5942,0.1407003,0,1.840982,0,10.80961
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.201186,54.97935,42.09988,5.407625,5.407625,0,-1,0,5.407625,77.69004,0,0,0,4.201186,5.692236,5.407625,0,0,21.13277,10.57949,0,1.491051,-1.491051,17.38007,44.56419,0.1407003,5.948387,3.360949,0,14.78067
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.465963,56.73387,42.87994,0,0,0,-1,0,0,0,0,0,0,4.465963,0,0,0,0,22.78949,9.088437,4.465963,0,4.465963,21.61685,55.42772,0.1398493,0,3.572771,0,13.5544
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.318605,49.10737,42.2698,0,0,0,-1,0,0,0,0,0,0,2.318605,0,0,0,0,18.32353,13.1078,2.318605,0,2.318605,23.81648,61.06776,0.1394116,0,1.854884,0,15.42641
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6824707,42.02288,40.09954,0,0,0,-1,0,0,0,0,0,0,0.6824707,0,0,0,0,16.00492,15.19455,0.6824707,0,0.6824707,24.46392,62.72789,0.1392833,0,0.5459766,0,15.87702
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.90611,37.90611,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,15.32245,15.80877,0,5.744498,-5.744498,18.40869,47.20168,0.1392833,6.003001,0,0,15.80877
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.06024,36.06024,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,21.70523,10.06427,0,1.010247,-1.010247,17.3438,44.47119,0.1392833,1.055709,0,0,10.06427
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.21436,34.21436,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,22.82772,9.054027,0,5.43882,-5.43882,11.61078,29.77116,0.1392833,5.683568,0,0,9.054027
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.26036,32.26036,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,28.87086,3.615206,0,1.732603,-1.732603,9.784453,25.08829,0.1392833,1.81057,0,0,3.615206
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.71569,30.71569,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,30.79597,1.882603,0,0.4762276,-0.4762276,9.282465,23.80115,0.1392833,0.4976579,0,0,1.882603
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,29.45679,29.45679,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,31.32512,1.406375,0,0.7025704,-0.7025704,8.541891,21.90224,0.1392833,0.7341861,0,0,1.406375
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.17472,28.17472,1.057741,0.6686144,0,-1,0,0.6686144,0,0,0.3891262,0.4949002,0,0.7038047,0.6686144,0,0,32.10575,0.7038047,0,0.7038047,-0.7038047,7.800015,20,0.1392833,1.163515,0,0,0.7038047
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.1089,27.1089,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392833,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.17437,26.17437,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392833,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.23985,25.23985,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392833,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.28216,24.28216,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400561,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.5021,23.5021,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1408352,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.068213,25.44431,22.72204,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.57343,1.776357E-15,0,0,1.068213,0,0,8.8,8.36,16.16775,15.048,9.428213,0,9.428213,32.60639,83.60596,0.142003,2.323422,0.8545704,12,16.11621
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.137766,32.33462,24.00412,2.360401,2.360401,0,0,0,2.360401,132.9336,0,0,0,3.137766,2.484633,2.360401,0,0,6.739541,23.53339,0.6531331,0,0.6531331,33.22601,85.19472,0.1418822,2.596441,2.510213,0,26.67116
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.896223,44.31627,27.45645,4.604822,4.604822,0,-1,0,4.604822,128.0445,0,0,0,5.896223,4.847181,4.604822,0,0,6.086407,24.12121,1.049042,0,1.049042,34.22121,87.74653,0.1416888,5.065304,4.716979,0,30.01744
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.903121,55.29699,31.0169,0,0,0,0,0,0,0,2.865755,0,0,7.903121,0,0,0,0,5.037365,25.06535,5.037365,0,5.037365,39.00008,100,0.140767,0,6.322496,0,32.96847
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.625597,50.8908,34.10624,4.515035,4.515035,0,0,0,4.515035,124.597,0.8729285,0,0,5.625597,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.140767,4.966539,4.500478,0,35.22458
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.834862,62.23438,36.99476,2.67404,2.67404,0,0,0,2.67404,292.9972,5.020083,0,0,7.834862,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.140767,2.941443,6.267889,0,37.43384
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.452044,64.04046,39.72882,0,0,0,0,0,0,0,7.452044,0,0,7.452044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140767,0,5.961636,0,37.05102
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.32215,65.65076,41.48974,0.1561998,0.1561998,0,-1,0,0.1561998,4687.682,7.157729,0,0,7.32215,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.140767,0.1718198,5.85772,0,36.92113
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.624734,56.57797,42.24663,0.6184332,0.6184332,0,-1,0,0.6184332,747.8148,3.973752,0,0,4.624734,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.140767,0.6802765,3.699787,0,34.22371
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.461795,50.35359,43.0344,2.728959,2.728959,0,-1,0,2.728959,90.21004,0,0,0,2.461795,2.872588,2.728959,0,0,0,29.59898,0,0.4107935,-0.4107935,38.56706,98.88971,0.140767,3.001854,1.969436,0,32.06077
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.951855,48.14439,42.42426,3.55297,3.55297,0,-1,0,3.55297,54.93586,0,0,0,1.951855,3.739968,3.55297,0,0,0.4564372,29.18818,0,1.788114,-1.788114,36.68223,94.0568,0.140767,3.908267,1.561484,0,31.14004
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.125204,43.45387,40.25401,0,0,0,-1,0,0,0,0,0,0,1.125204,0,0,0,0,2.44323,27.40007,1.125204,0,1.125204,37.74969,96.79388,0.1405627,0,0.9001635,0,28.52528
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.05286,38.05286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.318026,28.41275,0,0,0,37.74969,96.79388,0.1405627,0,0,0,28.41275
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.19153,36.19153,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.318026,28.41275,0,8.8,-8.8,28.47367,73.00928,0.1405627,10.3836,0,0,28.41275
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,34.32249,34.32249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0958,19.61275,0,0,0,28.47367,73.00928,0.1405627,0,0,0,19.61275
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,32.38393,32.38393,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.0958,19.61275,0,0.8439318,-0.8439318,27.58409,70.7283,0.1405627,0.8819087,0,0,19.61275
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.84699,30.84699,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.03351,18.76882,0,0.1023652,-0.1023652,27.47619,70.45163,0.1405627,0.1069716,0,0,18.76882
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14724,18.66646,0,0,0,27.47619,70.45163,0.1405627,0,0,0,18.66646
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.28284,28.28284,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.14724,18.66646,0,1.707382,-1.707382,25.67645,65.83692,0.1405627,1.784215,0,0,18.66646
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.21702,27.21702,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.04434,16.95908,0,1.246157,-1.246157,24.36289,62.46881,0.1405627,1.302234,0,0,16.95908
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.2825,26.2825,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.42896,15.71292,0,0.5942573,-0.5942573,23.73648,60.86266,0.1405627,0.6209989,0,0,15.71292
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.34798,25.34798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08924,15.11866,0,0,0,23.73648,60.86266,0.1405627,0,0,0,15.11866
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.37484,24.37484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08924,15.11866,0,0,0,23.73648,60.86266,0.1405627,0,0,0,15.11866
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.58706,23.58706,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.08924,15.11866,0,1.996299,-1.996299,21.6322,55.46707,0.1405627,2.086132,0,0,15.11866
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7947307,24.84844,22.83017,6.673648,6.673648,0,0,0,6.673648,11.90849,0,8.881784E-16,0,0.7947307,7.024893,6.673648,0,0,18.30735,13.12236,0,6.230162,-6.230162,15.06503,38.62821,0.1405627,7.341013,0.6357845,0,13.91709
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.525223,28.05947,24.11224,1.807308,1.807308,0,0,0,1.807308,84.39198,2.220446E-16,0,0,1.525223,1.902429,1.807308,0,0,25.22975,6.8922,0,0.3772064,-0.3772064,14.66742,37.6087,0.1405627,1.988039,1.220178,0,8.417423
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.243866,45.56087,27.56457,0,0,0,-1,0,0,0,0,0,0,6.243866,0,0,0,0,25.64887,6.514994,6.243866,0,6.243866,20.59087,52.797,0.13944,0,4.995093,0,12.75886
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.179884,49.4085,31.1482,0,0,0,0,0,0,0,0,0,0,6.179884,0,0,0,0,19.405,12.13447,6.179884,0,6.179884,26.45363,67.82967,0.1383463,0,4.943907,0,18.31436
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.44815,53.87555,34.25298,1.532911,1.532911,0,0,0,1.532911,420.6474,0,0,0,6.44815,1.61359,1.532911,0,0,13.22512,17.69637,4.834559,0,4.834559,31.04009,79.58982,0.1375025,1.686202,5.15852,0,24.14452
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.030295,52.28889,37.14151,0,0,0,0,0,0,0,0,0,0,5.030295,0,0,0,0,8.390562,22.04747,5.030295,0,5.030295,35.81225,91.8261,0.1366355,0,4.024236,0,27.07777
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.034142,58.90338,39.90646,0.2657466,0.2657466,0,0,0,0.2657466,2270.637,2.394142,0,0,6.034142,0.2797333,0.2657466,0,0,3.360267,26.57474,3.360267,0,3.360267,39.00008,100,0.1360624,0.2923213,4.827313,0,32.60888
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.581617,55.76421,41.64421,1.733189,1.733189,0,-1,0,1.733189,264.3461,2.757208,0,0,4.581617,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,1.906508,3.665294,0,34.1806
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.843382,57.50451,42.40109,6.516827,6.516827,0,-1,0,6.516827,74.32117,0,8.881784E-16,0,4.843382,6.859818,6.516827,0,0,0,29.59898,0,2.016436,-2.016436,36.87457,94.54999,0.1360624,7.16851,3.874706,0,34.44236
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.021363,49.14356,43.18115,2.653408,2.653408,0,-1,0,2.653408,76.17987,0,0,0,2.021363,2.793061,2.653408,0,0,2.240484,27.58254,0,0.7716982,-0.7716982,36.06113,92.46424,0.1360624,2.918749,1.61709,0,29.6039
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.512982,46.97942,42.57873,4.518559,4.518559,0,-1,0,4.518559,33.48372,0,0,0,1.512982,4.756378,4.518559,0,0,3.097926,26.81084,0,3.243396,-3.243396,32.64229,83.69801,0.1360624,4.970415,1.210385,0,28.32383
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.444585,44.51346,40.37758,6.031775,6.031775,0,-1,0,6.031775,23.94958,0,0,0,1.444585,6.349237,6.031775,0,0,6.7017,23.56745,0,4.904652,-4.904652,27.47233,70.44173,0.1360624,6.634953,1.155668,0,25.01203
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,38.20732,38.20732,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.15131,18.6628,0,4.275927,-4.275927,22.96511,58.88477,0.1360624,4.468344,0,0,18.6628
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,36.31511,36.31511,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.90234,14.38687,0,1.351894,-1.351894,21.54008,55.23088,0.1360624,1.412729,0,0,14.38687
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,34.45378,34.45378,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.40445,13.03498,0,4.423439,-4.423439,16.87737,43.27523,0.1360624,4.622493,0,0,13.03498
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,32.49206,32.49206,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.31938,8.611536,0,1.662871,-1.662871,15.12455,38.78083,0.1360624,1.7377,0,0,8.611536
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.95511,30.95511,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.16702,6.948665,0,0.4350619,-0.4350619,14.66596,37.60494,0.1360624,0.4546396,0,0,6.948665
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.69621,29.69621,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.65042,6.513603,0,1.929425,-1.929425,12.63216,32.3901,0.1360624,2.016249,0,0,6.513603
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,28.41414,28.41414,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.79422,4.584178,0,1.426416,-1.426416,11.12859,28.53479,0.1360624,1.490605,0,0,4.584178
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.32515,27.32515,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.37913,3.157762,0,1.547273,-1.547273,9.497621,24.35282,0.1360624,1.616901,0,0,3.157762
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.39063,26.39063,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.09832,1.610489,0,0.3579242,-0.3579242,9.120335,23.38543,0.1360624,0.3740307,0,0,1.610489
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,25.4561,25.4561,2.026871,1.189937,0,-1,0,1.189937,0,0,0.8369346,1.039622,0,1.252565,1.189937,0,0,31.49602,1.252565,0,1.252565,-1.252565,7.800015,20,0.1360624,2.229558,0,0,1.252565
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,24.48296,24.48296,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137203,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.69518,23.69518,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1383628,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.975656,28.02708,22.91513,7.163,7.163,12,0,3.372,7.163,27.5814,0,0,0,1.975656,0,0,4.837,4.59515,16.16775,15.048,6.570806,0,6.570806,29.89561,76.65527,0.1395493,7.8793,1.580525,12,17.02366
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.095906,35.29154,24.22037,4.42184,4.42184,9.647829,0,2.776901,4.42184,92.62901,0,0,0,4.095906,0,0,5.225989,4.96469,9.596948,20.96173,9.060596,0,9.060596,38.49125,98.69531,0.1402745,4.864024,3.276725,12,25.05763
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.350554,49.41638,27.69587,5.307088,5.307088,0,-1,0,5.307088,138.5045,1.227794,0,0,7.350554,5.586409,5.307088,0,0,0.5363515,29.11626,0.5363515,0,0.5363515,39.00008,100,0.1401843,5.837797,5.880443,0,36.46682
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.39272,61.38227,31.30266,0.6061059,0.6061059,0,0,0,0.6061059,1549.683,8.754714,0,0,9.39272,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,0.6667165,7.514176,0,38.9917
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.259981,64.77377,34.40744,0,0,0,0,0,0,0,9.259981,0,0,9.259981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,0,7.407985,0,38.85896
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.545916,65.45622,37.29597,5.02085,5.02085,0,0,0,5.02085,170.2086,3.260811,0,0,8.545916,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,5.522934,6.836732,0,38.14489
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.787039,65.76997,40.0532,5.441687,5.441687,0,0,0,5.441687,143.0997,2.058948,0,0,7.787039,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,5.985856,6.229631,0,37.38602
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.097275,65.12251,41.79095,0,0,0,-1,0,0,0,7.097275,0,0,7.097275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,0,5.67782,0,36.69625
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.006524,65.67989,42.55556,4.193382,4.193382,0,-1,0,4.193382,167.0853,2.592437,0,0,7.006524,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,4.61272,5.605219,0,36.6055
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.312303,60.21079,43.33562,4.812717,4.812717,0,-1,0,4.812717,110.3805,0.2462847,0,0,5.312303,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,5.293989,4.249842,0,34.91128
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.179634,52.30085,42.72548,8.931814,8.36,0,-1,0,8.36,38.0339,0,0.5718139,1.464995,3.179634,8.8,8.36,0,0,0,29.59898,0,5.620366,-5.620366,33.07569,84.8093,0.1401843,9.824995,2.543707,0,32.77861
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9686575,43.28375,40.53205,6.461395,6.461395,0,-1,0,6.461395,14.99146,8.881784E-16,0,0,0.9686575,6.801469,6.461395,0,0,6.244851,23.97861,0,5.832811,-5.832811,26.92737,69.0444,0.1401843,7.107535,0.774926,0,24.94727
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,38.33862,38.33862,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.72575,18.1458,0,6.174195,-6.174195,20.4192,52.35681,0.1401843,6.452034,0,0,18.1458
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.46957,36.46957,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.58597,11.97161,0,8.8,-8.8,11.14318,28.5722,0.1401843,15.61102,0,0,11.97161
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,34.57736,34.57736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36375,3.171606,0,0,0,11.14318,28.5722,0.1401843,0,0,0,3.171606
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,32.62336,32.62336,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.36375,3.171606,0,0.973044,-0.973044,10.1175,25.94226,0.1401843,1.016831,0,0,3.171606
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.08641,31.08641,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.44491,2.198562,0,0.8388346,-0.8388346,9.233294,23.67507,0.1401843,0.8765821,0,0,2.198562
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.82751,29.82751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.37695,1.359728,0,0,0,9.233294,23.67507,0.1401843,0,0,0,1.359728
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,28.54543,28.54543,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0.03741664,0,1.271922,1.208325,0,0,31.37695,1.359728,0,1.271922,-1.271922,7.892571,20.23732,0.1401843,1.329158,0,0,1.359728
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,27.45645,27.45645,1.402704,0.0834159,0,-1,0,0.0834159,0,0,1.319289,1.459559,0,0.08780621,0.0834159,0,0,32.79019,0.08780621,0,0.08780621,-0.08780621,7.800015,20,0.1401843,1.542975,0,0,0.08780621
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,26.49875,26.49875,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401843,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.56423,25.56423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401843,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.59109,24.59109,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417297,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.80331,23.80331,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1426054,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.312478,29.06691,23.04642,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.48433,0,0,0,2.312478,0,0,6.692607,6.357976,16.16775,15.048,8.670454,0,8.670454,31.88752,81.7627,0.1439032,5.140467,1.849982,12,17.36048
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.441359,36.44143,24.35167,2.843445,2.843445,0,0,0,2.843445,156.1964,0,0,0,4.441359,2.9931,2.843445,0,0,7.497299,22.85141,1.448259,0,1.448259,33.26146,85.28561,0.1436611,3.127789,3.553087,0,27.29277
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.00402,45.07892,27.82717,4.679788,4.679788,0,-1,0,4.679788,128.2968,0,0,0,6.00402,4.926092,4.679788,0,0,6.049041,24.15484,1.077928,0,1.077928,34.28407,87.90768,0.1434814,5.147766,4.803216,0,30.15886
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.319759,57.35095,31.43396,1.565752,1.565752,0,0,0,1.565752,531.3588,1.700487,0,0,8.319759,1.64816,1.565752,0,0,4.971113,25.12498,4.971113,0,4.971113,39.00008,100,0.1426586,1.722327,6.655807,0,33.44474
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.763849,55.3492,34.56191,4.736426,4.736426,0,0,0,4.736426,142.8049,1.778137,0,0,6.763849,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1426586,5.210069,5.411079,0,36.36283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.480353,61.41049,37.45044,2.925285,2.925285,0,0,0,2.925285,255.7137,4.401106,0,0,7.480353,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1426586,3.217813,5.984282,0,37.07933
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.239802,63.78445,40.20767,1.869721,1.869721,0,0,0,1.869721,387.213,5.271675,0,0,7.239802,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1426586,2.056693,5.791842,0,36.83878
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.090949,65.28259,41.94542,0.07823607,0.07823607,0,-1,0,0.07823607,9063.53,7.008595,0,0,7.090949,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1426586,0.08605967,5.672759,0,36.68993
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.884252,57.98279,42.7023,5.014842,5.014842,0,-1,0,5.014842,97.39594,0,0,0,4.884252,5.27878,5.014842,0,0,0,29.59898,0,0.3945287,-0.3945287,38.58421,98.93367,0.1426586,5.516325,3.907401,0,34.48323
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.164099,56.37643,43.49008,3.320411,3.320411,0,-1,0,3.320411,125.4091,0.2305643,0,0,4.164099,3.495169,3.320411,0,0,0.4383653,29.20445,0.4383653,0,0.4383653,39.00008,100,0.1425865,3.652452,3.331279,0,33.36855
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.40621,50.01817,42.87994,4.9221,4.9221,0,-1,0,4.9221,48.88584,0,0,0,2.40621,5.181158,4.9221,0,0,0,29.59898,0,2.774948,-2.774948,36.07503,92.49989,0.1425865,5.41431,1.924968,0,32.00519
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5462963,42.22808,40.68651,0,0,0,-1,0,0,0,0,0,0,0.5462963,0,0,0,0,3.083275,26.82403,0.5462963,0,0.5462963,36.59329,93.82876,0.1424967,0,0.4370371,0,27.37033
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,38.51626,38.51626,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.536979,27.3157,0,7.519504,-7.519504,28.66704,73.50507,0.1424967,7.857882,0,0,27.3157
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,36.62404,36.62404,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.89198,19.79619,0,6.180208,-6.180208,22.15252,56.80123,0.1424967,6.458317,0,0,19.79619
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,34.73182,34.73182,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.75888,13.61599,0,6.560405,-6.560405,15.23725,39.06979,0.1424967,6.855623,0,0,13.61599
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.77782,32.77782,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.04822,7.055581,0,2.808002,-2.808002,12.27736,31.48034,0.1424967,2.934363,0,0,7.055581
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.23316,31.23316,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.16822,4.247578,0,0.2211079,-0.2211079,12.04429,30.88273,0.1424967,0.2310578,0,0,4.247578
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.95108,29.95108,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.4139,4.02647,0,1.599258,-1.599258,10.35852,26.56026,0.1424967,1.671224,0,0,4.02647
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.65356,28.65356,3.318246,2.305852,0,-1,0,2.305852,0,0,1.012394,1.344218,0,2.427213,2.305852,0,0,30.19085,2.427213,0,2.427213,-2.427213,7.800015,20,0.1424967,3.65007,0,0,2.427213
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,27.5414,27.5414,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424967,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.60688,26.60688,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424967,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.65691,25.65691,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424967,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.69921,24.69921,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143836,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.91916,23.91916,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1447799,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.611724,27.28338,23.13138,4.882278,4.882278,12,0,3.372,4.882278,33.01172,0,0,0,1.611724,0,0,7.117722,6.761836,16.16775,15.048,8.37356,0,8.37356,31.60586,81.0405,0.146145,5.370506,1.289379,12,16.65973
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.906195,34.99936,24.45979,1.431747,1.431747,0,0,0,1.431747,272.8271,0,0,0,3.906195,1.507102,1.431747,0,0,7.794194,22.5842,2.399092,0,2.399092,33.88184,86.87633,0.1457534,1.574922,3.124956,0,26.4904
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.256602,46.04785,27.95846,0,0,0,-1,0,0,0,0.8615008,0,0,6.256602,0,0,0,0,5.395101,24.74339,5.395101,0,5.395101,39.00008,100,0.1448804,0,5.005281,0,30.99999
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.368134,57.71248,31.58071,6.093828,6.093828,0,0,0,6.093828,137.3215,1.953577,0,0,8.368134,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,6.703211,6.694507,0,37.96711
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.62606,66.74278,34.73182,6.474194,6.474194,0,0,0,6.474194,148.6835,2.811119,0,0,9.62606,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,7.121614,7.700848,0,39.22504
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.727098,70.96947,37.62035,1.599005,1.599005,0,0,0,1.599005,608.322,8.043935,0,0,9.727098,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,1.758905,7.781678,0,39.32608
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.688775,74.46259,40.37758,7.978848,7.978848,3,0,1.095,7.978848,121.4307,4.447882,0,0,9.688775,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,8.776733,7.75102,12,39.28775
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.3174,70.5719,42.1385,3.844534,3.844534,0,-1,0,3.844534,216.3435,4.270521,0,0,8.3174,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,4.228988,6.65392,0,37.91638
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.515305,64.17952,42.90311,2.08648,2.08648,0,-1,0,2.08648,312.263,4.31901,0,0,6.515305,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,2.295128,5.212244,0,36.11428
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.110569,59.82852,43.63683,0.1748781,0.1748781,0,-1,0,0.1748781,2922.361,4.926487,0,0,5.110569,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,0.1923659,4.088455,0,34.70955
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.934314,51.86079,43.04985,1.711189,1.711189,0,-1,0,1.711189,171.4781,1.133062,0,0,2.934314,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1448804,1.882308,2.347451,0,32.53329
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9318165,43.50723,40.85643,9.075001,8.36,0,-1,0,8.36,11.14613,0,0.7150006,1.622501,0.9318165,8.8,8.36,0,0,0,29.59898,0,7.868184,-7.868184,30.70628,78.7339,0.1448804,9.982501,0.7454532,0,30.53079
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,38.68617,38.68617,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.742426,21.73079,0,3.854677,-3.854677,26.6431,68.3155,0.1448804,4.028138,0,0,21.73079
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,36.79396,36.79396,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.0254,17.87612,0,6.212557,-6.212557,20.09449,51.52422,0.1448804,6.492122,0,0,17.87612
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.88629,34.88629,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.92824,11.66356,0,2.613812,-2.613812,17.33929,44.45963,0.1448804,2.731433,0,0,11.66356
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.90912,32.90912,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.83248,9.049748,0,2.638232,-2.638232,14.55835,37.32902,0.1448804,2.756952,0,0,9.049748
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,31.36445,31.36445,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.76385,6.411517,0,2.209477,-2.209477,12.22935,31.35726,0.1448804,2.308904,0,0,6.411517
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.08238,30.08238,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.21882,4.20204,0,1.813993,-1.813993,10.31724,26.4544,0.1448804,1.895623,0,0,4.20204
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.80031,28.80031,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.23437,2.388046,0,0.1306275,-0.1306275,10.17954,26.10134,0.1448804,0.1365058,0,0,2.388046
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.69587,27.69587,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.37951,2.257419,0,1.126113,-1.126113,8.992516,23.05769,0.1448804,1.176788,0,0,2.257419
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.73818,26.73818,1.457228,1.07474,0,-1,0,1.07474,0,0,0.3824877,0.5282104,0,1.131305,1.07474,0,0,31.63075,1.131305,0,1.131305,-1.131305,7.800015,20,0.1448804,1.60295,0,0,1.131305
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.78048,25.78048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448804,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.80734,24.80734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448804,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.04273,24.04273,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1455543,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6514568,24.91776,23.26268,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6514568,0,0,8.8,8.36,24.52775,7.524,9.011456,0,9.011456,24.28003,62.25636,0.1459016,0,0.5211655,12,8.175457
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.308973,30.68389,24.61426,6.918281,6.918281,12,0,3.372,6.918281,33.37495,0,0,0,2.308973,0,0,5.081719,4.827633,15.5163,15.63431,7.136606,0,7.136606,31.05041,79.61626,0.1469866,7.610109,1.847178,12,17.94328
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.505123,34.85865,28.10521,2.976566,2.976566,0,-1,0,2.976566,84.16151,0,0,0,2.505123,3.133227,2.976566,0,0,8.379691,22.05726,0,0.6281042,-0.6281042,30.38832,77.91862,0.1469866,3.274222,2.004098,0,24.56238
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.83355,39.60048,31.73517,0.9292127,0.9292127,0,0,0,0.9292127,304.941,0,0,0,2.83355,0.9781187,0.9292127,0,0,9.077584,21.42915,1.855432,0,1.855432,32.14854,82.432,0.1466924,1.022134,2.26684,0,24.2627
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.469501,47.99516,34.90946,5.991599,5.991599,0,0,0,5.991599,74.59612,0,0,0,4.469501,6.306946,5.991599,0,0,7.222152,23.09904,0,1.837446,-1.837446,30.2117,77.46575,0.1466924,6.590759,3.5756,0,27.56854
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.880502,63.41865,37.82116,5.241073,5.241073,0,0,0,5.241073,150.3605,0,0,0,7.880502,5.516919,5.241073,0,0,9.263759,21.26159,2.363583,0,2.363583,32.45399,83.21521,0.1463194,5.765181,6.304401,0,29.1421
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.304892,57.04647,40.55522,3.846406,3.846406,0,0,0,3.846406,137.9181,0,0,0,5.304892,4.048849,3.846406,0,0,6.900177,23.38882,1.256043,0,1.256043,33.64558,86.27055,0.1461219,4.231047,4.243913,0,28.69371
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.213552,51.97269,42.31614,0,0,0,-1,0,0,0,0,0,0,3.213552,0,0,0,0,5.644134,24.51926,3.213552,0,3.213552,36.69423,94.08757,0.1456191,0,2.570842,0,27.73281
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.036798,55.49113,43.07302,2.03688,2.03688,0,-1,0,2.03688,198.1854,0,0,0,4.036798,2.144084,2.03688,0,0,2.430581,27.41146,1.892714,0,1.892714,38.48981,98.69163,0.1453246,2.240568,3.229439,0,31.44825
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.518874,54.57285,43.81446,7.029453,7.029453,0,-1,0,7.029453,50.05901,0,0,0,3.518874,7.399424,7.029453,0,0,0.5378667,29.1149,0,3.88055,-3.88055,34.39935,88.20329,0.1453246,7.732398,2.815099,0,32.63377
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.232364,49.84238,43.22749,3.79246,3.79246,0,-1,0,3.79246,58.86321,0,0,0,2.232364,3.992063,3.79246,0,0,4.849589,25.23435,0,1.759699,-1.759699,32.54447,83.44719,0.1453246,4.171706,1.785891,0,27.46671
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8299043,43.41676,41.05723,0,0,0,-1,0,0,0,0,0,0,0.8299043,0,0,0,0,6.80481,23.47465,0.8299043,0,0.8299043,33.33178,85.46594,0.1451959,0,0.6639234,0,24.30455
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.87925,38.87925,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.974906,24.22156,0,5.646041,-5.646041,27.38033,70.20585,0.1451959,5.900113,0,0,24.22156
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.97159,36.97159,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,12.24829,18.57552,0,7.03331,-7.03331,19.96658,51.19624,0.1451959,7.349809,0,0,18.57552
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.05621,35.05621,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,20.06307,11.54221,0,3.477994,-3.477994,16.30045,41.79594,0.1451959,3.634504,0,0,11.54221
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.07903,33.07903,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.92751,8.064218,0,0.9039205,-0.9039205,15.34763,39.35282,0.1451959,0.9445969,0,0,8.064218
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,31.54209,31.54209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93187,7.160297,0,0,0,15.34763,39.35282,0.1451959,0,0,0,7.160297
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.26002,30.26002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93187,7.160297,0,0,0,15.34763,39.35282,0.1451959,0,0,0,7.160297
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.97794,28.97794,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.93187,7.160297,0,1.895593,-1.895593,13.3495,34.22942,0.1451959,1.980895,0,0,7.160297
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.86578,27.86578,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,27.03808,5.264704,0,0.1813191,-0.1813191,13.15837,33.73935,0.1451959,0.1894784,0,0,5.264704
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.89264,26.89264,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,27.23955,5.083385,0,0.4081286,-0.4081286,12.72817,32.63626,0.1451959,0.4264944,0,0,5.083385
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.93495,25.93495,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,27.69302,4.675257,0,0.6245852,-0.6245852,12.0698,30.94814,0.1451959,0.6526915,0,0,4.675257
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.97726,24.97726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.38701,4.050671,0,0,0,12.0698,30.94814,0.1451959,0,0,0,4.050671
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.1972,24.1972,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,28.38701,4.050671,0,0.6938681,-0.6938681,11.3384,29.07275,0.1451959,0.7250922,0,0,4.050671
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.904138,28.35358,23.41714,2.809633,2.809633,0,0,0,2.809633,67.77178,0,0,0,1.904138,2.957508,2.809633,0,0,29.15797,3.356803,0,1.05337,-1.05337,10.22805,26.22571,0.1451959,3.090596,1.523311,0,5.260942
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.061963,32.94336,24.78417,5.634143,5.634143,12,0,3.372,5.634143,54.34657,0,0,0,3.061963,0,0,6.365857,6.047565,30.32838,2.303433,9.109528,0,9.109528,18.8701,48.38478,0.1464724,6.197557,2.44957,12,5.365396
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.824545,38.84949,28.28284,2.773999,2.773999,0,-1,0,2.773999,137.8712,0,0,0,3.824545,2.919999,2.773999,0,0,21.21885,10.50201,0.9045463,0,0.9045463,19.72823,50.58511,0.1463325,3.051399,3.059636,0,14.32655
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.936462,49.47715,31.92826,0.9081695,0.9081695,0,0,0,0.9081695,653.6734,0,0,0,5.936462,0.9559679,0.9081695,0,0,20.31431,11.3161,4.980494,0,4.980494,24.45314,62.70024,0.1455666,0.9989864,4.74917,0,17.25256
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.809334,56.14153,35.10254,1.715387,1.715387,0,0,0,1.715387,396.956,0,0,0,6.809334,1.805671,1.715387,0,0,15.33381,15.79854,5.003663,0,5.003663,29.20004,74.87173,0.1448053,1.886926,5.447467,0,22.60788
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.746724,59.31441,38.01424,0.6885646,0.6885646,0,0,0,0.6885646,979.8243,0,0,0,6.746724,0.7248048,0.6885646,0,0,10.33015,20.30184,6.021919,0,6.021919,34.91293,89.52015,0.1438995,0.7574211,5.397379,0,27.04856
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.248143,60.65753,40.7483,1.619067,1.619067,0,0,0,1.619067,385.9101,0.2356289,0,0,6.248143,1.704281,1.619067,0,0,4.308233,25.72157,4.308233,0,4.308233,39.00008,100,0.1432584,1.780974,4.998515,0,31.96971
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.880444,57.72819,42.48605,1.169336,1.169336,0,-1,0,1.169336,417.3686,3.649563,0,0,4.880444,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,1.28627,3.904355,0,34.47942
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.062594,59.22393,43.25066,0,0,0,-1,0,0,0,5.062594,0,0,5.062594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,0,4.050075,0,34.66157
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.018727,53.12499,43.98438,0,0,0,-1,0,0,0,3.018727,0,0,3.018727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,0,2.414981,0,32.61771
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.477999,47.71687,43.3974,0,0,0,-1,0,0,0,1.477999,0,0,1.477999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,0,1.182399,0,31.07698
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4037724,42.36754,41.22715,0,0,0,-1,0,0,0,0.4037724,0,0,0.4037724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,0,0.3230179,0,30.00275
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.05689,39.05689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432584,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.14151,37.14151,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1432584,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,35.25701,35.25701,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1432584,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.25667,33.25667,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1432584,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.68883,31.68883,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1432584,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1432584,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.13241,29.13241,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1432584,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.99708,27.99708,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1432584,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.04711,27.04711,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1432584,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.08941,26.08941,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1432584,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.13172,25.13172,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1432584,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.37484,24.37484,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1432584,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.22592,26.73499,23.58706,3.641071,3.641071,0,0,0,3.641071,33.66921,0,0,0,1.22592,3.832707,3.641071,0,0,12.12313,18.68816,0,2.606787,-2.606787,24.75127,63.46466,0.1432584,4.005178,0.9807359,0,19.91408
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.545411,34.49879,24.96181,3.795027,3.795027,0,0,0,3.795027,93.42253,0,4.440892E-16,0,3.545411,3.994766,3.795027,0,0,15.01956,16.08137,0,0.4493551,-0.4493551,24.27761,62.25015,0.1432584,4.174531,2.836329,0,19.62678
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.017788,42.64997,28.45276,4.867235,4.867235,0,-1,0,4.867235,103.0932,0,0,0,5.017788,5.123406,4.867235,0,0,15.51885,15.63202,0,0.105618,-0.105618,24.16628,61.96468,0.1432584,5.353959,4.01423,0,20.6498
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.484418,48.20843,32.12906,0,0,0,0,0,0,0,0,0,0,5.484418,0,0,0,0,15.6362,15.5264,5.484418,0,5.484418,29.36925,75.30562,0.1424505,0,4.387535,0,21.01081
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.734781,63.73001,35.29563,2.898896,2.898896,0,0,0,2.898896,301.314,0,0,0,8.734781,3.05147,2.898896,0,0,10.15178,20.46237,5.683311,0,5.683311,34.76091,89.13037,0.1416228,3.188786,6.987825,0,29.19715
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.051764,68.71397,38.18415,0,0,0,0,0,0,0,4.583293,0,0,9.051764,0,0,0,0,4.468472,25.57735,4.468472,0,4.468472,39.00008,100,0.1409788,0,7.241412,0,34.62912
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.430181,57.90543,40.92594,0,0,0,0,0,0,0,5.430181,0,0,5.430181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409788,0,4.344145,0,35.02916
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.93404,61.71038,42.66368,10.2028,8.36,0,-1,0,8.36,70.98135,0,1.842804,2.863085,5.93404,8.8,8.36,0,0,0,29.59898,0,2.86596,-2.86596,35.97909,92.2539,0.1409788,11.22308,4.747232,0,35.53302
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.108604,63.23741,43.42057,5.992543,5.992543,0,-1,0,5.992543,101.9368,0,0,0,6.108604,6.30794,5.992543,0,0,3.1844,26.73302,0,0.1993362,-0.1993362,35.76897,91.71513,0.1409788,6.591797,4.886883,0,32.84162
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.732191,59.07789,44.16201,1.886827,1.886827,0,-1,0,1.886827,250.8016,0,0,0,4.732191,1.986133,1.886827,0,0,3.405884,26.53368,2.746058,0,2.746058,38.37411,98.39496,0.1405859,2.075509,3.785753,0,31.26587
