Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.773007,51.904,43.57504,4.865246,4.865246,0,-1,0,4.865246,56.99623,0,0,0,2.773007,5.121311,4.865246,0,0,0.6598262,29.00513,0,2.348305,-2.348305,35.89878,92.04797,0.1405859,5.35177,2.218405,0,31.77814
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3388784,42.36185,41.40478,4.550392,4.550392,0,-1,0,4.550392,7.447236,0,8.881784E-16,0,0.3388784,4.789886,4.550392,0,0,3.269053,26.65683,0,4.451008,-4.451008,31.20701,80.01781,0.1405859,5.005431,0.2711027,0,26.99571
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,39.2268,39.2268,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.214618,22.20582,0,4.891974,-4.891974,26.05041,66.7958,0.1405859,5.112113,0,0,22.20582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,37.31914,37.31914,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.65014,17.31385,0,8.8,-8.8,16.7744,43.01119,0.1405859,9.261161,0,0,17.31385
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,35.42693,35.42693,13.245,8.088156,0,-1,0,8.088156,0,0,5.156847,6.481347,0,8.513848,8.088156,0,0,23.42792,8.513848,0,8.513848,-8.513848,7.800015,20,0.1405859,14.5695,0,0,8.513848
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,33.42658,33.42658,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1405859,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.8433,31.8433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1405859,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,30.56123,30.56123,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1405859,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.27915,29.27915,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1405859,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.15155,28.15155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1405859,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.17068,27.17068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1405859,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.22071,26.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1405859,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.28619,25.28619,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1410797,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,24.52158,24.52158,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.141769,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7101562,25.55245,23.74152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7101562,0,0,8.8,8.36,16.16775,15.048,9.070156,0,9.070156,32.2667,82.73498,0.1421098,0,0.5681249,12,15.75816
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.224928,33.76819,25.13172,8.81581,8.81581,12,0,3.372,8.81581,36.58118,0,0,0,3.224928,0,0,3.184189,3.02498,7.097597,23.21114,6.249908,0,6.249908,38.19589,97.93798,0.1429631,9.697392,2.579942,12,26.43607
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.538104,38.37705,28.63039,2.501053,2.501053,0,-1,0,2.501053,141.4646,0.0577274,0,0,3.538104,2.632687,2.501053,0,0,0.8476893,28.83606,0.8476893,0,0.8476893,39.00008,100,0.1428441,2.751158,2.830483,0,32.37416
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.876356,46.40714,32.27581,0.8568786,0.8568786,0,0,0,0.8568786,569.0836,3.974379,0,0,4.876356,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,0.9425665,3.901085,0,34.47533
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.248524,62.03108,35.49643,4.718416,4.718416,0,0,0,4.718416,174.8155,3.28177,0,0,8.248524,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,5.190258,6.598819,0,37.8475
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.997316,68.70628,38.36179,1.77718,1.77718,0,0,0,1.77718,506.2692,7.1266,0,0,8.997316,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,1.954898,7.197853,0,38.59629
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.494151,65.86142,41.09585,5.132638,5.132638,0,0,0,5.132638,146.0098,2.091375,0,0,7.494151,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,5.645901,5.995321,0,37.09313
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.96564,54.99199,42.8336,0.7401475,0.7401475,0,-1,0,0.7401475,535.7904,3.186537,0,0,3.96564,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,0.8141623,3.172512,0,33.56462
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.238507,53.42381,43.59821,0.8557044,0.8557044,0,-1,0,0.8557044,378.4609,2.337765,0,0,3.238507,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,0.9412748,2.590805,0,32.83749
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.371351,51.43236,44.33193,0.5106924,0.5106924,0,-1,0,0.5106924,464.3405,1.83378,0,0,2.371351,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1428441,0.5617616,1.897081,0,31.97033
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.525538,45.24113,43.72951,3.953326,3.953326,0,-1,0,3.953326,13.29357,0,4.440892E-16,0,0.525538,4.161395,3.953326,0,0,0,29.59898,0,3.635857,-3.635857,35.16755,90.17302,0.1428441,4.348658,0.4204304,0,30.12452
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2357068,42.23988,41.5747,10.83598,8.36,0,-1,0,8.36,2.819459,0,2.475976,3.559574,0.2357068,8.8,8.36,0,0,4.039842,25.96312,0,8.564293,-8.564293,26.13999,67.02548,0.1428441,11.91957,0.1885654,0,26.19883
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,39.40444,39.40444,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.55572,17.39883,0,8.335717,-8.335717,17.35337,44.49574,0.1428441,8.710824,0,0,17.39883
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,37.48906,37.48906,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.81763,9.06311,0,8.8,-8.8,8.077358,20.71113,0.1428441,10.85689,0,0,9.06311
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,35.58139,35.58139,9.696181,0.249955,0,-1,0,0.249955,0,0,9.446226,10.41584,0,0.2631105,0.249955,0,0,32.59541,0.2631105,0,0.2631105,-0.2631105,7.800015,20,0.1428441,10.6658,0,0,0.2631105
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,33.58105,33.58105,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.99776,31.99776,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.71569,30.71569,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,29.43362,29.43362,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.30601,28.30601,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.32515,27.32515,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.36746,26.36746,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428441,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.43293,25.43293,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436631,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.67605,24.67605,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1444847,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.7815,28.51902,23.89599,6.609208,6.609208,12,0,3.372,6.609208,26.95482,0,0,0,1.7815,0,0,5.390792,5.121252,16.16775,15.048,6.902752,0,6.902752,30.21053,77.46273,0.1454386,7.270129,1.4252,12,16.8295
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.734607,38.32471,25.28619,2.62662,2.62662,7.395455,0,2.20705,2.62662,180.2548,0,0,0,4.734607,0,0,4.768836,4.530394,9.265001,21.26048,9.265001,0,9.265001,39.00008,100,0.1453322,2.889282,3.787686,12,25.99508
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.148437,49.987,28.78486,2.677248,2.677248,0,-1,0,2.677248,267.0069,4.330281,0,0,7.148437,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,2.944973,5.71875,0,36.74741
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.040603,61.41122,32.45344,0,0,0,0,0,0,0,9.040603,0,0,9.040603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,0,7.232482,0,38.63958
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.768642,68.58295,35.66635,6.441399,6.441399,0,0,0,6.441399,151.6541,2.988223,0,0,9.768642,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,7.085538,7.814914,0,39.36762
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.612982,71.65547,38.5317,1.109367,1.109367,0,0,0,1.109367,866.5288,8.445228,0,0,9.612982,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,1.220303,7.690386,0,39.21196
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.928699,72.15173,41.27349,0,0,0,0,0,0,0,8.928699,0,0,8.928699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,0,7.142959,0,38.52768
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.925852,69.99203,43.01123,0.1152722,0.1152722,0,-1,0,0.1152722,6875.772,7.804513,0,0,7.925852,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,0.1267994,6.340682,0,37.52483
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.636615,65.64265,43.74495,2.735699,2.735699,0,-1,0,2.735699,242.593,3.756932,0,0,6.636615,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,3.009269,5.309292,0,36.23559
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.793921,59.66559,44.49411,2.357566,2.357566,0,-1,0,2.357566,203.342,2.312273,0,0,4.793921,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1453322,2.593323,3.835137,0,34.3929
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.336795,50.87057,43.89942,10.51756,8.36,0,-1,0,8.36,27.95209,0,2.157562,3.209318,2.336795,8.8,8.36,0,0,0,29.59898,0,6.463205,-6.463205,32.18726,82.53127,0.1453322,11.56932,1.869436,0,31.93577
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8170975,44.08533,41.75233,3.105818,3.105818,0,-1,0,3.105818,26.30861,0,0,0,0.8170975,3.269282,3.105818,0,0,7.181339,23.13577,0,2.452184,-2.452184,29.60243,75.90352,0.1453322,3.416399,0.653678,0,23.95287
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,39.59752,39.59752,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.905989,20.68359,0,3.868107,-3.868107,25.52509,65.44881,0.1453322,4.042171,0,0,20.68359
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,37.68986,37.68986,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.20389,16.81548,0,7.301884,-7.301884,17.82823,45.71331,0.1453322,7.630469,0,0,16.81548
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,35.7513,35.7513,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.31709,9.513597,0,2.262634,-2.262634,15.4432,39.59788,0.1453322,2.364453,0,0,9.513597
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.73552,33.73552,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.83113,7.250964,0,0.4946133,-0.4946133,14.92183,38.26104,0.1453322,0.5168709,0,0,7.250964
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.15223,32.15223,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.3807,6.756351,0,0.9878188,-0.9878188,13.88058,35.59116,0.1453322,1.032271,0,0,6.756351
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.87016,30.87016,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.47827,5.768532,0,0.4989699,-0.4989699,13.35462,34.24255,0.1453322,0.5214236,0,0,5.768532
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,29.58809,29.58809,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.03268,5.269562,0,0.7979163,-0.7979163,12.51354,32.08595,0.1453322,0.8338225,0,0,5.269562
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,28.45276,28.45276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91926,4.471645,0,0,0,12.51354,32.08595,0.1453322,0,0,0,4.471645
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.47962,27.47962,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.91926,4.471645,0,0.5468446,-0.5468446,11.93712,30.60794,0.1453322,0.5714526,0,0,4.471645
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,26.52192,26.52192,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.52686,3.924801,0,0.7271934,-0.7271934,11.17059,28.64248,0.1453322,0.7599171,0,0,3.924801
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.5874,25.5874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.33486,3.197608,0,0,0,11.17059,28.64248,0.1453322,0,0,0,3.197608
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.83051,24.83051,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.33486,3.197608,0,0.4183888,-0.4183888,10.72957,27.51166,0.1453322,0.4372163,0,0,3.197608
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.36651,27.56897,24.04273,0,0,0,0,0,0,0,0,0,0,1.36651,0,0,0,0,29.79973,2.779219,1.36651,0,1.36651,12.02595,30.83572,0.1451435,0,1.093208,0,4.145729
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.468564,34.77915,25.43293,4.305622,4.305622,12,0,3.372,4.305622,80.55897,0,0,0,3.468564,0,0,7.694378,7.309659,28.43322,4.009078,10.77822,0,10.77822,22.25108,57.05392,0.1460516,4.736184,2.774851,12,7.477642
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.22732,50.42997,28.9316,7.741319,7.741319,0,-1,0,7.741319,93.36031,0,0,0.1554504,7.22732,8.148756,7.741319,0,0,17.655,13.70948,0,0.9214368,-0.9214368,21.2798,54.56347,0.1460516,8.51545,5.781856,0,20.9368
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.641352,60.02268,32.60791,3.692664,3.692664,0,0,0,3.692664,234.014,0,0,0,8.641352,3.887015,3.692664,0,0,18.67882,12.78804,4.754337,0,4.754337,25.79016,66.12847,0.1454015,4.06193,6.913081,0,21.42939
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.459061,67.46165,35.84398,3.422798,3.422798,0,0,0,3.422798,276.3546,0,0,0,9.459061,3.602945,3.422798,0,0,13.92448,17.06695,5.856115,0,5.856115,31.34575,80.37357,0.1446086,3.765078,7.567248,0,26.52601
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.820459,72.84569,38.70934,6.362439,6.362439,0,0,0,6.362439,154.3506,0,0,0,9.820459,6.697304,6.362439,0,0,8.068365,22.33745,3.123155,0,3.123155,34.30864,87.9707,0.1441893,6.998682,7.856368,0,32.15791
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.898907,72.23819,41.4434,3.189713,3.189713,0,0,0,3.189713,278.9877,0.5961046,0,0,8.898907,3.357593,3.189713,0,0,4.94521,25.14829,4.94521,0,4.94521,39.00008,100,0.1435302,3.508684,7.119126,0,34.0472
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.012499,66.45267,43.18115,8.301356,8.301356,0,-1,0,8.301356,84.47414,0,1.776357E-15,0.7714916,7.012499,8.73827,8.301356,0,0,0,29.59898,0,1.72577,-1.72577,37.18096,95.33559,0.1435302,9.131492,5.61,0,36.61148
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.499608,65.31912,43.92259,4.184093,4.184093,0,-1,0,4.184093,155.3409,0.1777766,0,0,6.499608,4.404309,4.184093,0,0,1.917522,27.87321,1.917522,0,1.917522,39.00008,100,0.1432763,4.602503,5.199687,0,34.37281
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.609205,59.19632,44.65631,0,0,0,-1,0,0,0,4.609205,0,0,4.609205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432763,0,3.687364,0,34.20818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.916213,52.89371,44.07706,5.366704,5.366704,0,-1,0,5.366704,54.33899,0,0,0,2.916213,5.649162,5.366704,0,0,0,29.59898,0,2.732949,-2.732949,36.1193,92.6134,0.1432763,5.903374,2.33297,0,32.51519
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3324112,42.86404,41.92225,4.431344,4.431344,0,-1,0,4.431344,7.501363,0,8.881784E-16,0,0.3324112,4.664572,4.431344,0,0,3.03661,26.86603,0,4.332161,-4.332161,31.5528,80.90445,0.1432763,4.874478,0.265929,0,27.19844
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,39.79061,39.79061,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.850122,22.53387,0,2.186795,-2.186795,29.24771,74.99399,0.1432763,2.2852,0,0,22.53387
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.85978,37.85978,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.27989,20.34707,0,8.552499,-8.552499,20.23259,51.87833,0.1432763,8.937362,0,0,20.34707
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.95211,35.95211,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.78267,11.79457,0,6.816199,-6.816199,13.04768,33.45554,0.1432763,7.122928,0,0,11.79457
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.9286,33.9286,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.35622,4.978376,0,1.199694,-1.199694,11.7831,30.21301,0.1432763,1.25368,0,0,4.978376
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68922,3.778682,0,0,0,11.7831,30.21301,0.1432763,0,0,0,3.778682
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.06324,31.06324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68922,3.778682,0,0,0,11.7831,30.21301,0.1432763,0,0,0,3.778682
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.758,29.758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68922,3.778682,0,0,0,11.7831,30.21301,0.1432763,0,0,0,3.778682
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,28.60722,28.60722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68922,3.778682,0,0,0,11.7831,30.21301,0.1432763,0,0,0,3.778682
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.62636,27.62636,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.68922,3.778682,0,1.215297,-1.215297,10.50206,26.92831,0.1432763,1.269985,0,0,3.778682
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.67639,26.67639,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.03955,2.563385,0,0.1383126,-0.1383126,10.35627,26.55448,0.1432763,0.1445367,0,0,2.563385
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.76504,25.76504,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.19323,2.425072,0,1.525664,-1.525664,8.748075,22.43092,0.1432763,1.594319,0,0,2.425072
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.00043,25.00043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.88841,0.8994078,0,0,0,8.748075,22.43092,0.1432763,0,0,0,0.8994078
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.78641,26.23378,24.22037,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.21537,0,0,0,0.78641,0,0,8.8,8.36,31.88841,0.8994078,9.14641,0,9.14641,17.42512,44.67971,0.1442859,3.065886,0.629128,12,1.685818
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.29539,28.98138,25.61057,4.018147,4.018147,12,0,3.372,4.018147,32.23851,0,0,0,1.29539,0,0,7.981853,7.582761,22.742,9.131177,8.878152,0,8.878152,25.84768,66.27596,0.1454194,4.419961,1.036312,12,10.42657
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9812388,31.70448,29.10924,0,0,0,-1,0,0,0,0,0,0,0.9812388,0,0,0,0,13.86385,17.12151,0.9812388,0,0.9812388,26.77856,68.66283,0.14529,0,0.7849911,0,18.10275
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.112013,35.81641,32.80099,6.448671,6.448671,0,0,0,6.448671,17.24407,0,0,0,1.112013,6.788074,6.448671,0,0,12.88261,18.00463,0,5.676061,-5.676061,20.79547,53.3216,0.14529,7.093538,0.8896104,0,19.11664
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.730704,40.85576,36.0139,0,0,0,0,0,0,0,0,0,0,1.730704,0,0,0,0,19.18935,12.32857,1.730704,0,1.730704,22.43736,57.53157,0.1450624,0,1.384563,0,14.05927
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.612024,43.48769,38.90242,0,0,0,0,0,0,0,0,0,0,1.612024,0,0,0,0,17.45864,13.8862,1.612024,0,1.612024,23.96666,61.45284,0.144851,0,1.289619,0,15.49822
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.070712,50.77592,41.62104,1.983378,1.983378,0,0,0,1.983378,154.8223,0,0,0,3.070712,2.087766,1.983378,0,0,15.84662,15.33702,0.9829459,0,0.9829459,24.89916,63.84387,0.1447224,2.181716,2.45657,0,18.40773
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.313124,50.23041,43.35879,0.7367634,0.7367634,0,-1,0,0.7367634,313.9576,0,0,0,2.313124,0.7755404,0.7367634,0,0,14.86367,16.22167,1.537584,0,1.537584,26.35784,67.58407,0.1445217,0.8104397,1.850499,0,18.5348
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.886406,49.70024,44.11567,2.480143,2.480143,0,-1,0,2.480143,76.06036,0,0,0,1.886406,2.610677,2.480143,0,0,13.32609,17.6055,0,0.7242711,-0.7242711,25.59439,65.62651,0.1445217,2.728158,1.509125,0,19.49191
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4617086,46.1699,44.83394,0,0,0,-1,0,0,0,0,0,0,0.4617086,0,0,0,0,14.13083,16.88123,0.4617086,0,0.4617086,26.03241,66.74963,0.1444615,0,0.3693669,0,17.34294
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5897458,45.95101,44.24697,0,0,0,-1,0,0,0,0,0,0,0.5897458,0,0,0,0,13.66913,17.29676,0.5897458,0,0.5897458,26.59189,68.1842,0.1443848,0,0.4717966,0,17.88651
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4101719,43.2805,42.11533,2.852192,2.852192,0,-1,0,2.852192,14.38093,0,4.440892E-16,0,0.4101719,3.002308,2.852192,0,0,13.07938,17.82754,0,2.592136,-2.592136,23.85954,61.17818,0.1443848,3.137412,0.3281375,0,18.23771
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.96824,39.96824,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.95953,15.2354,0,6.461712,-6.461712,17.0483,43.71349,0.1443848,6.752489,0,0,15.2354
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.05286,38.05286,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.13921,8.773688,0,3.164541,-3.164541,13.71258,35.16038,0.1443848,3.306946,0,0,8.773688
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.1452,36.1452,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.65537,5.609147,0,3.329306,-3.329306,10.20318,26.16195,0.1443848,3.479125,0,0,5.609147
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.12168,34.12168,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.3546,2.279841,0,0.09566888,-0.09566888,10.10234,25.90337,0.1443848,0.09997398,0,0,2.279841
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,32.51523,32.51523,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.4609,2.184172,0,0.7340205,-0.7340205,9.32861,23.91946,0.1443848,0.7670513,0,0,2.184172
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.23316,31.23316,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,31.27647,1.450152,0,1.082498,-1.082498,8.187557,20.99369,0.1443848,1.13121,0,0,1.450152
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.93563,29.93563,1.095665,0.3492716,0,-1,0,0.3492716,0,0,0.746393,0.8559594,0,0.3676543,0.3492716,0,0,32.47925,0.3676543,0,0.3676543,-0.3676543,7.800015,20,0.1443848,1.205231,0,0,0.3676543
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.78486,28.78486,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443848,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.804,27.804,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443848,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.82313,26.82313,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443848,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.93495,25.93495,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1449928,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.17806,25.17806,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459027,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.41791,28.044,24.37484,5.543348,5.543348,12,0,3.372,5.543348,25.57859,0,0,0,1.41791,0,0,6.456652,6.13382,16.16775,15.048,7.551729,0,7.551729,30.8262,79.04138,0.1468655,6.097683,1.134328,12,16.46591
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.588507,32.65041,25.76504,1.4946,1.4946,7.839355,0,2.319357,1.4946,173.1906,0,0,0,2.588507,0,0,6.344755,6.027517,8.616024,21.84456,8.616024,0,8.616024,39.00008,100,0.1469486,1.64406,2.070806,12,24.43306
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.445398,38.79506,29.27915,1.770182,1.770182,0,-1,0,1.770182,194.6352,1.582048,0,0,3.445398,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,1.9472,2.756318,0,33.04438
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.7759,43.72749,32.97091,1.365911,1.365911,0,0,0,1.365911,276.4382,2.338099,0,0,3.7759,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,1.502502,3.02072,0,33.37488
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.051051,44.96754,36.20698,0,0,0,0,0,0,0,3.051051,0,0,3.051051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,0,2.44084,0,32.65003
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.16235,51.55312,39.08006,8.389953,8.389953,4.43572,0,1.458237,8.389953,49.61113,0,0,0,4.16235,4.16235,3.954233,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,9.228949,3.32988,12,33.76133
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.167172,57.95331,41.79095,1.94281,1.94281,0,0,0,1.94281,265.9638,3.122109,0,0,5.167172,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,2.137091,4.133738,0,34.76615
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.614476,61.52673,43.5287,1.183674,1.183674,0,-1,0,1.183674,474.326,4.368503,0,0,5.614476,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,1.302042,4.491581,0,35.21346
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.356693,57.89169,44.27014,0,0,0,-1,0,0,0,4.356693,0,0,4.356693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469486,0,3.485354,0,33.95567
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.003149,50.98413,45.00386,5.979479,5.979479,0,-1,0,5.979479,33.50039,0,0,0,2.003149,6.294188,5.979479,0,0,0,29.59898,0,4.29104,-4.29104,34.47692,88.40219,0.1469486,6.577427,1.602519,0,31.60213
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4986376,45.8646,44.42461,0,0,0,-1,0,0,0,0,0,0,0.4986376,0,0,0,0,4.767822,25.30794,0.4986376,0,0.4986376,34.94997,89.61514,0.1468845,0,0.3989101,0,25.80658
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2518797,42.98397,42.2698,0,0,0,-1,0,0,0,0,0,0,0.2518797,0,0,0,0,4.269185,25.75671,0.2518797,0,0.2518797,35.18893,90.22784,0.1468522,0,0.2015038,0,26.00859
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017305,25.9834,0,0,0,35.18893,90.22784,0.1468522,0,0,0,25.9834
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,38.2305,38.2305,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.017305,25.9834,0,3.473913,-3.473913,31.5271,80.83856,0.1468522,3.630239,0,0,25.9834
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,36.29966,36.29966,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.877209,22.50949,0,0.664675,-0.664675,30.82647,79.04208,0.1468522,0.6945854,0,0,22.50949
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,34.27615,34.27615,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.615736,21.84482,0,1.699294,-1.699294,29.03526,74.44923,0.1468522,1.775762,0,0,21.84482
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,32.64653,32.64653,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.50384,20.14552,0,1.579358,-1.579358,27.37047,70.18056,0.1468522,1.650429,0,0,20.14552
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,31.38762,31.38762,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.25868,18.56616,0,0.6617105,-0.6617105,26.67297,68.39208,0.1468522,0.6914875,0,0,18.56616
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.08238,30.08238,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.99392,17.90445,0,0.6240087,-0.6240087,26.0152,66.70552,0.1468522,0.6520891,0,0,17.90445
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.90843,28.90843,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.68726,17.28045,0,0.2240021,-0.2240021,25.77909,66.10008,0.1468522,0.2340822,0,0,17.28045
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.93529,27.93529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.93615,17.05644,0,0,0,25.77909,66.10008,0.1468522,0,0,0,17.05644
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.9776,26.9776,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.93615,17.05644,0,1.725686,-1.725686,23.96005,61.43591,0.1468522,1.803342,0,0,17.05644
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.06625,26.06625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.85358,15.33076,0,0,0,23.96005,61.43591,0.1468522,0,0,0,15.33076
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.30936,25.30936,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.85358,15.33076,0,0.6542386,-0.6542386,23.27042,59.66763,0.1468522,0.6836794,0,0,15.33076
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.564365,28.58268,24.52158,0,0,0,0,0,0,0,0,0,0,1.564365,0,0,0,0,16.58051,14.67652,1.564365,0,1.564365,24.75451,63.47298,0.1466515,0,1.251492,0,16.24088
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.070989,37.03379,25.91178,0,0,0,0,0,0,0,0,0,0,4.070989,0,0,0,0,15.01615,16.08445,4.070989,0,4.070989,28.61659,73.37572,0.146132,0,3.256791,0,20.15543
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.386596,48.15105,29.43362,4.250783,4.250783,0,-1,0,4.250783,150.2451,0,0,0,6.386596,4.474509,4.250783,0,0,10.94516,19.74833,1.912086,0,1.912086,30.43055,78.0269,0.1458892,4.675862,5.109276,0,26.13493
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.944489,57.97927,33.12537,8.494795,8.494795,9.528949,0,2.746824,8.494795,93.52184,0,0,0,7.944489,0,0,1.034154,0.9824461,9.033072,21.46921,8.926935,0,8.926935,38.89939,99.74182,0.1463487,9.344275,6.355591,12,29.4137
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.848969,65.5078,36.33828,2.60606,2.60606,0,0,0,2.60606,339.5535,5.999611,0,0,8.848969,2.743221,2.60606,0,0,0.1061368,29.50345,0.1061368,0,0.1061368,39.00008,100,0.1463353,2.866666,7.079175,0,38.35242
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.636494,72.66313,39.21136,0,0,0,0,0,0,0,9.636494,0,0,9.636494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,0,7.709195,0,39.23547
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.472914,75.54075,41.94542,0.8022978,0.8022978,0,0,0,0.8022978,1180.723,8.62839,0,0,9.472914,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,0.8825275,7.578331,0,39.07189
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.423991,72.9688,43.66,0,0,0,-1,0,0,0,8.423991,0,0,8.423991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,0,6.739193,0,38.02297
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.814479,67.15215,44.42461,0.1761766,0.1761766,0,-1,0,0.1761766,3867.982,6.62903,0,0,6.814479,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,0.1937943,5.451583,0,36.41346
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.047568,57.78065,45.13515,3.700801,3.700801,0,-1,0,3.700801,109.37,0.1519879,0,0,4.047568,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,4.070881,3.238055,0,33.64655
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.790134,53.01354,44.57135,1.987012,1.987012,0,-1,0,1.987012,140.4186,0.6985422,0,0,2.790134,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1463353,2.185713,2.232107,0,32.38911
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4052891,43.60107,42.44743,6.648383,6.648383,0,-1,0,6.648383,6.096056,0,0,0,0.4052891,6.998298,6.648383,0,0,0,29.59898,0,6.593009,-6.593009,32.05044,82.18044,0.1463353,7.313221,0.3242313,0,30.00427
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,40.31579,40.31579,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.325565,23.00597,0,1.546016,-1.546016,30.42079,78.00188,0.1463353,1.615587,0,0,23.00597
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.043361,21.45995,0,0,0,30.42079,78.00188,0.1463353,0,0,0,21.45995
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,36.46957,36.46957,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.043361,21.45995,0,2.72561,-2.72561,27.54775,70.63511,0.1463353,2.848262,0,0,21.45995
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,34.45378,34.45378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07182,18.73434,0,0,0,27.54775,70.63511,0.1463353,0,0,0,18.73434
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.82416,32.82416,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.07182,18.73434,0,0.3825862,-0.3825862,27.14447,69.60106,0.1463353,0.3998026,0,0,18.73434
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,31.54209,31.54209,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.49691,18.35176,0,0.1041252,-0.1041252,27.03471,69.31963,0.1463353,0.1088108,0,0,18.35176
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.23685,30.23685,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.61261,18.24763,0,1.115993,-1.115993,25.85835,66.30333,0.1463353,1.166212,0,0,18.24763
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.0629,29.0629,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.8526,17.13164,0,1.159333,-1.159333,24.6363,63.16989,0.1463353,1.211502,0,0,17.13164
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.08976,28.08976,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.14075,15.97231,0,0.1658937,-0.1658937,24.46144,62.72151,0.1463353,0.173359,0,0,15.97231
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.13206,27.13206,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.32507,15.80641,0,1.128515,-1.128515,23.27188,59.67137,0.1463353,1.179298,0,0,15.80641
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.22071,26.22071,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.57898,14.6779,0,1.387891,-1.387891,21.80891,55.92018,0.1463353,1.450346,0,0,14.6779
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,25.47927,25.47927,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.12108,13.29001,0,0.7574158,-0.7574158,21.01053,53.87304,0.1463353,0.7914996,0,0,13.29001
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8108217,26.78183,24.69921,0,0,0,0,0,0,0,0,0,0,0.8108217,0,0,0,0,18.96265,12.53259,0.8108217,0,0.8108217,21.77974,55.84538,0.1462331,0,0.6486573,0,13.34341
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.020269,34.19899,26.08941,3.443748,3.443748,0,0,0,3.443748,87.70296,0,0,0,3.020269,3.624998,3.443748,0,0,18.15183,13.26233,0,0.6047288,-0.6047288,21.1423,54.21092,0.1462331,3.788123,2.416215,0,16.2826
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.601811,49.06721,29.60353,4.282045,4.282045,0,-1,0,4.282045,154.1743,0,0,0,6.601811,4.507416,4.282045,0,0,18.82375,12.6576,2.094395,0,2.094395,23.12922,59.30557,0.1459698,4.710249,5.281449,0,19.25941
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.22486,59.23199,33.27984,3.693809,3.693809,0,0,0,3.693809,222.6661,0,0,0,8.22486,3.88822,3.693809,0,0,16.72935,14.54256,4.33664,0,4.33664,27.24332,69.85452,0.1454275,4.06319,6.579888,0,22.76742
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.08489,66.72297,36.51591,0.1811524,0.1811524,0,0,0,0.1811524,5015.053,0,0,0,9.08489,0.1906868,0.1811524,0,0,12.39272,18.44553,8.894203,0,8.894203,35.6811,91.48981,0.1443277,0.1992677,7.267912,0,27.53042
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.160975,70.70591,39.3581,2.33776,2.33776,0,0,0,2.33776,391.8697,3.201663,0,0,9.160975,2.4608,2.33776,0,0,3.498512,26.45032,3.498512,0,3.498512,39.00008,100,0.1438997,2.571536,7.328779,0,35.61129
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.742913,72.35848,42.07671,1.197991,1.197991,0,0,0,1.197991,729.7981,7.48187,0,0,8.742913,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,1.31779,6.99433,0,38.34189
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.035642,75.9601,43.81446,4.308062,4.308062,0,-1,0,4.308062,209.738,4.50084,0,0,9.035642,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,4.738868,7.228513,0,38.63462
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.796721,63.39751,44.57135,4.710536,4.710536,0,-1,0,4.710536,123.0586,0.8382617,0,0,5.796721,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,5.18159,4.637377,0,35.3957
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.390366,59.15891,45.31279,3.568368,3.568368,0,-1,0,3.568368,123.0357,0.6341886,0,0,4.390366,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,3.925205,3.512292,0,33.98934
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.159706,48.10032,44.70265,0.00303574,0.00303574,0,-1,0,0.00303574,38201.77,1.156511,0,0,1.159706,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,0.003339313,0.9277648,0,30.75868
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3322977,43.56299,42.61735,0,0,0,-1,0,0,0,0.3322977,0,0,0.3322977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438997,0,0.2658381,0,29.93128
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,40.50888,40.50888,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1438997,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,38.57804,38.57804,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1438997,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,36.64721,36.64721,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1438997,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,34.60053,34.60053,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1438997,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,32.99408,32.99408,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1438997,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.712,31.712,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1438997,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,30.41448,30.41448,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1438997,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.24053,29.24053,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1438997,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.2365,28.2365,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1438997,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.27881,27.27881,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1438997,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.36746,26.36746,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1438997,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.63374,25.63374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1438997,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5174119,26.17795,24.85368,3.606061,3.606061,0,0,0,3.606061,14.34839,0,4.440892E-16,0,0.5174119,3.795854,3.606061,0,0,18.82922,12.65268,0,3.278442,-3.278442,17.68133,45.33666,0.1438997,3.966668,0.4139295,0,13.1701
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.426551,32.71648,26.25933,0,0,0,0,0,0,0,0,0,0,2.426551,0,0,0,0,22.47193,9.374242,2.426551,0,2.426551,19.98336,51.23929,0.1436043,0,1.94124,0,11.80079
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.827387,40.46245,29.78117,0,0,0,-1,0,0,0,0,0,0,3.827387,0,0,0,0,20.04538,11.55814,3.827387,0,3.827387,23.61434,60.54947,0.1431409,0,3.06191,0,15.38552
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.08607,51.70588,33.44975,1.433924,1.433924,0,0,0,1.433924,424.4345,0,0,0,6.08607,1.509394,1.433924,0,0,16.21799,15.00279,4.576675,0,4.576675,27.95616,71.68231,0.1425906,1.577317,4.868855,0,21.08886
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.866099,61.98154,36.68583,0.4900865,0.4900865,0,0,0,0.4900865,1605.043,0,0,0,7.866099,0.5158806,0.4900865,0,0,11.64132,19.12179,7.350219,0,7.350219,34.92919,89.56184,0.1417156,0.5390952,6.29288,0,26.98789
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.341318,67.43513,39.55891,3.252334,3.252334,0,0,0,3.252334,256.4717,0.6267113,0,0,8.341318,3.42351,3.252334,0,0,4.291097,25.73699,4.291097,0,4.291097,39.00008,100,0.1412098,3.577568,6.673054,0,34.07831
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.47788,71.40572,42.24663,0,0,0,0,0,0,0,8.47788,0,0,8.47788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412098,0,6.782304,0,38.07686
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.912998,67.01849,43.98438,6.685908,6.685908,0,-1,0,6.685908,103.3965,0,0,0,6.912998,7.037798,6.685908,0,0,0,29.59898,0,0.1248003,-0.1248003,38.86853,99.66269,0.1412098,7.354499,5.530398,0,36.51197
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.202442,57.88792,44.74899,1.648445,1.648445,0,-1,0,1.648445,254.9338,2.32857,0,0,4.202442,1.735205,1.648445,0,0,0.138667,29.47418,0.138667,0,0.138667,39.00008,100,0.1411935,1.813289,3.361953,0,33.67662
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.961778,54.53561,45.4827,3.350946,3.350946,0,-1,0,3.350946,88.38633,0,4.440892E-16,0,2.961778,3.527312,3.350946,0,0,0,29.59898,0,0.5655335,-0.5655335,38.40395,98.47148,0.1411935,3.686041,2.369423,0,32.56076
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.219868,48.46263,44.88028,6.929325,6.929325,0,-1,0,6.929325,17.60442,0,0,0,1.219868,7.294026,6.929325,0,0,0.6283706,29.03345,0,6.074159,-6.074159,32.00123,82.05427,0.1411935,7.622258,0.9758941,0,30.25331
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5735534,44.43627,42.79498,0,0,0,-1,0,0,0,0,0,0,0.5735534,0,0,0,0,7.377436,22.95929,0.5735534,0,0.5735534,32.54535,83.44944,0.1411262,0,0.4588428,0,23.53284
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803883,23.47548,0,0,0,32.54535,83.44944,0.1411262,0,0,0,23.47548
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,38.75568,38.75568,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.803883,23.47548,0,3.903857,-3.903857,28.43032,72.89812,0.1411262,4.079531,0,0,23.47548
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.81712,36.81712,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.1415,19.57163,0,7.453186,-7.453186,20.57397,52.75367,0.1411262,7.788579,0,0,19.57163
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.80133,34.80133,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.42282,12.11844,0,2.071558,-2.071558,18.39036,47.15467,0.1411262,2.164778,0,0,12.11844
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.17171,33.17171,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.72455,10.04688,0,1.096647,-1.096647,17.23439,44.19066,0.1411262,1.145996,0,0,10.04688
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.88964,31.88964,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.94305,8.950235,0,0.5895436,-0.5895436,16.61296,42.59724,0.1411262,0.6160731,0,0,8.950235
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,30.58439,30.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5981,8.360691,0,0,0,16.61296,42.59724,0.1411262,0,0,0,8.360691
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,29.38728,29.38728,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.5981,8.360691,0,0.5014499,-0.5014499,16.08438,41.24193,0.1411262,0.5240151,0,0,8.360691
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,28.39097,28.39097,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.15526,7.859241,0,0.4132106,-0.4132106,15.64882,40.1251,0.1411262,0.4318051,0,0,7.859241
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,27.43328,27.43328,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.61439,7.446031,0,0.9807962,-0.9807962,14.61497,37.47421,0.1411262,1.024932,0,0,7.446031
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,26.52192,26.52192,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.70416,6.465235,0,0.4928512,-0.4928512,14.09546,36.14214,0.1411262,0.5150295,0,0,6.465235
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.76504,25.76504,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.25177,5.972383,0,0.02437577,-0.02437577,14.06977,36.07625,0.1411262,0.02547268,0,0,5.972383
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.108392,27.84205,24.97726,5.72334,5.72334,12,0,3.372,5.72334,19.36618,0,0,0,1.108392,0,0,6.27666,5.962827,26.27886,5.948008,7.071219,0,7.071219,20.77811,53.27711,0.1420043,6.295674,0.8867138,12,7.0564
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.423596,30.12026,26.39063,1.221829,1.221829,10.02183,0,2.871523,1.221829,116.5135,1.776357E-15,0,0,1.423596,0,0,8.8,8.36,19.20764,12.31211,9.783596,0,9.783596,30.05965,77.07587,0.1424836,1.344012,1.138876,12,13.7357
