Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,42.35476,42.35476,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1216854,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,40.31579,40.31579,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1216854,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,38.63983,38.63983,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1216854,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,37.4041,37.4041,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1216854,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.08341,36.08341,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1216854,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.77816,34.77816,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1216854,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.7973,33.7973,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1216854,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.80099,32.80099,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1216854,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.97459,31.97459,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1216854,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.23316,31.23316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1216854,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.634128,34.85847,30.4531,1.606639,1.606639,0,0,0,1.606639,101.711,2.220446E-16,0,0,1.634128,1.691199,1.606639,0,0,26.74029,5.532713,0,0.0570702,-0.0570702,13.57185,34.79955,0.1216854,1.767303,1.307303,0,7.166842
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.522143,44.95837,31.97459,6.132369,6.132369,12,0,3.372,6.132369,73.7422,0,0,0,4.522143,0,0,5.867631,5.57425,26.80371,5.475643,10.09639,0,10.09639,23.15013,59.35919,0.1223553,6.745605,3.617715,12,9.997787
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.183769,58.32463,35.79765,3.547851,3.547851,0,-1,0,3.547851,202.4823,0,0,0,7.183769,3.73458,3.547851,0,0,16.70731,14.5624,3.449189,0,3.449189,26.42232,67.7494,0.1221385,3.902636,5.747015,0,21.74617
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.334639,67.54234,39.66703,7.299733,7.299733,0,0,0,7.299733,114.1773,0,0,0,8.334639,7.68393,7.299733,0,0,13.25812,17.66667,0.6507085,0,0.6507085,27.03963,69.33226,0.1220976,8.029707,6.667711,0,26.0013
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.942997,69.94933,42.91856,7.165895,7.165895,0,0,0,7.165895,110.8445,0,0,0,7.942997,7.543047,7.165895,0,0,12.60742,18.2523,0.399951,0,0.399951,27.41906,70.30515,0.1220726,7.882484,6.354398,0,26.1953
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.733787,76.90881,45.614,3.172947,3.172947,0,0,0,3.172947,275.2578,0,0,0,8.733787,3.339945,3.172947,0,0,12.20746,18.61226,5.393842,0,5.393842,32.53611,83.42575,0.1217354,3.490242,6.987029,0,27.34605
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.819214,76.0057,48.17815,1.313267,1.313267,0,0,0,1.313267,595.4017,0,0,0,7.819214,1.382386,1.313267,0,0,6.813622,23.46672,6.436828,0,6.436828,38.64262,99.08344,0.1213354,1.444594,6.255371,0,31.28593
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.300403,67.50743,49.7846,5.281549,5.281549,0,-1,0,5.281549,100.357,0,0,0,5.300403,5.559525,5.281549,0,0,0.3767946,29.25986,0,0.259122,-0.259122,38.36948,98.38309,0.1213354,5.809703,4.240322,0,34.56026
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.296306,64.40025,50.3484,0.4374469,0.4374469,0,-1,0,0.4374469,982.132,3.171128,0,0,4.296306,0.4604704,0.4374469,0,0,0.664708,29.00074,0.664708,0,0.664708,39.00008,100,0.1212942,0.4811916,3.437045,0,33.29705
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.099586,60.79841,50.9122,3.587189,3.587189,0,-1,0,3.587189,86.40708,0,0,0,3.099586,3.775989,3.587189,0,0,0,29.59898,0,0.676403,-0.676403,38.28709,98.17182,0.1212942,3.945908,2.479669,0,32.69856
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9052086,53.00216,50.26345,0.6611574,0.6611574,0,-1,0,0.6611574,136.9127,0,0,0,0.9052086,0.6959552,0.6611574,0,0,0.751559,28.92257,0.2092534,0,0.2092534,38.4856,98.68083,0.1212813,0.7272732,0.7241669,0,29.82778
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2870601,49.24168,48.3944,1.591044,1.591044,0,-1,0,1.591044,18.04225,0,0,0,0.2870601,1.674783,1.591044,0,0,0.5423055,29.1109,0,1.387723,-1.387723,37.02281,94.9301,0.1212813,1.750149,0.2296481,0,29.39796
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,46.48674,46.48674,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.08422,27.72318,0,2.758535,-2.758535,34.11506,87.47434,0.1212813,2.882669,0,0,27.72318
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,44.49411,44.49411,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.149259,24.96465,0,1.642226,-1.642226,32.384,83.03574,0.1212813,1.716126,0,0,24.96465
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.973955,23.32242,0,0,0,32.384,83.03574,0.1212813,0,0,0,23.32242
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,40.49343,40.49343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.973955,23.32242,0,0,0,32.384,83.03574,0.1212813,0,0,0,23.32242
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,38.81747,38.81747,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.973955,23.32242,0,1.33869,-1.33869,30.9729,79.41753,0.1212813,1.398931,0,0,23.32242
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,37.58173,37.58173,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.461388,21.98373,0,1.340221,-1.340221,29.56018,75.79519,0.1212813,1.400531,0,0,21.98373
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.950522,20.64351,0,0,0,29.56018,75.79519,0.1212813,0,0,0,20.64351
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.94808,34.94808,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.950522,20.64351,0,0.9672346,-0.9672346,28.54063,73.18095,0.1212813,1.01076,0,0,20.64351
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.99811,33.99811,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.02523,19.67627,0,1.525024,-1.525024,26.93311,69.05912,0.1212813,1.59365,0,0,19.67627
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.99408,32.99408,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.7197,18.15125,0,0.5817178,-0.5817178,26.31993,67.48686,0.1212813,0.6078951,0,0,18.15125
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.15223,32.15223,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.36605,17.56953,0,2.122135,-2.122135,24.083,61.75116,0.1212813,2.217631,0,0,17.56953
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,31.41079,31.41079,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.72398,15.4474,0,2.344134,-2.344134,21.61207,55.41544,0.1212813,2.44962,0,0,15.4474
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8474557,32.90385,30.64618,4.647279,4.647279,0,0,0,4.647279,18.23553,0,8.881784E-16,0,0.8474557,4.891872,4.647279,0,0,18.32857,13.10326,0,4.044417,-4.044417,17.34888,44.48421,0.1212813,5.112007,0.6779646,0,13.95072
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.206438,41.13857,32.15223,4.52338,4.52338,0,0,0,4.52338,70.88589,0,0,0,3.206438,4.761453,4.52338,0,0,22.82237,9.058846,0,1.555015,-1.555015,15.70975,40.28132,0.1212813,4.975718,2.56515,0,12.26528
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.605829,46.46738,36.0139,3.916638,3.916638,0,-1,0,3.916638,92.0644,0,0,0,3.605829,4.122777,3.916638,0,0,24.55016,7.50383,0,0.5169476,-0.5169476,15.16484,38.88412,0.1212813,4.308302,2.884664,0,11.10966
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.139296,63.00637,39.88329,2.507247,2.507247,0,0,0,2.507247,284.7464,0,0,0,7.139296,2.639207,2.507247,0,0,25.12455,6.986883,4.500088,0,4.500088,19.434,49.83066,0.1210034,2.757972,5.711436,0,14.12618
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.064579,59.10956,43.14253,5.204123,5.204123,0,0,0,5.204123,97.3186,0,0,0,5.064579,5.478024,5.204123,0,0,20.62446,11.03696,0,0.4134447,-0.4134447,18.99819,48.7132,0.1210034,5.724535,4.051663,0,16.10154
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.588237,67.92532,45.83025,2.280698,2.280698,0,0,0,2.280698,288.8693,0,0,0,6.588237,2.400735,2.280698,0,0,21.08385,10.62352,4.187502,0,4.187502,22.9708,58.89937,0.120746,2.508768,5.27059,0,17.21176
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.297808,73.92733,48.35578,5.474599,5.474599,0,0,0,5.474599,133.3031,0,0,0,7.297808,5.762736,5.474599,0,0,16.89634,14.39227,1.535072,0,1.535072,24.4271,62.63346,0.120652,6.022059,5.838246,0,21.69008
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.797217,65.80954,49.96223,3.765703,3.765703,0,-1,0,3.765703,127.3923,0,0,0,4.797217,3.963898,3.765703,0,0,15.36127,15.77384,0.8333195,0,0.8333195,25.21765,64.66052,0.1206009,4.142273,3.837774,0,20.57105
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.983742,59.98985,50.52604,3.083208,3.083208,0,-1,0,3.083208,96.77395,0,0,0,2.983742,3.245482,3.083208,0,0,14.52795,16.52382,0,0.26174,-0.26174,24.94176,63.95309,0.1206009,3.391529,2.386994,0,19.50756
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.555729,59.14945,51.08984,0.4609496,0.4609496,0,-1,0,0.4609496,554.4486,0,0,0,2.555729,0.4852102,0.4609496,0,0,14.81877,16.26208,2.070518,0,2.070518,26.90602,68.98966,0.1204744,0.5070446,2.044583,0,18.81781
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.521543,55.10972,50.44108,1.421249,1.421249,0,-1,0,1.421249,107.0568,0,0,0,1.521543,1.496052,1.421249,0,0,12.74825,18.12555,0.02549174,0,0.02549174,26.93021,69.05167,0.1204728,1.563374,1.217235,0,19.64709
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5435545,50.18631,48.57204,0,0,0,-1,0,0,0,0,0,0,0.5435545,0,0,0,0,12.72276,18.14849,0.5435545,0,0.5435545,27.44587,70.37388,0.1204396,0,0.4348436,0,18.69205
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,46.65665,46.65665,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,12.17921,18.63769,0,8.441037,-8.441037,18.54823,47.55947,0.1204396,8.820884,0,0,18.63769
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,44.70265,44.70265,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,21.55814,10.19665,0,6.550943,-6.550943,11.64293,29.85361,0.1204396,6.845735,0,0,10.19665
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,42.7023,42.7023,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,28.83696,3.645711,0,1.143934,-1.143934,10.43712,26.7618,0.1204396,1.19541,0,0,3.645711
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.108,2.501778,0,0,0,10.43712,26.7618,0.1204396,0,0,0,2.501778
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.01055,39.01055,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,30.108,2.501778,0,1.014898,-1.014898,9.367325,24.01873,0.1204396,1.060568,0,0,2.501778
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,37.77482,37.77482,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,31.23566,1.48688,0,1.322815,-1.322815,7.972956,20.44344,0.1204396,1.382341,0,0,1.48688
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,36.43096,36.43096,1.380172,0.1558619,0,-1,0,0.1558619,0,0,1.22431,1.362328,0,0.1640652,0.1558619,0,0,32.70546,0.1640652,0,0.1640652,-0.1640652,7.800015,20,0.1204396,1.51819,0,0,0.1640652
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.14888,35.14888,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204396,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.19119,34.19119,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204396,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204396,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,32.32214,32.32214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204396,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,31.60388,31.60388,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207545,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.309601,37.13773,30.82382,2.301845,2.301845,11.10185,0,3.144767,2.301845,100.3369,0,0,0,2.309601,0,0,8.8,8.36,24.52775,7.524,10.6696,0,10.6696,25.85308,66.28982,0.1212509,2.53203,1.847681,12,9.833601
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.753081,46.0915,32.34531,1.499033,1.499033,10.29903,0,2.941655,1.499033,317.0765,1.776357E-15,0,0,4.753081,0,0,8.8,8.36,13.85815,17.12664,13.11308,0,13.11308,38.29324,98.1876,0.1214811,1.648936,3.802465,12,21.87972
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.896925,57.75001,36.20698,0,0,0,-1,0,0,0,6.151855,0,0,6.896925,0,0,0,0,0.7450709,28.92841,0.7450709,0,0.7450709,39.00008,100,0.121436,0,5.51754,0,35.82534
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.751661,61.78125,40.09954,4.224762,4.224762,0,0,0,4.224762,159.8116,2.304542,0,0,6.751661,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,4.647239,5.401329,0,36.35064
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.381842,64.20277,43.35879,0,0,0,0,0,0,0,6.381842,0,0,6.381842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,0,5.105474,0,35.98082
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.308839,71.08772,46.00789,3.600504,3.600504,0,0,0,3.600504,202.9949,3.518834,0,0,7.308839,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,3.960555,5.847071,0,36.90782
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.314611,83.76128,48.57204,4.918491,4.918491,0,0,0,4.918491,189.3794,4.137252,0,0,9.314611,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,5.410341,7.451689,0,38.91359
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.741813,82.9465,50.13215,2.521693,2.521693,0,-1,0,2.521693,346.6645,6.087399,0,0,8.741813,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,2.773862,6.99345,0,38.34079
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.937322,71.06632,50.69595,1.161213,1.161213,0,-1,0,1.161213,511.3033,4.714992,0,0,5.937322,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,1.277335,4.749857,0,35.5363
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.520981,66.24896,51.26748,4.271351,4.271351,0,-1,0,4.271351,105.8443,0.0248224,0,0,4.520981,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,4.698486,3.616785,0,34.11996
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.484038,58.3558,50.56466,1.220959,1.220959,0,-1,0,1.220959,203.4497,1.198818,0,0,2.484038,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.121436,1.343055,1.98723,0,32.08302
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6229631,50.59705,48.74195,1.3693,1.3693,0,-1,0,1.3693,45.49501,0,2.220446E-16,0,0.6229631,1.441368,1.3693,0,0,0,29.59898,0,0.8184052,-0.8184052,38.1374,97.78802,0.121436,1.50623,0.4983705,0,30.22194
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,46.83429,46.83429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9093391,28.78057,0,0,0,38.1374,97.78802,0.121436,0,0,0,28.78057
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,44.83394,44.83394,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9093391,28.78057,0,2.265463,-2.265463,35.74939,91.66493,0.121436,2.367409,0,0,28.78057
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,42.85677,42.85677,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.426521,26.51511,0,3.128545,-3.128545,32.45162,83.20911,0.121436,3.269329,0,0,26.51511
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,40.81781,40.81781,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.902681,23.38656,0,2.255351,-2.255351,30.07427,77.11337,0.121436,2.356841,0,0,23.38656
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,39.16502,39.16502,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.408627,21.13121,0,0.4146894,-0.4146894,29.63715,75.99254,0.121436,0.4333504,0,0,21.13121
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.869392,20.71652,0,0,0,29.63715,75.99254,0.121436,0,0,0,20.71652
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,36.5777,36.5777,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.869392,20.71652,0,1.198541,-1.198541,28.37378,72.75313,0.121436,1.252475,0,0,20.71652
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20111,19.51798,0,0,0,28.37378,72.75313,0.121436,0,0,0,19.51798
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,34.34566,34.34566,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.20111,19.51798,0,1.994681,-1.994681,26.2712,67.36192,0.121436,2.084441,0,0,19.51798
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,33.34163,33.34163,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.41742,17.5233,0,0.8888926,-0.8888926,25.33422,64.95942,0.121436,0.9288928,0,0,17.5233
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,32.47661,32.47661,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.40508,16.63441,0,0.427462,-0.427462,24.88364,63.80408,0.121436,0.4466978,0,0,16.63441
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.75834,31.75834,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.88003,16.20695,0,2.003227,-2.003227,22.77205,58.38976,0.121436,2.093373,0,0,16.20695
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7700924,33.04708,30.99373,1.266238,1.266238,0,0,0,1.266238,60.81736,0,2.220446E-16,0,0.7700924,1.332882,1.266238,0,0,17.10584,14.20372,0,0.5627895,-0.5627895,22.17882,56.86866,0.121436,1.392862,0.616074,0,14.97381
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.700096,40.0302,32.51523,6.739587,6.739587,0,0,0,6.739587,40.06323,0,8.881784E-16,0,2.700096,7.094302,6.739587,0,0,17.73116,13.64093,0,4.394206,-4.394206,17.54692,44.99202,0.121436,7.413546,2.160077,0,16.34103
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.108816,51.73548,36.40779,1.066316,1.066316,0,-1,0,1.066316,479.1088,0,0,0,5.108816,1.122438,1.066316,0,0,22.61361,9.246726,3.986377,0,3.986377,21.32873,54.68894,0.1211952,1.172948,4.087053,0,14.35554
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.875288,55.2676,40.29263,3.376946,3.376946,0,0,0,3.376946,144.3697,0,0,0,4.875288,3.55468,3.376946,0,0,18.62724,12.83447,1.320608,0,1.320608,22.58157,57.90134,0.1211157,3.71464,3.90023,0,17.70975
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.982355,55.8305,43.55187,5.510484,5.510484,0,0,0,5.510484,72.26871,0,8.881784E-16,0,3.982355,5.800509,5.510484,0,0,17.30663,14.02301,0,1.818154,-1.818154,20.66507,52.98724,0.1211157,6.061532,3.185884,0,18.00537
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.43968,63.96067,46.22414,2.027634,2.027634,0,0,0,2.027634,268.2772,0,0,0,5.43968,2.134352,2.027634,0,0,19.3268,12.20486,3.305328,0,3.305328,23.80078,61.02751,0.120917,2.230397,4.351744,0,17.64454
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.868148,68.50414,48.74195,1.197579,1.197579,0,0,0,1.197579,490.0009,0,0,0,5.868148,1.26061,1.197579,0,0,16.02147,15.17965,4.607539,0,4.607539,28.17187,72.23542,0.1206412,1.317337,4.694519,0,21.0478
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.778443,78.52599,50.30978,6.207102,6.207102,0,-1,0,6.207102,125.3152,0,0,0,7.778443,6.533791,6.207102,0,0,11.41393,19.32644,1.244652,0,1.244652,29.35265,75.26306,0.1205669,6.827812,6.222754,0,27.10488
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.650737,74.23038,50.87359,4.81976,4.81976,0,-1,0,4.81976,137.989,0,0,0,6.650737,5.073432,4.81976,0,0,10.16928,20.44663,1.577305,0,1.577305,30.84902,79.09988,0.1204728,5.301736,5.32059,0,27.09736
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.587562,66.63503,51.39105,3.982849,3.982849,0,-1,0,3.982849,115.1829,0,0,0,4.587562,4.192473,3.982849,0,0,8.591974,21.8662,0.3950887,0,0.3950887,31.22383,80.06094,0.1204493,4.381134,3.670049,0,26.45376
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.687214,59.22068,50.74229,4.493284,4.493284,0,-1,0,4.493284,59.80512,0,8.881784E-16,0,2.687214,4.729773,4.493284,0,0,8.196885,22.22178,0,2.042559,-2.042559,29.07078,74.54032,0.1204493,4.942613,2.149771,0,24.90899
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4391996,50.17753,48.87325,8.02987,8.02987,0,-1,0,8.02987,5.469573,0,0,0.4728572,0.4391996,8.452495,8.02987,0,0,10.4664,20.17922,0,8.013295,-8.013295,20.62403,52.88202,0.1204493,8.832857,0.3513597,0,20.61842
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,46.96558,46.96558,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,19.37006,12.16593,0,5.046205,-5.046205,15.30486,39.24316,0.1204493,5.273284,0,0,12.16593
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.00386,45.00386,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,24.97695,7.119722,0,1.227592,-1.227592,14.01087,35.92523,0.1204493,1.282833,0,0,7.119722
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.0344,43.0344,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0.02029959,0,5.375907,5.107112,0,0,26.34094,5.89213,0,5.375907,-5.375907,8.344162,21.39524,0.1204493,5.617824,0,0,5.89213
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.96455,40.96455,0.8606454,0.4904116,0,-1,0,0.4904116,0,0,0.3702338,0.4562983,0,0.5162228,0.4904116,0,0,32.31417,0.5162228,0,0.5162228,-0.5162228,7.800015,20,0.1204493,0.9467099,0,0,0.5162228
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,39.31948,39.31948,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.07603,38.07603,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,36.75534,36.75534,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,35.47326,35.47326,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,34.51557,34.51557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,33.51926,33.51926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204493,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,32.64653,32.64653,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210312,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.92826,31.92826,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214648,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.505603,35.2397,31.17137,4.921767,4.921767,12,0,3.372,4.921767,30.59069,0,0,0,1.505603,0,0,7.078233,6.724321,16.16775,15.048,8.229923,0,8.229923,31.46959,80.6911,0.1221446,5.413944,1.204482,12,16.5536
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.269256,44.9499,32.69286,0.2899292,0.2899292,0,0,0,0.2899292,1472.517,0,0,0,4.269256,0.3051887,0.2899292,0,0,7.93783,22.45493,3.964067,0,3.964067,35.23024,90.33376,0.1219086,0.3189222,3.415405,0,26.72419
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.610082,57.16624,36.60087,5.965036,5.965036,0,-1,0,5.965036,110.8138,0,0,0,6.610082,6.278985,5.965036,0,0,3.973763,26.02259,0.3310967,0,0.3310967,35.54434,91.13915,0.121889,6.561539,5.288065,0,32.63268
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.331086,64.50407,40.50888,1.799978,1.799978,0,0,0,1.799978,407.2876,1.793706,0,0,7.331086,1.894713,1.799978,0,0,3.642666,26.32058,3.642666,0,3.642666,39.00008,100,0.121673,1.979976,5.864869,0,33.65166
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.055873,75.99393,43.76812,6.56183,6.56183,0,0,0,6.56183,138.0084,2.148684,0,0,9.055873,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,7.218012,7.244699,0,38.65485
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.933735,78.89181,46.39406,4.821854,4.821854,0,0,0,4.821854,185.2759,3.858099,0,0,8.933735,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,5.304039,7.146987,0,38.53271
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.898923,82.1043,48.91959,3.000637,3.000637,0,0,0,3.000637,296.5678,5.740358,0,0,8.898923,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,3.3007,7.119138,0,38.4979
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.384793,76.94881,50.4797,4.431852,4.431852,0,-1,0,4.431852,166.6299,2.719686,0,0,7.384793,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,4.875038,5.907835,0,36.98377
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.01995,67.82869,51.00489,3.549925,3.549925,0,-1,0,3.549925,141.41,1.283187,0,0,5.01995,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,3.904917,4.01596,0,34.61893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.072611,68.67249,51.56869,3.089292,3.089292,0,-1,0,3.089292,164.1998,1.820725,0,0,5.072611,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.121673,3.398221,4.058089,0,34.67159
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.280953,58.01097,50.87359,7.275182,7.275182,0,-1,0,7.275182,31.35252,0,0,0,2.280953,7.658086,7.275182,0,0,0,29.59898,0,5.377133,-5.377133,33.33208,85.46671,0.121673,8.002701,1.824763,0,31.87993
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.400475,50.24066,49.05088,4.517822,4.517822,0,-1,0,4.517822,8.864337,0,1.776357E-15,0,0.400475,4.755602,4.517822,0,0,5.974593,24.22185,0,4.355127,-4.355127,28.74137,73.69569,0.121673,4.969604,0.32038,0,24.62232
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,47.13549,47.13549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81362,19.86672,0,0,0,28.74137,73.69569,0.121673,0,0,0,19.86672
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,45.18149,45.18149,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.81362,19.86672,0,4.746672,-4.746672,23.73794,60.8664,0.121673,4.960272,0,0,19.86672
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,43.18115,43.18115,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.0877,15.12005,0,4.430924,-4.430924,19.06734,48.89051,0.121673,4.630316,0,0,15.12005
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,41.11902,41.11902,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.01095,10.68912,0,2.519943,-2.519943,16.41109,42.07962,0.121673,2.63334,0,0,10.68912
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,39.46623,39.46623,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.81089,8.169179,0,0.9311973,-0.9311973,15.42952,39.56279,0.121673,0.9731013,0,0,8.169179
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,38.25366,38.25366,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.84555,7.237982,0,1.56253,-1.56253,13.78247,35.33959,0.121673,1.632844,0,0,7.237982
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.92525,36.92525,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.5817,5.675452,0,0.7905457,-0.7905457,12.94916,33.2029,0.121673,0.8261203,0,0,5.675452
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,35.64318,35.64318,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.46008,4.884906,0,0.6797601,-0.6797601,12.23263,31.36565,0.121673,0.7103493,0,0,4.884906
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,34.69321,34.69321,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.21537,4.205146,0,2.108961,-2.108961,10.00959,25.66556,0.121673,2.203865,0,0,4.205146
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,33.68917,33.68917,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.55866,2.096185,0,0.2850885,-0.2850885,9.709079,24.89502,0.121673,0.2979175,0,0,2.096185
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.83961,32.83961,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.87543,1.811096,8.064231,0,8.064231,17.35948,44.5114,0.1223538,3.862469,0,12,1.811096
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.15223,32.15223,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.81119,9.068904,8.36,0,8.36,25.29047,64.84724,0.1227749,1.037444,0,12,9.068904
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.379593,35.08886,31.36445,2.135198,2.135198,10.9352,0,3.102605,2.135198,64.61196,1.776357E-15,0,0,1.379593,0,0,8.8,8.36,14.45119,16.59291,9.739594,0,9.739594,34.53026,88.53896,0.123272,2.348718,1.103675,12,17.9725
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.83874,40.8506,32.90912,8.926692,8.926692,10.70591,0,3.044595,8.926692,31.80058,0,0,0,2.83874,0,0,1.779217,1.690256,4.7116,25.35854,4.528996,0,4.528996,38.82684,99.55582,0.1236075,9.819361,2.270992,12,28.19728
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.644718,47.45052,36.81712,0.5394039,0.5394039,0,-1,0,0.5394039,675.6937,2.894321,0,0,3.644718,0.5677935,0.5394039,0,0,0.1826039,29.43464,0.1826039,0,0.1826039,39.00008,100,0.1235967,0.5933443,2.915775,0,33.07935
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.289818,60.81167,40.7483,4.277576,4.277576,0,0,0,4.277576,147.0416,1.787106,0,0,6.289818,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,4.705334,5.031854,0,35.88879
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.239666,72.56699,43.98438,5.187147,5.187147,0,0,0,5.187147,158.8477,2.779511,0,0,8.239666,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,5.705862,6.591733,0,37.83865
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.575392,72.97573,46.61803,3.700303,3.700303,0,0,0,3.700303,204.7236,3.680336,0,0,7.575392,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,4.070333,6.060314,0,37.17437
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.950577,77.82224,49.13584,2.390175,2.390175,0,0,0,2.390175,332.6357,5.434603,0,0,7.950577,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,2.629193,6.360461,0,37.54955
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.59531,69.65857,50.65733,3.228182,3.228182,0,-1,0,3.228182,173.327,2.197224,0,0,5.59531,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,3.551,4.476248,0,35.19429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.240016,68.86799,51.1748,2.916318,2.916318,0,-1,0,2.916318,179.6792,2.170207,0,0,5.240016,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,3.20795,4.192012,0,34.83899
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.755786,60.46971,51.69999,0,0,0,-1,0,0,0,2.755786,0,0,2.755786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235967,0,2.204629,0,32.35476
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.494521,55.64577,51.0435,5.141816,5.141816,0,-1,0,5.141816,29.06602,0,0,0,1.494521,5.412438,5.141816,0,0,0,29.59898,0,3.917917,-3.917917,34.87023,89.41067,0.1235967,5.655998,1.195617,0,31.0935
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4898205,50.68021,49.22079,5.551866,5.551866,0,-1,0,5.551866,8.822628,0,8.881784E-16,0,0.4898205,5.844069,5.551866,0,0,4.353241,25.68106,0,5.354249,-5.354249,29.22636,74.93922,0.1235967,6.107052,0.3918564,0,26.17088
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,47.31313,47.31313,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.30241,20.32681,0,6.43502,-6.43502,22.44325,57.54668,0.1235967,6.724596,0,0,20.32681
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,45.35141,45.35141,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.45243,13.89179,0,4.627418,-4.627418,17.56553,45.03971,0.1235967,4.835651,0,0,13.89179
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,43.35879,43.35879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.594,9.264375,0,0,0,17.56553,45.03971,0.1235967,0,0,0,9.264375
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,41.29666,41.29666,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.594,9.264375,0,1.520409,-1.520409,15.96287,40.93036,0.1235967,1.588828,0,0,9.264375
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,39.64386,39.64386,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.28335,7.743966,0,0.8367434,-0.8367434,15.08087,38.66881,0.1235967,0.8743969,0,0,7.743966
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,38.42358,38.42358,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.21306,6.907222,0,1.298256,-1.298256,13.71239,35.15989,0.1235967,1.356678,0,0,6.907222
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.10289,37.10289,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.65557,5.608966,0,1.924141,-1.924141,11.68416,29.95933,0.1235967,2.010727,0,0,5.608966
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.82081,35.82081,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.7935,3.684825,0,2.029673,-2.029673,9.544699,24.47354,0.1235967,2.121008,0,0,3.684825
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.86312,34.86312,1.950125,1.572394,0,-1,0,1.572394,0,0,0.3777305,0.5727429,0,1.655152,1.572394,0,0,31.0487,1.655152,0,1.655152,-1.655152,7.800015,20,0.1235967,2.145137,0,0,1.655152
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.86681,33.86681,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235967,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.04041,33.04041,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12395,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,32.32214,32.32214,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245044,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.429336,35.43205,31.56526,1.078969,1.078969,9.878969,0,2.835379,1.078969,132.4724,1.776357E-15,0,0,1.429336,0,0,8.8,8.36,16.16775,15.048,9.789336,0,9.789336,32.94898,84.4844,0.1248427,1.186866,1.143469,12,16.47734
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.032013,44.65646,33.1022,0.7063856,0.7063856,0,0,0,0.7063856,570.795,0,0,0,4.032013,0.7435637,0.7063856,0,0,6.378417,23.8584,3.28845,0,3.28845,36.06868,92.4836,0.1246487,0.7770241,3.22561,0,27.89042
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.553177,57.44483,37.01793,0,0,0,-1,0,0,0,3.463209,0,0,6.553177,0,0,0,0,3.089967,26.81801,3.089967,0,3.089967,39.00008,100,0.124467,0,5.242542,0,33.37119
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.5685,62.10571,40.96455,2.13999,2.13999,0,0,0,2.13999,306.9407,4.315879,0,0,6.5685,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.124467,2.353989,5.2548,0,36.16748
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.11394,72.28967,44.20063,0,0,0,0,0,0,0,8.11394,0,0,8.11394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124467,0,6.491152,0,37.71292
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.406294,81.83837,46.83429,2.17593,2.17593,0,0,0,2.17593,432.2885,7.115841,0,0,9.406294,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.124467,2.393523,7.525035,0,39.00527
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.114699,83.73174,49.30575,3.087349,3.087349,0,0,0,3.087349,295.2274,5.864859,0,0,9.114699,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.124467,3.396084,7.291759,0,38.71368
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.944025,79.96351,50.82725,0,0,0,-1,0,0,0,7.944025,0,0,7.944025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124467,0,6.35522,0,37.543
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.773544,71.17693,51.35244,5.946832,5.946832,0,-1,0,5.946832,97.08605,0,0,0,5.773544,6.259823,5.946832,0,0,0,29.59898,0,0.4862789,-0.4862789,38.4875,98.68568,0.124467,6.541515,4.618835,0,35.37252
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.347019,62.68616,51.8699,3.698865,3.698865,0,-1,0,3.698865,90.48773,0,0,0,3.347019,3.893543,3.698865,0,0,0.5403098,29.1127,0,0.5465231,-0.5465231,37.91141,97.20855,0.124467,4.068752,2.677615,0,32.45972
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.431239,55.62801,51.22114,6.544878,6.544878,0,-1,0,6.544878,21.86807,0,8.881784E-16,0,1.431239,6.889345,6.544878,0,0,1.147558,28.56618,0,5.458107,-5.458107,32.15806,82.4564,0.124467,7.199366,1.144991,0,29.99742
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4813929,50.83419,49.39843,3.392777,3.392777,0,-1,0,3.392777,14.18876,0,0,0,0.4813929,3.571344,3.392777,0,0,7.212121,23.10807,0,3.089951,-3.089951,28.90096,74.10489,0.124467,3.732055,0.3851143,0,23.58946
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,47.52938,47.52938,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.6454,20.01812,0,6.15163,-6.15163,22.41658,57.47829,0.124467,6.428454,0,0,20.01812
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,45.52904,45.52904,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.48055,13.86649,0,4.359273,-4.359273,17.8215,45.69606,0.124467,4.555441,0,0,13.86649
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,43.5287,43.5287,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.32418,9.507215,0,0.1673589,-0.1673589,17.64509,45.24372,0.124467,0.1748901,0,0,9.507215
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,41.46657,41.46657,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.51014,9.339855,0,1.765913,-1.765913,15.78365,40.47082,0.124467,1.845379,0,0,9.339855
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,39.81378,39.81378,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.47226,7.573943,0,1.267404,-1.267404,14.44769,37.04529,0.124467,1.324437,0,0,7.573943
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,38.60122,38.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88049,6.306539,0,0,0,14.44769,37.04529,0.124467,0,0,0,6.306539
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,37.2728,37.2728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88049,6.306539,0,0,0,14.44769,37.04529,0.124467,0,0,0,6.306539
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.96756,35.96756,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.88049,6.306539,0,1.239182,-1.239182,13.14148,33.69603,0.124467,1.294945,0,0,6.306539
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.04076,35.04076,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.25736,5.067357,0,0.5247491,-0.5247491,12.58834,32.27774,0.124467,0.5483628,0,0,5.067357
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.01355,34.01355,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.84041,4.542607,0,0.3503928,-0.3503928,12.219,31.3307,0.124467,0.3661605,0,0,4.542607
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.18716,33.18716,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.22974,4.192214,0,0.2758156,-0.2758156,11.92826,30.58523,0.124467,0.2882273,0,0,4.192214
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,32.49206,32.49206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.5362,3.916399,0,0,0,11.92826,30.58523,0.124467,0,0,0,3.916399
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.922938,36.98716,31.73517,1.743849,1.743849,0,0,0,1.743849,110.2698,0,0,0,1.922938,1.83563,1.743849,0,0,28.5362,3.916399,0.08730809,0,0.08730809,12.01109,30.79761,0.1244619,1.918234,1.538351,0,5.839337
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.607868,43.5459,33.27984,3.093416,3.093416,0,0,0,3.093416,116.6305,0,0,0,3.607868,3.256227,3.093416,0,0,28.44889,3.994976,0.3516403,0,0.3516403,12.34469,31.65298,0.1244413,3.402758,2.886294,0,7.602844
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.740272,58.35109,37.21101,6.095787,6.095787,0,-1,0,6.095787,110.5726,0,0,1.328834,6.740272,6.416618,6.095787,0,0,28.09725,4.311452,0.323654,0,0.323654,12.65173,32.44027,0.1244223,6.705366,5.392217,0,11.05172
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.74126,63.01622,41.18081,1.194916,1.194916,0,0,0,1.194916,564.1617,0,0,0,6.74126,1.257806,1.194916,0,0,27.7736,4.602741,5.483453,0,5.483453,17.85379,45.77886,0.1241013,1.314408,5.393008,0,11.344
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.074028,72.41718,44.44005,4.2513,4.2513,0,0,0,4.2513,189.919,0,0,0,8.074028,4.475053,4.2513,0,0,22.29014,9.537849,3.598975,0,3.598975,21.26808,54.53343,0.1238916,4.676431,6.459223,0,17.61188
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.586981,73.5637,47.05054,0.808773,0.808773,0,0,0,0.808773,938.0853,0,0,0,7.586981,0.8513401,0.808773,0,0,18.69117,12.77693,6.735641,0,6.735641,27.65807,70.91798,0.1235009,0.8896503,6.069585,0,20.36391
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.522183,76.37466,49.52973,0,0,0,0,0,0,0,0,0,0,7.522183,0,0,0,0,11.95553,18.839,7.522183,0,7.522183,34.79424,89.21582,0.1230676,0,6.017747,0,26.36119
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.287901,77.21876,51.0435,0.297126,0.297126,0,-1,0,0.297126,2452.799,2.541794,0,0,7.287901,0.3127642,0.297126,0,0,4.433343,25.60897,4.433343,0,4.433343,39.00008,100,0.1228136,0.3268386,5.830321,0,32.89687
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.581715,66.81252,51.56869,5.575991,5.575991,0,-1,0,5.575991,82.16863,0,8.881784E-16,0,4.581715,5.869464,5.575991,0,0,0,29.59898,0,1.287749,-1.287749,37.64267,96.51948,0.1228136,6.13359,3.665372,0,34.18069
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.264184,59.23032,52.08615,0.0349234,0.0349234,0,-1,0,0.0349234,6483.285,0.7965904,0,0,2.264184,0.03676148,0.0349234,0,0,1.430832,28.31123,1.430832,0,1.430832,39.00008,100,0.1227318,0.03841574,1.811347,0,30.57541
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.434628,55.81389,51.39105,6.798344,6.798344,0,-1,0,6.798344,21.10262,0,1.776357E-15,0,1.434628,7.156152,6.798344,0,0,0,29.59898,0,5.721523,-5.721523,32.96906,84.53589,0.1227318,7.478179,1.147703,0,31.03361
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3696015,50.66949,49.56834,7.17612,7.17612,0,-1,0,7.17612,5.150437,0,8.881784E-16,0,0.3696015,7.55381,7.17612,0,0,6.357248,23.87745,0,7.184209,-7.184209,25.39624,65.11844,0.1227318,7.893732,0.2956812,0,24.24706
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.3397,16.69325,0,0,0,25.39624,65.11844,0.1227318,0,0,0,16.69325
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,45.7453,45.7453,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.3397,16.69325,0,3.972665,-3.972665,21.20868,54.38114,0.1227318,4.151434,0,0,16.69325
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,43.70634,43.70634,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.75377,12.72058,0,4.085372,-4.085372,16.90233,43.33921,0.1227318,4.269214,0,0,12.72058
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,41.64421,41.64421,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.29308,8.63521,0,0.7106314,-0.7106314,16.15326,41.41852,0.1227318,0.7426097,0,0,8.63521
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.08267,7.924578,0,0,0,16.15326,41.41852,0.1227318,0,0,0,7.924578
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,38.77113,38.77113,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.08267,7.924578,0,2.601232,-2.601232,13.41132,34.38792,0.1227318,2.718287,0,0,7.924578
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,37.42727,37.42727,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.97292,5.323347,0,0.5380031,-0.5380031,12.84421,32.93381,0.1227318,0.5622133,0,0,5.323347
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.1452,36.1452,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.57071,4.785344,0,0.744599,-0.744599,12.05933,30.92131,0.1227318,0.778106,0,0,4.785344
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.1875,35.1875,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.39804,4.040745,0,1.579933,-1.579933,10.39394,26.65107,0.1227318,1.65103,0,0,4.040745
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.19119,34.19119,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.15352,2.460812,0,1.634513,-1.634513,8.67101,22.23332,0.1227318,1.708066,0,0,2.460812
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,33.34163,33.34163,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.96964,0.8262983,8.36,0,8.36,16.602,42.56915,0.1231225,0.9335064,0,12,0.8262983
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,32.64653,32.64653,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.60964,8.350298,8.36,0,8.36,24.533,62.90499,0.1235228,1.041247,0,12,8.350298
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.339585,38.33289,31.88964,1.451543,1.451543,10.25154,0,2.929641,1.451543,161.1791,0,0,0,2.339585,0,0,8.8,8.36,15.24964,15.8743,10.69958,0,10.69958,34.68351,88.93191,0.1238521,1.596698,1.871668,12,18.21388
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.894352,47.73174,33.42658,3.615345,3.615345,0,0,0,3.615345,135.3772,0,0,0,4.894352,3.805626,3.615345,0,0,4.550059,25.50393,1.088727,0,1.088727,35.71637,91.58025,0.1237902,3.976879,3.915482,0,30.39828
