Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.096408,59.89826,37.4041,1.13606,1.13606,0,-1,0,1.13606,624.6508,2.439223,0,0,7.096408,1.195853,1.13606,0,0,3.461333,26.48378,3.461333,0,3.461333,39.00008,100,0.1235938,1.249666,5.677126,0,33.58018
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.812566,67.50359,41.38161,2.956496,2.956496,0,0,0,2.956496,264.2509,4.700465,0,0,7.812566,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1235938,3.252145,6.250052,0,37.41154
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.478543,79.22362,44.65631,5.323534,5.323534,0,0,0,5.323534,178.0499,3.874824,0,0,9.478543,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1235938,5.855887,7.582835,0,39.07752
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.136385,81.06189,47.26679,4.124148,4.124148,0,0,0,4.124148,221.5339,4.795177,0,0,9.136385,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1235938,4.536562,7.309108,0,38.73536
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.808338,77.88663,49.69964,3.142292,3.142292,0,0,0,3.142292,248.4918,4.500662,0,0,7.808338,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1235938,3.456521,6.246671,0,37.40732
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.250744,72.96876,51.22114,3.392417,3.392417,0,-1,0,3.392417,184.2564,2.679779,0,0,6.250744,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1235938,3.731659,5.000595,0,35.84972
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.666109,60.20764,51.7386,3.328868,3.328868,0,-1,0,3.328868,80.09058,0,0,0,2.666109,3.504071,3.328868,0,0,0,29.59898,0,0.837962,-0.837962,38.11679,97.73516,0.1235938,3.661754,2.132887,0,32.26509
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.368285,63.13676,52.21745,4.278567,4.278567,0,-1,0,4.278567,78.72459,0,0,0,3.368285,4.503755,4.278567,0,0,0.9310689,28.76102,0,1.13547,-1.13547,36.9199,94.66621,0.1235938,4.706424,2.694628,0,32.1293
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.500637,56.20731,51.56869,1.591536,1.591536,0,-1,0,1.591536,94.28862,0,0,0,1.500637,1.675301,1.591536,0,0,2.192703,27.62555,0,0.1746637,-0.1746637,36.73579,94.19414,0.1235938,1.750689,1.20051,0,29.12618
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2971169,50.63095,49.74598,5.948587,5.948587,0,-1,0,5.948587,4.994748,0,8.881784E-16,0,0.2971169,6.261671,5.948587,0,0,2.386773,27.45088,0,5.964554,-5.964554,30.44859,78.07316,0.1235938,6.543446,0.2376935,0,27.748
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,47.87693,47.87693,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.014055,21.48633,0,4.152995,-4.152995,26.07095,66.84846,0.1235938,4.33988,0,0,21.48633
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,45.92293,45.92293,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.62849,17.33333,0,5.076653,-5.076653,20.71969,53.12731,0.1235938,5.305102,0,0,17.33333
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,43.87625,43.87625,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.26922,12.25668,0,5.453464,-5.453464,14.97124,38.38771,0.1235938,5.698869,0,0,12.25668
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,41.79095,41.79095,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.32862,6.803217,0,0.1498321,-0.1498321,14.8133,37.98274,0.1235938,0.1565746,0,0,6.803217
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,40.13816,40.13816,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.4951,6.653385,0,0.3736104,-0.3736104,14.41948,36.97295,0.1235938,0.3904229,0,0,6.653385
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.92559,38.92559,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.91023,6.279774,0,0.1287555,-0.1287555,14.28376,36.62495,0.1235938,0.1345495,0,0,6.279774
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,37.59718,37.59718,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.05329,6.151019,0,2.393494,-2.393494,11.76079,30.15582,0.1235938,2.501202,0,0,6.151019
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,36.31511,36.31511,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.71273,3.757524,0,1.785478,-1.785478,9.878735,25.33004,0.1235938,1.865825,0,0,3.757524
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,35.36514,35.36514,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.69659,1.972046,0,0.4794627,-0.4794627,9.373337,24.03415,0.1235938,0.5010385,0,0,1.972046
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,34.34566,34.34566,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0.02424985,0,1.3801,1.311095,0,0,31.22933,1.492584,0,1.3801,-1.3801,7.918584,20.30402,0.1235938,1.442204,0,0,1.492584
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,33.49609,33.49609,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76277,0.1124838,8.36,0,8.36,15.84958,40.63986,0.1241102,2.088588,0,12,0.1124838
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.80099,32.80099,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.40277,7.636484,8.36,0,8.36,23.78057,60.9757,0.1244329,0.455494,0,12,7.636484
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.286043,38.33215,32.03638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.286043,0,0,8.8,8.36,16.04277,15.16048,10.64604,0,10.64604,33.88029,86.87237,0.1245713,0,1.828834,12,17.44653
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.774293,47.54129,33.60422,2.380003,2.380003,0,0,0,2.380003,200.6003,0,0,0,4.774293,2.505267,2.380003,0,0,5.396729,24.74192,2.269027,0,2.269027,36.03288,92.39182,0.1244434,2.618004,3.819435,0,29.51622
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.255112,60.70758,37.58173,0,0,0,-1,0,0,0,4.12741,0,0,7.255112,0,0,0,0,3.127702,26.78405,3.127702,0,3.127702,39.00008,100,0.1242677,0,5.80409,0,34.03916
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.429983,70.37479,41.59787,0,0,0,0,0,0,0,8.429983,0,0,8.429983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,0,6.743987,0,38.02896
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.401507,74.42937,44.88028,0,0,0,0,0,0,0,8.401507,0,0,8.401507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,0,6.721206,0,38.00048
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.307273,82.16961,47.44443,0,0,0,0,0,0,0,9.307273,0,0,9.307273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,0,7.445818,0,38.90625
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.513209,81.51748,49.9159,8.514484,8.514484,3,0,1.095,8.514484,99.98502,2.708488,0,0,8.513209,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,9.365932,6.810567,12,38.11219
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.524433,78.728,51.39105,2.121099,2.121099,0,-1,0,2.121099,354.7422,5.291698,0,0,7.524433,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,2.333209,6.019547,0,37.12341
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.399948,74.42485,51.91624,1.515377,1.515377,0,-1,0,1.515377,422.3337,4.804814,0,0,6.399948,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,1.666915,5.119958,0,35.99893
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.403715,67.11724,52.4337,3.632058,3.632058,0,-1,0,3.632058,121.2457,0.5804967,0,0,4.403715,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,3.995263,3.522972,0,34.00269
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.016205,58.04919,51.7386,1.806,1.806,0,-1,0,1.806,111.6393,0.1151525,0,0,2.016205,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1242677,1.9866,1.612964,0,31.61518
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.351184,50.9642,49.9159,0.3469691,0.3469691,0,-1,0,0.3469691,101.2148,0,0,0,0.351184,0.3652307,0.3469691,0,0,0,29.59898,0,0.01404661,-0.01404661,38.98527,99.96204,0.1242677,0.381666,0.2809472,0,29.95016
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,48.09319,48.09319,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.01560735,29.58493,0,8.8,-8.8,29.70926,76.17743,0.1242677,9.235144,0,0,29.58493
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,46.09285,46.09285,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.793386,20.78493,0,6.814764,-6.814764,22.52587,57.75851,0.1242677,7.121428,0,0,20.78493
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,44.07706,44.07706,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.36535,13.97017,0,0.839039,-0.839039,21.64144,55.49076,0.1242677,0.8767958,0,0,13.97017
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.96859,41.96859,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.29761,13.13113,0,1.323444,-1.323444,20.24641,51.91376,0.1242677,1.382999,0,0,13.13113
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,40.33896,40.33896,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7681,11.80768,0,0.8567147,-0.8567147,19.34335,49.59824,0.1242677,0.8952668,0,0,11.80768
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.10323,39.10323,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.72001,10.95097,0,0.7329547,-0.7329547,18.57075,47.61721,0.1242677,0.7659376,0,0,10.95097
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,37.77482,37.77482,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5344,10.21802,0,0.258417,-0.258417,18.29836,46.91876,0.1242677,0.2700457,0,0,10.21802
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,36.49274,36.49274,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.82153,9.959599,0,0.9830946,-0.9830946,17.26208,44.26166,0.1242677,1.027334,0,0,9.959599
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,35.55822,35.55822,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.91386,8.976504,0,0.9557868,-0.9557868,16.25459,41.67836,0.1242677,0.9987972,0,0,8.976504
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,34.53874,34.53874,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.97585,8.020718,0,0.44168,-0.44168,15.78902,40.48459,0.1242677,0.4615556,0,0,8.020718
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,33.666,33.666,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.4666,7.579037,0,1.395334,-1.395334,14.31821,36.71329,0.1242677,1.458125,0,0,7.579037
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.99408,32.99408,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.01697,6.183702,0,0.602861,-0.602861,13.68274,35.08388,0.1242677,0.6299897,0,0,6.183702
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.042854,37.84634,32.23719,1.320421,1.320421,0,0,0,1.320421,154.7124,0,0,0,2.042854,1.389916,1.320421,0,0,26.68682,5.580842,0.6529374,0,0.6529374,14.30217,36.67216,0.124231,1.452463,1.634283,0,7.623695
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.046965,48.63517,33.7973,3.418337,3.418337,0,0,0,3.418337,147.6439,0,0,0,5.046965,3.59825,3.418337,0,0,26.03388,6.168485,1.448715,0,1.448715,15.67654,40.19618,0.1241498,3.760171,4.037572,0,11.21545
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.760458,59.11193,37.79799,1.996071,1.996071,0,-1,0,1.996071,338.6883,0,0,0,6.760458,2.101127,1.996071,0,0,24.58517,7.472329,4.659331,0,4.659331,20.09677,51.53008,0.1238894,2.195678,5.408367,0,14.23279
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.365462,70.36974,41.81412,3.985343,3.985343,0,0,0,3.985343,209.9057,0,0,0,8.365462,4.195098,3.985343,0,0,19.92583,11.66573,4.170364,0,4.170364,24.05313,61.67456,0.1236572,4.383877,6.692369,0,20.03119
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.478904,75.05815,45.09653,2.320695,2.320695,0,0,0,2.320695,365.3605,0,0,0,8.478904,2.442837,2.320695,0,0,15.75547,15.41905,6.036067,0,6.036067,29.77944,76.35739,0.1233227,2.552765,6.783123,0,23.89796
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.909173,75.75551,47.66068,7.786452,7.786452,9.506172,0,2.741062,7.786452,101.5761,0,0,0,7.909173,0,0,1.71972,1.633734,9.719404,20.85151,9.542907,0,9.542907,38.83264,99.57066,0.1236137,8.565098,6.327338,12,28.76069
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.887957,83.69094,50.13215,1.129364,1.129364,0,0,0,1.129364,786.9879,7.522655,0,0,8.887957,1.188804,1.129364,0,0,0.1764976,29.44013,0.1764976,0,0.1764976,39.00008,100,0.123604,1.2423,7.110365,0,38.32809
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.141403,81.92468,51.60731,3.950425,3.950425,0,-1,0,3.950425,206.0893,3.983062,0,0,8.141403,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.123604,4.345467,6.513123,0,37.74038
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.169798,73.66272,52.08615,4.870605,4.870605,0,-1,0,4.870605,126.6742,1.042846,0,0,6.169798,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.123604,5.357665,4.935839,0,35.76878
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.764848,68.67807,52.61134,4.242053,4.242053,0,-1,0,4.242053,112.3241,0.2995295,0,0,4.764848,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.123604,4.666258,3.811878,0,34.36383
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.041753,61.67721,51.91624,5.498199,5.498199,0,-1,0,5.498199,55.32272,0,0,0,3.041753,5.787578,5.498199,0,0,0,29.59898,0,2.745825,-2.745825,36.10572,92.5786,0.123604,6.048019,2.433403,0,32.64073
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4064976,51.30971,50.09353,4.948461,4.948461,0,-1,0,4.948461,8.214627,0,8.881784E-16,0,0.4064976,5.208906,4.948461,0,0,3.050916,26.85315,0,4.802408,-4.802408,31.04354,79.59866,0.123604,5.443307,0.3251981,0,27.25965
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,48.2631,48.2631,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.386926,22.05075,0,8.8,-8.8,21.76753,55.81406,0.123604,14.26284,0,0,22.05075
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,46.3091,46.3091,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.1647,13.25074,0,8.8,-8.8,12.49151,32.02946,0.123604,11.06898,0,0,13.25074
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,44.24697,44.24697,5.537506,4.228208,0,-1,0,4.228208,0,0,1.309298,1.863049,0,4.450745,4.228208,0,0,27.94248,4.450745,0,4.450745,-4.450745,7.800015,20,0.123604,6.091257,0,0,4.450745
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,42.1385,42.1385,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,40.49343,40.49343,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,39.27314,39.27314,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.94473,37.94473,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,36.66266,36.66266,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,35.73586,35.73586,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,34.70866,34.70866,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123604,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.84364,33.84364,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239755,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.17171,33.17171,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242569,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.629887,36.87891,32.43027,1.792377,1.792377,10.59238,0,3.015872,1.792377,90.93434,0,0,0,1.629887,0,0,8.8,8.36,16.16775,15.048,9.989886,0,9.989886,33.13924,84.97224,0.1246507,1.971615,1.303909,12,16.67789
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.273158,46.37919,33.99811,3.893744,3.893744,0,0,0,3.893744,109.7442,0,0,0,4.273158,4.098677,3.893744,0,0,6.177867,24.0389,0.1744805,0,0.1744805,33.30476,85.39667,0.1246411,4.283118,3.418526,0,28.31206
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.584468,55.12835,37.99107,4.469407,4.469407,0,-1,0,4.469407,124.9487,0,0,0,5.584468,4.704639,4.469407,0,0,6.003386,24.19593,0.8798292,0,0.8798292,34.13945,87.53687,0.1245928,4.916348,4.467575,0,29.7804
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.287804,62.26776,42.00721,0.8653704,0.8653704,0,0,0,0.8653704,726.6026,0.2533306,0,0,6.287804,0.9109162,0.8653704,0,0,5.123557,24.98778,5.123557,0,5.123557,39.00008,100,0.124312,0.9519075,5.030243,0,31.27558
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.127267,65.51102,45.31279,2.239498,2.239498,0,0,0,2.239498,273.6,3.769901,0,0,6.127267,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.124312,2.463448,4.901814,0,35.72625
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.763471,56.43207,47.87693,4.436774,4.436774,0,0,0,4.436774,62.28558,0,8.881784E-16,0,2.763471,4.670289,4.436774,0,0,0,29.59898,0,1.906818,-1.906818,36.99012,94.84626,0.124312,4.880452,2.210777,0,32.36245
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.477513,72.82196,50.30978,0,0,0,0,0,0,0,4.358827,0,0,6.477513,0,0,0,0,2.118687,27.69216,2.118687,0,2.118687,39.00008,100,0.1241963,0,5.182011,0,34.16967
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.943873,68.37231,51.7386,2.158868,2.158868,0,-1,0,2.158868,229.003,2.671381,0,0,4.943873,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1241963,2.374755,3.955099,0,34.54285
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.850292,68.61069,52.26379,0.5918815,0.5918815,0,-1,0,0.5918815,819.4702,4.227259,0,0,4.850292,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1241963,0.6510696,3.880233,0,34.44927
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.776586,61.65107,52.74263,0,0,0,-1,0,0,0,2.776586,0,0,2.776586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241963,0,2.221269,0,32.37556
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.721578,57.41269,52.04753,1.554945,1.554945,0,-1,0,1.554945,110.7163,0.08479376,0,0,1.721578,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1241963,1.71044,1.377262,0,31.32056
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4835987,51.71416,50.26345,5.120403,5.120403,0,-1,0,5.120403,9.444545,0,0,0,0.4835987,5.389898,5.120403,0,0,0,29.59898,0,4.906299,-4.906299,33.82838,86.73927,0.1241963,5.632443,0.386879,0,30.08258
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,48.44074,48.44074,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.451443,24.69268,0,2.786466,-2.786466,30.89119,79.20802,0.1241963,2.911857,0,0,24.69268
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,46.48674,46.48674,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.547516,21.90621,0,1.159409,-1.159409,29.66907,76.07438,0.1241963,1.211583,0,0,21.90621
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,44.40144,44.40144,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.835749,20.7468,0,8.8,-8.8,20.39305,52.28978,0.1241963,11.41901,0,0,20.7468
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61353,11.9468,0,0,0,20.39305,52.28978,0.1241963,0,0,0,11.9468
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,40.64017,40.64017,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.61353,11.9468,0,1.231991,-1.231991,19.09442,48.95995,0.1241963,1.28743,0,0,11.9468
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,39.44306,39.44306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9824,10.71481,0,0,0,19.09442,48.95995,0.1241963,0,0,0,10.71481
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.0992,38.0992,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.9824,10.71481,0,0.2804166,-0.2804166,18.79884,48.20205,0.1241963,0.2930354,0,0,10.71481
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.84029,36.84029,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.29398,10.4344,0,1.205309,-1.205309,17.52833,44.94434,0.1241963,1.259548,0,0,10.4344
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.90577,35.90577,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.63321,9.229088,0,1.751663,-1.751663,15.68191,40.20995,0.1241963,1.830488,0,0,9.229088
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.88629,34.88629,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.5795,7.477424,0,0.3715439,-0.3715439,15.29027,39.20575,0.1241963,0.3882634,0,0,7.477424
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.01355,34.01355,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.99233,7.10588,0,1.033996,-1.033996,14.20034,36.41106,0.1241963,1.080526,0,0,7.10588
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,33.34163,33.34163,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.14121,6.071884,0,0.1067294,-0.1067294,14.08784,36.1226,0.1241963,0.1115323,0,0,6.071884
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.068152,35.49876,32.60791,0,0,0,0,0,0,0,0,0,0,1.068152,0,0,0,0,26.2598,5.965155,1.068152,0,1.068152,15.10118,38.72089,0.124138,0,0.8545216,0,7.033307
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9037354,36.63093,34.16802,2.385811,2.385811,0,0,0,2.385811,37.87958,0,0,0,0.9037354,2.51138,2.385811,0,0,25.19165,6.926492,0,1.607645,-1.607645,13.40657,34.37576,0.124138,2.624393,0.7229883,0,7.830227
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.169721,44.39128,38.18415,0,0,0,-1,0,0,0,0,0,0,2.169721,0,0,0,0,26.97792,5.318847,2.169721,0,2.169721,15.46495,39.65364,0.1240199,0,1.735777,0,7.488567
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.1886,55.0808,42.23118,7.365402,7.365402,12,0,3.372,7.365402,56.86858,-8.881784E-16,0,0,4.1886,0,0,4.634598,4.402868,24.8082,7.271595,8.591468,0,8.591468,23.61553,60.55252,0.1246125,8.101942,3.35088,12,11.4602
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.253895,58.87212,45.4827,7.178588,7.178588,12,0,3.372,7.178588,59.25811,0,0,0,4.253895,0,0,4.821412,4.580342,16.21674,15.00392,8.834237,0,8.834237,31.99643,82.04195,0.125218,7.896447,3.403116,12,19.25781
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.71308,59.80936,48.04685,5.054327,5.054327,0,0,0,5.054327,73.46339,0,8.881784E-16,0,3.71308,5.320344,5.054327,0,0,7.382498,22.95473,0,1.607264,-1.607264,30.30222,77.69785,0.125218,5.55976,2.970464,0,26.66781
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.951126,70.86785,50.4797,8.873192,8.873192,11.92955,0,3.354177,8.873192,67.0686,0,0,0,5.951126,0,0,3.056361,2.903543,9.168347,21.34747,8.854669,0,8.854669,38.7025,99.23697,0.1257991,9.76051,4.7609,12,27.29859
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.686099,63.93271,51.91624,1.802616,1.802616,0,-1,0,1.802616,204.4861,1.474929,0,0,3.686099,1.89749,1.802616,0,0,0.3136791,29.31667,0.3136791,0,0.3136791,39.00008,100,0.125782,1.982877,2.948879,0,33.00277
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.689852,60.98554,52.39508,3.532203,3.532203,0,-1,0,3.532203,76.15228,0,0,0,2.689852,3.718108,3.532203,0,0,0,29.59898,0,1.028255,-1.028255,37.9162,97.22083,0.125782,3.885423,2.151882,0,32.28883
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7970583,55.3231,52.87393,1.147137,1.147137,0,-1,0,1.147137,69.48243,0,2.220446E-16,0,0.7970583,1.207512,1.147137,0,0,1.142506,28.57072,0,0.4104538,-0.4104538,37.48354,96.11147,0.125782,1.26185,0.6376467,0,29.36778
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8991193,54.93441,52.17883,4.538374,4.538374,0,-1,0,4.538374,19.81148,0,0,0,0.8991193,4.777236,4.538374,0,0,1.598566,28.16027,0,3.878117,-3.878117,33.39565,85.6297,0.125782,4.992212,0.7192954,0,29.05939
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4612171,51.7789,50.39474,3.141542,3.141542,0,-1,0,3.141542,14.68123,0,4.440892E-16,0,0.4612171,3.306887,3.141542,0,0,5.907585,24.28215,0,2.84567,-2.84567,30.39605,77.93844,0.125782,3.455697,0.3689737,0,24.74337
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,48.57204,48.57204,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.06944,21.43648,0,1.642431,-1.642431,28.66478,73.49928,0.125782,1.716341,0,0,21.43648
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,46.61803,46.61803,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.89436,19.79405,0,4.612325,-4.612325,23.80296,61.03311,0.125782,4.81988,0,0,19.79405
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,44.57135,44.57135,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.01917,15.18173,0,3.308662,-3.308662,20.31532,52.09047,0.125782,3.457552,0,0,15.18173
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,42.44743,42.44743,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.69546,11.87306,0,1.319769,-1.319769,18.92416,48.5234,0.125782,1.379158,0,0,11.87306
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,40.81781,40.81781,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.16187,10.55329,0,2.62781,-2.62781,16.15421,41.42097,0.125782,2.746061,0,0,10.55329
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,39.59752,39.59752,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.08166,7.925484,0,1.01844,-1.01844,15.08068,38.66833,0.125782,1.064269,0,0,7.925484
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,38.27683,38.27683,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.21326,6.907044,0,0.6422524,-0.6422524,14.40369,36.93246,0.125782,0.6711538,0,0,6.907044
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.01793,37.01793,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.92687,6.264792,0,0.8043227,-0.8043227,13.55586,34.75853,0.125782,0.8405173,0,0,6.264792
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.08341,36.08341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82056,5.460469,0,0,0,13.55586,34.75853,0.125782,0,0,0,5.460469
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.05621,35.05621,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.82056,5.460469,0,0.1010664,-0.1010664,13.44932,34.48537,0.125782,0.1056143,0,0,5.460469
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.19119,34.19119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.93286,5.359403,0,0,0,13.44932,34.48537,0.125782,0,0,0,5.359403
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,33.54243,33.54243,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.93286,5.359403,0,0.8993408,-0.8993408,12.50133,32.05464,0.125782,0.9398111,0,0,5.359403
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.426381,36.68965,32.80099,0.3466241,0.3466241,0,0,0,0.3466241,411.5066,0,0,0,1.426381,0.3648675,0.3466241,0,0,27.93213,4.460063,1.061514,0,1.061514,13.50837,34.63679,0.1257241,0.3812866,1.141105,0,5.886444
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.63815,41.78484,34.36111,0,0,0,0,0,0,0,0,0,0,2.63815,0,0,0,0,26.87062,5.415425,2.63815,0,2.63815,16.01114,41.05413,0.1255805,0,2.11052,0,8.053575
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.185367,47.69277,38.38496,0.4215068,0.4215068,0,-1,0,0.4215068,755.7095,0,0,0,3.185367,0.4436913,0.4215068,0,0,24.23246,7.78976,2.741675,0,2.741675,18.61213,47.7233,0.1254316,0.4636575,2.548293,0,10.97513
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.292593,59.08406,42.40109,3.029947,3.029947,0,0,0,3.029947,174.6761,0,0,0,5.292593,3.189418,3.029947,0,0,21.49079,10.25727,2.103176,0,2.103176,20.60737,52.83931,0.1253176,3.332942,4.234075,0,15.54986
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.435305,67.11803,45.66034,4.592062,4.592062,0,0,0,4.592062,140.1397,0,0,0,6.435305,4.83375,4.592062,0,0,19.38761,12.15013,1.601555,0,1.601555,22.12674,56.73512,0.1252309,5.051269,5.148243,0,18.58543
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.617829,70.84692,48.17815,2.335534,2.335534,0,0,0,2.335534,283.354,0,0,0,6.617829,2.458457,2.335534,0,0,17.78606,13.59153,4.159372,0,4.159372,26.07267,66.85286,0.1250064,2.569088,5.294263,0,20.20935
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.903663,74.99466,50.611,0,0,0,0,0,0,0,0,0,0,6.903663,0,0,0,0,13.62669,17.33496,6.903663,0,6.903663,32.62206,83.64613,0.1246356,0,5.52293,0,24.23862
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.383221,63.00518,52.04753,5.277546,5.277546,0,-1,0,5.277546,64.10595,0,0,0,3.383221,5.555312,5.277546,0,0,6.723024,23.54826,0,2.172091,-2.172091,30.33247,77.77541,0.1246356,5.805301,2.706577,0,26.93148
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.965719,62.06933,52.52638,7.531993,7.531993,0,-1,0,7.531993,39.37495,0,8.881784E-16,0,2.965719,7.928414,7.531993,0,0,9.136458,21.37617,0,4.962695,-4.962695,25.10133,64.36227,0.1246356,8.285192,2.372575,0,24.34188
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.22525,67.03954,52.95889,7.073449,7.073449,0,-1,0,7.073449,59.73394,0,8.881784E-16,0,4.22525,7.445735,7.073449,0,0,14.65056,16.41347,0,3.220486,-3.220486,21.70664,55.65795,0.1246356,7.780793,3.3802,0,20.63872
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.340059,56.4515,52.30241,0,0,0,-1,0,0,0,0,0,0,1.340059,0,0,0,0,18.22888,13.19299,1.340059,0,1.340059,22.97793,58.91766,0.1245638,0,1.072047,0,14.53304
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4470411,51.82169,50.4797,0,0,0,-1,0,0,0,0,0,0,0.4470411,0,0,0,0,16.88882,14.39904,0.4470411,0,0.4470411,23.40203,60.0051,0.1245399,0,0.3576328,0,14.84608
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,48.70333,48.70333,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,16.44178,14.80138,0,4.002131,-4.002131,19.18342,49.18815,0.1245399,4.182227,0,0,14.80138
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,46.78794,46.78794,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,20.88859,10.79924,0,7.011227,-7.011227,11.79294,30.23824,0.1245399,7.326732,0,0,10.79924
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,44.70265,44.70265,6.747967,3.598617,0,-1,0,3.598617,0,0,3.14935,3.824147,0,3.788018,3.598617,0,0,28.67884,3.788018,0,3.788018,-3.788018,7.800015,20,0.1245399,7.422764,0,0,3.788018
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,42.59418,42.59418,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,39.72882,39.72882,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,38.40041,38.40041,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.16467,37.16467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,36.23015,36.23015,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.23384,35.23384,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245399,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,34.34566,34.34566,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248306,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,33.68917,33.68917,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251713,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.818396,37.96749,32.97091,6.282591,6.282591,12,0,3.372,6.282591,28.94341,0,0,0,1.818396,0,0,5.717409,5.431539,16.16775,15.048,7.249935,0,7.249935,30.53989,78.30726,0.1256751,6.91085,1.454717,12,16.8664
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.031285,46.20603,34.53874,0.8805873,0.8805873,6.024307,0,1.86015,0.8805873,457.795,0,0,0,4.031285,0,0,5.14372,4.886534,8.917819,21.57294,8.917819,0,8.917819,39.00008,100,0.1255606,0.9686461,3.225028,12,25.60423
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.255459,61.86858,38.55487,9.142047,8.36,0,-1,0,8.36,86.7878,0,0.7820466,1.696251,7.255459,8.8,8.36,0,0,0,29.59898,0,1.544541,-1.544541,37.37199,95.82542,0.1255606,10.05625,5.804368,0,36.85444
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.273368,66.77076,42.57873,1.888099,1.888099,0,0,0,1.888099,385.2217,3.569739,0,0,7.273368,1.987473,1.888099,0,0,1.716156,28.05444,1.716156,0,1.716156,39.00008,100,0.1254694,2.076909,5.818694,0,35.3278
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.867308,54.59806,45.83025,6.247189,6.247189,0,0,0,6.247189,45.89758,0,0,0,2.867308,6.575988,6.247189,0,0,0,29.59898,0,3.70868,-3.70868,35.09079,89.9762,0.1254694,6.871908,2.293847,0,32.46629
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.185441,69.30774,48.35578,4.616685,4.616685,0,0,0,4.616685,133.9801,0,0,0,6.185441,4.859669,4.616685,0,0,4.120756,25.8903,1.325772,0,1.325772,36.34852,93.20116,0.1253991,5.078354,4.948353,0,32.07574
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.630192,78.39255,50.74229,3.579668,3.579668,0,0,0,3.579668,213.1536,1.067137,0,0,7.630192,3.768071,3.579668,0,0,2.794983,27.08349,2.794983,0,2.794983,39.00008,100,0.125251,3.937634,6.104154,0,34.71368
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.016832,73.13898,52.17883,1.465304,1.465304,0,-1,0,1.465304,410.6199,4.474406,0,0,6.016832,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,1.611835,4.813466,0,35.61581
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.062471,69.86783,52.64996,3.962698,3.962698,0,-1,0,3.962698,127.7531,0.8912093,0,0,5.062471,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,4.358968,4.049977,0,34.66145
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.151012,59.90895,53.09018,3.482925,3.482925,0,-1,0,3.482925,61.75879,0,0,0,2.151012,3.666237,3.482925,0,0,0,29.59898,0,1.515225,-1.515225,37.40289,95.90466,0.125251,3.831217,1.72081,0,31.74999
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.898018,58.38812,52.4337,6.291893,6.291893,0,-1,0,6.291893,30.16608,0,0,0,1.898018,6.623045,6.291893,0,0,1.683583,28.08375,0,4.725028,-4.725028,32.42228,83.13387,0.125251,6.921082,1.518414,0,29.98177
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3499333,51.66036,50.611,6.215737,6.215737,0,-1,0,6.215737,5.629796,0,1.776357E-15,0,0.3499333,6.542881,6.215737,0,0,6.933614,23.35873,0,6.192948,-6.192948,25.89433,66.39559,0.125251,6.837311,0.2799467,0,23.70866
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,48.87325,48.87325,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.81467,17.16578,0,5.296251,-5.296251,20.3116,52.08091,0.125251,5.534582,0,0,17.16578
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,46.91924,46.91924,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.69939,11.86953,0,8.8,-8.8,11.03558,28.2963,0.125251,10.30656,0,0,11.86953
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,44.88028,44.88028,4.407741,2.91605,0,-1,0,2.91605,0,0,1.491691,1.932465,0,3.069527,2.91605,0,0,29.47717,3.069527,0,3.069527,-3.069527,7.800015,20,0.125251,4.848515,0,0,3.069527
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,42.74864,42.74864,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.09585,41.09585,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,38.55487,38.55487,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,37.31914,37.31914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,36.38462,36.38462,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,35.36514,35.36514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125251,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,34.4924,34.4924,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254966,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.84364,33.84364,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257921,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6167262,34.81066,33.14854,1.001889,1.001889,9.801888,0,2.815878,1.001889,61.55637,0,0,0,0.6167262,0,0,8.8,8.36,16.16775,15.048,8.976727,0,8.976727,32.17807,82.50771,0.1261193,1.102077,0.4933809,12,15.66473
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.955068,43.09311,34.70866,0,0,0,0,0,0,0,0,0,0,2.955068,0,0,0,0,7.191027,23.12705,2.955068,0,2.955068,34.98149,89.69596,0.1259637,0,2.364054,0,26.08212
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.325418,51.73276,38.75568,0,0,0,-1,0,0,0,0.08945913,0,0,4.325418,0,0,0,0,4.23596,25.78662,4.23596,0,4.23596,39.00008,100,0.1257414,0,3.460335,0,30.11203
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.399244,59.91098,42.79498,1.377757,1.377757,0,0,0,1.377757,391.8864,3.948973,0,0,5.399244,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1257414,1.515533,4.319396,0,34.99822
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.104849,62.53357,46.05423,1.715117,1.715117,0,0,0,1.715117,297.6386,3.299464,0,0,5.104849,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1257414,1.886628,4.083879,0,34.70383
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.342345,74.38796,48.57204,0,0,0,0,0,0,0,7.342345,0,0,7.342345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257414,0,5.873876,0,36.94132
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.817203,67.00829,50.95855,2.662398,2.662398,0,0,0,2.662398,180.9347,2.014678,0,0,4.817203,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1257414,2.928638,3.853762,0,34.41618
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.795937,72.4347,52.34874,8.447623,8.36,0,-1,0,8.36,69.32939,0,0.08762284,0.9323851,5.795937,8.8,8.36,0,0,0,29.59898,0,3.004063,-3.004063,35.83352,91.88063,0.1257414,9.292385,4.63675,0,35.39492
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.117548,62.86881,52.78125,4.288146,4.288146,0,-1,0,4.288146,72.70155,0,0,0,3.117548,4.513837,4.288146,0,0,3.337848,26.59492,0,1.396289,-1.396289,34.3617,88.10674,0.1257414,4.71696,2.494039,0,29.71246
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.355739,64.22188,53.2601,8.831901,8.36,0,-1,0,8.36,40.14042,0,0.4719007,1.355091,3.355739,8.8,8.36,0,0,4.88928,25.19863,0,5.444262,-5.444262,28.62294,73.39202,0.1257414,9.715091,2.684591,0,28.55437
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.347294,56.74477,52.565,3.268117,3.268117,0,-1,0,3.268117,41.2254,0,0,0,1.347294,3.440124,3.268117,0,0,10.93846,19.75436,0,2.092829,-2.092829,26.41691,67.73553,0.1257414,3.594929,1.077835,0,21.10166
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3799407,51.93001,50.78863,6.765174,6.765174,0,-1,0,6.765174,5.616126,0,8.881784E-16,0,0.3799407,7.121236,6.765174,0,0,13.26383,17.66154,0,6.741295,-6.741295,19.31096,49.51518,0.1257414,7.441691,0.3039525,0,18.04148
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,49.00454,49.00454,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.75415,10.92024,0,3.311144,-3.311144,15.82071,40.56583,0.1257414,3.460146,0,0,10.92024
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,47.08916,47.08916,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.4332,7.609096,0,3.452044,-3.452044,12.18193,31.23566,0.1257414,3.607386,0,0,7.609096
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.00386,45.00386,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.26881,4.157052,0,0.6320109,-0.6320109,11.51574,29.52747,0.1257414,0.6604514,0,0,4.157052
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,42.90311,42.90311,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.97104,3.525041,0,1.718245,-1.718245,9.704546,24.8834,0.1257414,1.795566,0,0,3.525041
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,41.25032,41.25032,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.8802,1.806796,0,0.4338844,-0.4338844,9.247191,23.7107,0.1257414,0.4534091,0,0,1.806796
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.03003,40.03003,1.821768,1.304266,0,-1,0,1.304266,0,0,0.5175018,0.6996786,0,1.372912,1.304266,0,0,31.3623,1.372912,0,1.372912,-1.372912,7.800015,20,0.1257414,2.003945,0,0,1.372912
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,38.68617,38.68617,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,37.47361,37.47361,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,36.53909,36.53909,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,35.51188,35.51188,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257414,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,34.64687,34.64687,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260279,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.01355,34.01355,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263983,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3576914,34.26381,33.30301,4.963945,4.963945,12,0,3.372,4.963945,7.205789,0,0,0,0.3576914,0,0,7.036055,6.684252,16.16775,15.048,7.041943,0,7.041943,30.34258,77.80132,0.1268864,5.46034,0.2861531,12,15.40569
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7634211,36.97116,34.88629,6.642489,6.642489,12,0,3.372,6.642489,11.493,0,0,0,0.7634211,0,0,5.357511,5.089635,9.125811,21.38575,5.853056,0,5.853056,35.89527,92.03897,0.1272845,7.306738,0.6107369,12,22.14917
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.126712,45.03469,38.92559,1.691885,1.691885,0,-1,0,1.691885,125.7008,0,0,0,2.126712,1.780931,1.691885,0,0,3.272754,26.6535,0.3457808,0,0.3457808,36.22331,92.88009,0.1272663,1.861073,1.70137,0,28.78021
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.339856,46.85901,42.9649,2.975075,2.975075,0,0,0,2.975075,45.03605,0,0,0,1.339856,3.131658,2.975075,0,0,2.926973,26.9647,0,1.791802,-1.791802,34.33458,88.03722,0.1272663,3.272583,1.071885,0,28.30456
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.239039,59.68796,46.27048,5.42601,5.42601,0,0,0,5.42601,78.12442,0,0,0,4.239039,5.711589,5.42601,0,0,4.917864,25.1729,0,1.472551,-1.472551,32.78238,84.05721,0.1272663,5.968611,3.391231,0,29.41194
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.375823,52.90173,48.74195,3.213506,3.213506,0,0,0,3.213506,42.81377,0,4.440892E-16,0,1.375823,3.382638,3.213506,0,0,6.554031,23.70035,0,2.006815,-2.006815,30.66701,78.6332,0.1272663,3.534856,1.100658,0,25.07617
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4963284,52.63416,51.13618,0,0,0,0,0,0,0,0,0,0,0.4963284,0,0,0,0,8.783826,21.69353,0.4963284,0,0.4963284,31.13787,79.84053,0.1272404,0,0.3970627,0,22.18986
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6357776,54.46881,52.52638,3.740049,3.740049,0,-1,0,3.740049,16.99918,0,4.440892E-16,0,0.6357776,3.936894,3.740049,0,0,8.287498,22.14023,0,3.301116,-3.301116,27.65819,70.91828,0.1272404,4.114054,0.5086221,0,22.77601
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2958319,53.85904,52.95889,1.713004,1.713004,0,-1,0,1.713004,17.26977,0,2.220446E-16,0,0.2958319,1.803163,1.713004,0,0,11.9554,18.83911,0,1.507331,-1.507331,26.06932,66.84428,0.1272404,1.884305,0.2366655,0,19.13495
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6517043,55.44186,53.43773,5.178129,5.178129,0,-1,0,5.178129,12.58571,0,8.881784E-16,0,0.6517043,5.450662,5.178129,0,0,13.63022,17.33178,0,4.798957,-4.798957,21.01077,53.87367,0.1272404,5.695941,0.5213634,0,17.98349
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8698698,55.41722,52.74263,0,0,0,-1,0,0,0,0,0,0,0.8698698,0,0,0,0,18.96239,12.53283,0.8698698,0,0.8698698,21.83601,55.98965,0.1271949,0,0.6958959,0,13.4027
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.367583,52.06378,50.95855,3.999151,3.999151,0,-1,0,3.999151,9.191525,0,4.440892E-16,0,0.367583,4.209633,3.999151,0,0,18.09252,13.31571,0,3.84205,-3.84205,17.78613,45.60537,0.1271949,4.399066,0.2940664,0,13.68329
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,49.18218,49.18218,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.36147,9.47366,0,0.867236,-0.867236,16.87198,43.26141,0.1271949,0.9062617,0,0,9.47366
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,47.26679,47.26679,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.32506,8.606423,0,2.399456,-2.399456,14.34273,36.77617,0.1271949,2.507431,0,0,8.606423
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,45.18149,45.18149,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.3695334,0,5.996318,5.696502,0,0,25.99112,6.206967,0,5.996318,-5.996318,8.022059,20.56934,0.1271949,6.266152,0,0,6.206967
