Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.0344,43.0344,0.580467,0.2001169,0,-1,0,0.2001169,0,0,0.3803501,0.4383968,0,0.2106493,0.2001169,0,0,32.6537,0.2106493,0,0.2106493,-0.2106493,7.800015,20,0.1271949,0.6385137,0,0,0.2106493
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,41.38161,41.38161,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.84064,38.84064,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,37.62035,37.62035,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,36.68583,36.68583,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.66635,35.66635,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271949,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.81678,34.81678,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275297,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.19119,34.19119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1277602,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.422498,40.2476,33.49609,8.649833,8.649833,12,0,3.372,8.649833,28.00629,0,0,0,2.422498,0,0,3.350167,3.182659,16.16775,15.048,5.605156,0,5.605156,28.97952,74.3063,0.1281157,9.514816,1.937998,12,17.4705
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.223156,50.6115,35.05621,10.75759,10.75759,12,0,3.372,10.75759,48.5532,0,0,0,5.223156,0,0,1.242406,1.180286,10.5626,20.09264,6.403442,0,6.403442,35.05436,89.88279,0.1284912,11.83335,4.178524,12,25.3158
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.130643,58.34607,39.11868,0.8490878,0.8490878,0,-1,0,0.8490878,722.027,1.077712,0,0,6.130643,0.8937766,0.8490878,0,0,4.159155,25.85574,4.159155,0,4.159155,39.00008,100,0.1282743,0.9339966,4.904515,0,31.98638
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.340154,71.98969,43.18115,7.165127,7.165127,0,0,0,7.165127,116.3992,0.7979149,0,0,8.340154,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,7.88164,6.672123,0,37.93913
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.628347,77.5556,46.48674,2.953632,2.953632,0,0,0,2.953632,292.1267,5.519261,0,0,8.628347,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,3.248995,6.902678,0,38.22733
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.048917,78.04973,48.9582,6.436813,6.436813,0,0,0,6.436813,125.0451,1.273325,0,0,8.048917,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,7.080494,6.439134,0,37.6479
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.442799,83.0151,51.3061,10.28863,10.28863,3,0,1.095,10.28863,82.05947,0.7705525,0,0,8.442799,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,11.3175,6.754239,12,38.04178
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.16516,83.47315,52.6963,2.148057,2.148057,0,-1,0,2.148057,380.1185,5.904048,0,0,8.16516,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,2.362862,6.532128,0,37.76414
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.910748,78.11996,53.1288,2.55654,2.55654,0,-1,0,2.55654,270.3164,4.219654,0,0,6.910748,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1282743,2.812194,5.528599,0,36.50973
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.592986,69.14745,53.60765,6.234103,6.234103,0,-1,0,6.234103,73.67516,0,8.881784E-16,0,4.592986,6.562214,6.234103,0,0,0,29.59898,0,1.969228,-1.969228,36.92433,94.67757,0.1282743,6.857513,3.674389,0,34.19196
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.200907,59.88851,52.91255,1.145866,1.145866,0,-1,0,1.145866,192.0737,0,0,0,2.200907,1.206175,1.145866,0,0,2.188031,27.62975,0.9947324,0,0.9947324,37.86802,97.09728,0.1282226,1.260453,1.760726,0,29.83066
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2772481,51.92268,51.08984,1.979515,1.979515,0,-1,0,1.979515,14.00586,0,0,0,0.2772481,2.0837,1.979515,0,0,1.193299,28.52501,0,1.806452,-1.806452,35.96385,92.21481,0.1282226,2.177467,0.2217985,0,28.80226
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,49.35209,49.35209,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.200468,26.71856,0,7.495688,-7.495688,28.0627,71.95549,0.1282226,7.832994,0,0,26.71856
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,47.39809,47.39809,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.52901,19.22287,0,7.624672,-7.624672,20.02559,51.34756,0.1282226,7.967782,0,0,19.22287
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,45.31279,45.31279,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.00087,11.5982,0,5.022411,-5.022411,14.7315,37.77301,0.1282226,5.24842,0,0,11.5982
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,43.18115,43.18115,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.58133,6.575785,0,2.162901,-2.162901,12.4516,31.92713,0.1282226,2.260231,0,0,6.575785
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,41.52836,41.52836,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.98455,4.412885,0,1.627313,-1.627313,10.73627,27.52883,0.1282226,1.700542,0,0,4.412885
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,40.31579,40.31579,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.79268,2.785571,0,1.576251,-1.576251,9.074751,23.26855,0.1282226,1.647183,0,0,2.785571
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.98738,38.98738,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.54407,1.20932,0,0.07979003,-0.07979003,8.990644,23.05289,0.1282226,0.08338058,0,0,1.20932
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,37.77482,37.77482,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0.04234654,0,1.067368,1.014,0,0,31.63272,1.12953,0,1.067368,-1.067368,7.86554,20.16801,0.1282226,1.1154,0,0,1.12953
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.84029,36.84029,0.4264992,0.05905346,0,-1,0,0.05905346,0,0,0.3674458,0.4100957,0,0.06216154,0.05905346,0,0,32.81868,0.06216154,0,0.06216154,-0.06216154,7.800015,20,0.1282226,0.4691491,0,0,0.06216154
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.84398,35.84398,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282226,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.97125,34.97125,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286845,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,34.34566,34.34566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.128908,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.242248,39.88561,33.65056,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,834.674,1.776357E-15,0,0,2.242248,0,0,8.8,8.36,16.16775,15.048,10.60225,0,10.60225,33.72018,86.46181,0.1290441,0.2955014,1.793799,12,17.29025
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.472729,48.38533,35.25701,3.846075,3.846075,0,0,0,3.846075,116.2933,0,0,0,4.472729,4.0485,3.846075,0,0,5.565505,24.59002,0.4242291,0,0.4242291,34.12263,87.49376,0.1290221,4.230682,3.578183,0,29.06275
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.914421,61.4953,39.33493,0,0,0,-1,0,0,0,1.773145,0,0,6.914421,0,0,0,0,5.141276,24.97183,5.141276,0,5.141276,39.00008,100,0.1287566,0,5.531537,0,31.88625
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.006686,70.81773,43.3974,4.799961,4.799961,0,0,0,4.799961,166.8073,2.954096,0,0,8.006686,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,5.279957,6.405349,0,37.60566
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.020698,79.72832,46.70299,2.000199,2.000199,0,0,0,2.000199,450.9901,6.915226,0,0,9.020698,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,2.200219,7.216558,0,38.61967
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.540855,80.68151,49.18218,0,0,0,0,0,0,0,8.540855,0,0,8.540855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,0,6.832685,0,38.13984
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.211388,82.15542,51.52235,5.184445,5.184445,0,0,0,5.184445,158.3851,2.754077,0,0,8.211388,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,5.70289,6.56911,0,37.81036
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.731287,81.58891,52.87393,5.896609,5.896609,0,-1,0,5.896609,131.1141,1.524329,0,0,7.731287,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,6.48627,6.185029,0,37.33027
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.209538,75.33262,53.34505,3.188506,3.188506,0,-1,0,3.188506,194.7476,2.853216,0,0,6.209538,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,3.507357,4.96763,0,35.80852
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.982277,70.85229,53.78529,0,0,0,-1,0,0,0,4.982277,0,0,4.982277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,0,3.985822,0,34.58126
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.620938,61.48984,53.09018,0,0,0,-1,0,0,0,2.620938,0,0,2.620938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287566,0,2.09675,0,32.21992
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4466992,52.61551,51.26748,3.574477,3.574477,0,-1,0,3.574477,12.49691,0,4.440892E-16,0,0.4466992,3.762607,3.574477,0,0,0,29.59898,0,3.315908,-3.315908,35.5048,91.03778,0.1287566,3.931924,0.3573593,0,30.04568
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,49.52973,49.52973,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.684342,26.28307,0,5.523945,-5.523945,29.68205,76.10768,0.1287566,5.772522,0,0,26.28307
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,47.568,47.568,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.822059,20.75912,0,8.8,-8.8,20.40604,52.32308,0.1287566,9.325895,0,0,20.75912
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,45.4827,45.4827,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.59984,11.95913,0,5.588091,-5.588091,14.51568,37.21961,0.1287566,5.839555,0,0,11.95913
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,43.31245,43.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80883,6.371035,0,0,0,14.51568,37.21961,0.1287566,0,0,0,6.371035
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,41.65965,41.65965,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.80883,6.371035,0,2.516032,-2.516032,11.86355,30.41928,0.1287566,2.629254,0,0,6.371035
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,40.44709,40.44709,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.60442,3.855002,0,0.9175767,-0.9175767,10.89633,27.93926,0.1287566,0.9588677,0,0,3.855002
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.11868,39.11868,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.62395,2.937426,0,0.9485367,-0.9485367,9.896489,25.37556,0.1287566,0.9912209,0,0,2.937426
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.92928,37.92928,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.04206749,0,1.848337,1.75592,0,0,30.67788,1.988889,0,1.848337,-1.848337,7.948171,20.37988,0.1287566,1.931512,0,0,1.988889
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.99476,36.99476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73158,0.1405521,0,0,0,7.948171,20.37988,0.1287566,0,0,0,0.1405521
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.96756,35.96756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73158,0.1405521,0,0,0,7.948171,20.37988,0.1287566,0,0,0,0.1405521
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.10254,35.10254,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73158,0.1405521,8.36,0,8.36,15.87916,40.71572,0.1290697,0.9033981,0,12,0.1405521
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,34.4924,34.4924,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37158,7.664552,8.36,0,8.36,23.81016,61.05156,0.1293842,0.9374413,0,12,7.664552
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.412108,40.53181,33.7973,3.23324,3.23324,11.39663,0,3.219347,3.23324,74.60345,0,0,0,2.412108,0,0,8.163386,7.755218,16.01159,15.18855,10.16733,0,10.16733,33.45573,85.78374,0.129798,3.556564,1.929687,12,17.60066
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.32398,51.33488,35.40376,10.09159,10.09159,10.58586,0,3.014222,10.09159,52.75658,0,0,0,5.32398,0,0,0.4942647,0.4695514,5.844259,24.33915,5.793531,0,5.793531,38.95195,99.8766,0.1301175,11.10075,4.259184,12,29.66313
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.15102,62.60953,39.51257,4.226095,4.226095,0,-1,0,4.226095,169.2111,2.651772,0,0,7.15102,4.448521,4.226095,0,0,0.05072717,29.55332,0.05072717,0,0.05072717,39.00008,100,0.1301149,4.648705,5.720816,0,36.70434
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.652935,69.57037,43.59821,1.858534,1.858534,0,0,0,1.858534,411.7728,5.696584,0,0,7.652935,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,2.044387,6.122348,0,37.25191
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.056667,75.41964,46.8729,6.223515,6.223515,0,0,0,6.223515,129.4553,1.505599,0,0,8.056667,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,6.845866,6.445334,0,37.65565
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.845781,77.61607,49.35209,1.141276,1.141276,0,0,0,1.141276,687.4569,6.644438,0,0,7.845781,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,1.255404,6.276625,0,37.44476
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.23853,77.81602,51.69999,11.93556,11.93556,5.058955,0,1.615916,11.93556,60.64677,0,0,0,7.23853,7.23853,6.876603,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,13.12911,5.790823,12,36.83751
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.536241,80.94012,53.09018,1.224647,1.224647,0,-1,0,1.224647,615.3809,6.247139,0,0,7.536241,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,1.347111,6.028993,0,37.13522
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.222309,75.59962,53.52269,0,0,0,-1,0,0,0,6.222309,0,0,6.222309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,0,4.977847,0,35.82129
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.274938,68.33434,53.9552,3.18095,3.18095,0,-1,0,3.18095,134.3919,0.9265701,0,0,4.274938,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1301149,3.499045,3.41995,0,33.87392
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.799537,62.28164,53.2601,4.000392,4.000392,0,-1,0,4.000392,69.98156,0,0,0,2.799537,4.210939,4.000392,0,0,0,29.59898,0,1.411402,-1.411402,37.51233,96.18526,0.1301149,4.400432,2.23963,0,32.39851
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3868291,52.60466,51.43739,7.216546,7.216546,0,-1,0,7.216546,5.360309,0,0,0,0.3868291,7.596364,7.216546,0,0,1.568225,28.18758,0,7.209535,-7.209535,29.91281,76.69936,0.1301149,7.9382,0.3094633,0,28.57441
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,49.6533,49.6533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.578819,20.97804,0,0,0,29.91281,76.69936,0.1301149,0,0,0,20.97804
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,47.6993,47.6993,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.578819,20.97804,0,4.285076,-4.285076,25.39594,65.11768,0.1301149,4.477905,0,0,20.97804
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,45.614,45.614,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.34001,16.69296,0,5.039183,-5.039183,20.08418,51.4978,0.1301149,5.265946,0,0,16.69296
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,43.44374,43.44374,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.93911,11.65378,0,1.220124,-1.220124,18.79806,48.20005,0.1301149,1.27503,0,0,11.65378
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,41.79095,41.79095,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.2948,10.43366,0,1.775365,-1.775365,16.92666,43.4016,0.1301149,1.855256,0,0,10.43366
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,40.57839,40.57839,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.26743,8.658293,0,0.4756334,-0.4756334,16.4253,42.11606,0.1301149,0.497037,0,0,8.658293
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,39.24997,39.24997,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.79591,8.182659,0,1.577221,-1.577221,14.76276,37.85315,0.1301149,1.648196,0,0,8.182659
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.05286,38.05286,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.54838,6.605438,0,1.673052,-1.673052,12.99921,33.33123,0.1301149,1.748339,0,0,6.605438
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40732,4.932386,0,0,0,12.99921,33.33123,0.1301149,0,0,0,4.932386
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.09885,36.09885,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.40732,4.932386,0,1.468173,-1.468173,11.45162,29.36306,0.1301149,1.53424,0,0,4.932386
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,35.25701,35.25701,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.03863,3.464214,0,1.084182,-1.084182,10.30879,26.43274,0.1301149,1.13297,0,0,3.464214
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,34.6237,34.6237,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.24327,2.380032,0,0.156341,-0.156341,10.14399,26.01018,0.1301149,0.1633763,0,0,2.380032
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.92912,39.29646,33.95177,5.188727,5.188727,12,0,3.372,5.188727,37.17906,0,0,0,1.92912,0,0,6.811273,6.470709,30.41698,2.223691,8.399829,0,8.399829,18.11277,46.44291,0.1306413,5.7076,1.543296,12,4.152811
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.314973,48.20903,35.55822,3.78489,3.78489,11.63379,0,3.279349,3.78489,114.0052,0,0,0,4.314973,0,0,7.848901,7.456456,22.01716,9.783538,11.77143,0,11.77143,29.28013,75.0771,0.1309898,4.163379,3.451979,12,14.09851
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.785924,61.41961,39.68248,5.898579,5.898579,0,-1,0,5.898579,115.0434,0,0,0,6.785924,6.20903,5.898579,0,0,10.24573,20.37782,0.5768939,0,0.5768939,29.82742,76.48041,0.1309602,6.488437,5.428739,0,27.16375
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.755082,70.20932,43.76812,5.779702,5.779702,0,0,0,5.779702,134.1779,0,0,0,7.755082,6.083897,5.779702,0,0,9.668833,20.89703,1.671185,0,1.671185,31.41284,80.54559,0.1308745,6.357672,6.204065,0,28.65211
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.519607,77.83063,47.08916,5.463427,5.463427,0,0,0,5.463427,155.9389,0,0,0,8.519607,5.750976,5.463427,0,0,7.997648,22.40109,2.768631,0,2.768631,34.0394,87.28033,0.1307328,6.00977,6.815685,0,30.9207
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.193921,74.92544,49.52973,0.1403835,0.1403835,0,0,0,0.1403835,5124.477,1.817132,0,0,7.193921,0.1477721,0.1403835,0,0,5.229017,24.89286,5.229017,0,5.229017,39.00008,100,0.1304659,0.1544219,5.755136,0,32.08678
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.479345,74.7055,51.8699,4.133775,4.133775,0,0,0,4.133775,156.7416,2.128003,0,0,6.479345,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1304659,4.547152,5.183476,0,36.07832
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.885842,82.83566,53.2601,7.768633,7.768633,0,-1,0,7.768633,101.5088,0,0,0.1854962,7.885842,8.177508,7.768633,0,0,0,29.59898,0,0.2916661,-0.2916661,38.69263,99.21169,0.1304659,8.545496,6.308674,0,37.48482
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.160125,75.5482,53.70033,6.314729,6.314729,0,-1,0,6.314729,97.55169,0,0,0,6.160125,6.647083,6.314729,0,0,0.3240734,29.30731,0,0.4869583,-0.4869583,38.17934,97.89554,0.1304659,6.946202,4.9281,0,35.46744
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.650104,66.1758,54.08649,3.899585,3.899585,0,-1,0,3.899585,93.60239,0,0,0,3.650104,4.104826,3.899585,0,0,0.8651382,28.82035,0,0.4547217,-0.4547217,37.70002,96.66652,0.1304659,4.289543,2.920083,0,32.47046
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.725433,58.82039,53.3914,3.418542,3.418542,0,-1,0,3.418542,50.47277,0,0,0,1.725433,3.598465,3.418542,0,0,1.370384,28.36563,0,1.873032,-1.873032,35.72567,91.6041,0.1304659,3.760396,1.380346,0,30.09106
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3608025,52.6967,51.60731,12.14431,8.36,0,-1,0,8.36,4.31582,0,3.784307,4.998737,0.3608025,8.8,8.36,0,0,3.451531,26.4926,0,8.439198,-8.439198,26.82997,68.79466,0.1304659,13.35874,0.288642,0,26.8534
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,49.83094,49.83094,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,12.82842,18.0534,0,8.099737,-8.099737,18.2921,46.90273,0.1304659,8.464225,0,0,18.0534
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,47.8306,47.8306,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,21.82812,9.953666,0,6.372723,-6.372723,11.57466,29.67856,0.1304659,6.659495,0,0,9.953666
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90893,3.580943,0,0,0,11.57466,29.67856,0.1304659,0,0,0,3.580943
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,43.57504,43.57504,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,28.90893,3.580943,0,0.9299748,-0.9299748,10.59438,27.16503,0.1304659,0.9718236,0,0,3.580943
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,41.89908,41.89908,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.94223,2.650968,0,0.4825473,-0.4825473,10.08573,25.8608,0.1304659,0.5042619,0,0,2.650968
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,40.68651,40.68651,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,30.4784,2.168421,0,1.117203,-1.117203,8.908097,22.84123,0.1304659,1.167477,0,0,2.168421
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,39.3581,39.3581,1.318718,0.9986573,0,-1,0,0.9986573,0,0,0.3200602,0.451932,0,1.051218,0.9986573,0,0,31.71973,1.051218,0,1.051218,-1.051218,7.800015,20,0.1304659,1.450589,0,0,1.051218
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.1687,38.1687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304659,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,37.24963,37.24963,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304659,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,36.23015,36.23015,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304659,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,35.38831,35.38831,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307407,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.75499,34.75499,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312693,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.59892,38.51465,34.10624,5.501554,5.501554,12,0,3.372,5.501554,29.06307,0,0,0,1.59892,0,0,6.498446,6.173524,16.16775,15.048,7.772445,0,7.772445,31.03559,79.57827,0.1317462,6.051709,1.279136,12,16.64692
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.19393,41.89049,35.71269,5.816266,5.816266,11.70758,0,3.298017,5.816266,37.72059,0,0,0,2.19393,0,0,5.89131,5.596745,8.395308,22.0432,7.790675,0,7.790675,38.42647,98.52921,0.1322149,6.397892,1.755144,12,24.23713
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.600968,50.58225,39.86012,4.967347,4.967347,0,-1,0,4.967347,72.49277,0,0,0,3.600968,5.228786,4.967347,0,0,0.6046345,29.05481,0,1.627819,-1.627819,36.7106,94.12955,0.1322149,5.464082,2.880774,0,32.65577
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.390383,54.29185,43.94576,0.05585923,0.05585923,0,0,0,0.05585923,6069.514,0.9182621,0,0,3.390383,0.05879918,0.05585923,0,0,2.413322,27.42699,2.413322,0,2.413322,39.00008,100,0.132092,0.06144515,2.712307,0,30.81737
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.204531,64.27404,47.26679,2.631121,2.631121,0,0,0,2.631121,197.8066,2.43493,0,0,5.204531,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.132092,2.894233,4.163625,0,34.80351
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.212587,71.00485,49.69964,1.488333,1.488333,0,0,0,1.488333,417.4192,4.645921,0,0,6.212587,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.132092,1.637166,4.970069,0,35.81157
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.96483,77.02596,52.04753,4.533324,4.533324,0,0,0,4.533324,153.6362,2.192909,0,0,6.96483,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.132092,4.986657,5.571864,0,36.56381
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.430257,72.174,53.3914,1.027269,1.027269,0,-1,0,1.027269,528.6113,4.348922,0,0,5.430257,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.132092,1.129995,4.344206,0,35.02924
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.56684,58.75157,53.8239,3.414918,3.414918,0,-1,0,3.414918,45.88221,0,0,0,1.56684,3.59465,3.414918,0,0,0,29.59898,0,2.027811,-2.027811,36.86258,94.51924,0.132092,3.75641,1.253472,0,31.16582
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9165368,57.06742,54.21779,1.600833,1.600833,0,-1,0,1.600833,57.25376,0,0,0,0.9165368,1.685087,1.600833,0,0,2.253123,27.57117,0,0.7685501,-0.7685501,36.05246,92.44201,0.132092,1.760916,0.7332295,0,28.48771
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.10133,56.94401,53.52269,3.724252,3.724252,0,-1,0,3.724252,29.57185,0,0,0,1.10133,3.920265,3.724252,0,0,3.107067,26.80262,0,2.818935,-2.818935,33.08104,84.823,0.132092,4.096677,0.8810641,0,27.90395
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.379416,52.88564,51.7386,8.112211,8.112211,0,-1,0,8.112211,4.677098,0,0,0.5634321,0.379416,8.539169,8.112211,0,0,6.239217,23.98368,0,8.159754,-8.159754,24.4799,62.76885,0.132092,8.923432,0.3035328,0,24.3631
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,49.96223,49.96223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30561,15.82393,0,0,0,24.4799,62.76885,0.132092,0,0,0,15.82393
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,48.00823,48.00823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30561,15.82393,0,0,0,24.4799,62.76885,0.132092,0,0,0,15.82393
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,45.87659,45.87659,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.30561,15.82393,0,1.64442,-1.64442,22.74653,58.32432,0.132092,1.718419,0,0,15.82393
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,43.72951,43.72951,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.13274,14.17951,0,0.3895404,-0.3895404,22.33592,57.27147,0.132092,0.4070697,0,0,14.17951
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.05354,42.05354,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.56557,13.78997,0,0.5723895,-0.5723895,21.73257,55.72442,0.132092,0.598147,0,0,13.78997
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20156,13.21758,0,0,0,21.73257,55.72442,0.132092,0,0,0,13.21758
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,39.4894,39.4894,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.20156,13.21758,0,1.986853,-1.986853,19.63824,50.35436,0.132092,2.076262,0,0,13.21758
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,38.31545,38.31545,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.40917,11.23073,0,0.1513303,-0.1513303,19.47872,49.94534,0.132092,0.1581401,0,0,11.23073
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,37.38093,37.38093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57731,11.0794,0,0,0,19.47872,49.94534,0.132092,0,0,0,11.0794
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,36.36145,36.36145,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.57731,11.0794,0,1.95255,-1.95255,17.42056,44.668,0.132092,2.040415,0,0,11.0794
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,35.51188,35.51188,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.74681,9.126845,0,0.5423463,-0.5423463,16.84887,43.20215,0.132092,0.5667519,0,0,9.126845
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.92491,34.92491,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.34942,8.584498,0,0.5225536,-0.5225536,16.29805,41.78979,0.132092,0.5460685,0,0,8.584498
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.424144,38.17117,34.25298,1.090118,1.090118,0,0,0,1.090118,130.6413,0,0,0,1.424144,1.147492,1.090118,0,0,23.93004,8.061945,0.2766515,0,0.2766515,16.56051,42.46275,0.1320779,1.19913,1.139315,0,9.486089
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.353318,45.54679,35.8826,0,0,0,0,0,0,0,0,0,0,3.353318,0,0,0,0,23.65339,8.310931,3.353318,0,3.353318,19.74174,50.61975,0.1319076,0,2.682654,0,11.66425
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.553446,53.88791,40.03003,0.7236612,0.7236612,0,-1,0,0.7236612,629.2234,0,0,0,4.553446,0.7617486,0.7236612,0,0,20.30007,11.32892,3.791697,0,3.791697,23.33886,59.84312,0.1317155,0.7960273,3.642756,0,15.88236
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.172725,64.28887,44.11567,1.773995,1.773995,0,0,0,1.773995,347.9562,0,0,0,6.172725,1.867363,1.773995,0,0,16.50837,14.74144,4.305362,0,4.305362,27.42329,70.31599,0.1314981,1.951395,4.93818,0,20.91417
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.357329,73.0592,47.44443,0,0,0,0,0,0,0,0,0,0,7.357329,0,0,0,0,12.20301,18.61627,7.357329,0,7.357329,34.40306,88.21281,0.1311281,0,5.885863,0,25.9736
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.770499,77.92899,49.86956,0.6451645,0.6451645,0,0,0,0.6451645,1204.421,2.245699,0,0,7.770499,0.6791205,0.6451645,0,0,4.845679,25.23787,4.845679,0,4.845679,39.00008,100,0.1308856,0.709681,6.216399,0,33.00837
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.847866,68.5489,52.21745,5.029613,5.029613,0,0,0,5.029613,96.38645,8.881784E-16,0,0,4.847866,5.29433,5.029613,0,0,0,29.59898,0,0.4464639,-0.4464639,38.52946,98.7933,0.1308856,5.532574,3.878293,0,34.44684
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.086699,67.20398,53.56903,9.030632,8.36,0,-1,0,8.36,48.88396,0,0.6706322,1.573695,4.086699,8.8,8.36,0,0,0.4960709,29.15251,0,4.713301,-4.713301,33.56121,86.05421,0.1308856,9.933696,3.269359,0,33.23921
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.152575,71.7177,53.9552,1.197983,1.197983,0,-1,0,1.197983,430.1041,0,0,0,5.152575,1.261035,1.197983,0,0,5.733072,24.43921,3.89154,0,3.89154,37.25305,95.52044,0.1306915,1.317781,4.122059,0,29.59179
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.605712,66.34431,54.38771,2.922539,2.922539,0,-1,0,2.922539,123.376,0,0,0,3.605712,3.076356,2.922539,0,0,1.841532,27.9416,0.5293558,0,0.5293558,37.75524,96.80811,0.1306652,3.214792,2.88457,0,31.54731
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8039418,56.18502,53.70033,0.3924985,0.3924985,0,-1,0,0.3924985,204.8267,0,0,0,0.8039418,0.4131564,0.3924985,0,0,1.312177,28.41802,0.3907855,0,0.3907855,38.12597,97.7587,0.1306457,0.4317484,0.6431534,0,29.22196
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3177623,52.83019,51.8699,3.793537,3.793537,0,-1,0,3.793537,8.376411,0,4.440892E-16,0,0.3177623,3.993197,3.793537,0,0,0.9213911,28.76973,0,3.675434,-3.675434,34.25172,87.82475,0.1306457,4.172891,0.2542098,0,29.08749
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,50.09353,50.09353,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.005207,25.09429,0,7.945735,-7.945735,25.87618,66.34905,0.1306457,8.303292,0,0,25.09429
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.8338,17.14856,0,0,0,25.87618,66.34905,0.1306457,0,0,0,17.14856
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,46.05423,46.05423,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.8338,17.14856,0,6.096815,-6.096815,19.44958,49.87061,0.1306457,6.371171,0,0,17.14856
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,43.87625,43.87625,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.60804,11.05174,0,1.679597,-1.679597,17.67912,45.331,0.1306457,1.755178,0,0,11.05174
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,42.18484,42.18484,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.47426,9.372146,0,0.6465894,-0.6465894,16.99756,43.5834,0.1306457,0.6756859,0,0,9.372146
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.96455,40.96455,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.19269,8.725556,0,0.3314892,-0.3314892,16.64814,42.68745,0.1306457,0.3464062,0,0,8.725556
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,39.62069,39.62069,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.56101,8.394068,0,1.1123,-1.1123,15.47567,39.68113,0.1306457,1.162353,0,0,8.394068
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,38.46992,38.46992,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.7969,7.281768,0,2.279506,-2.279506,13.07286,33.52009,0.1306457,2.382084,0,0,7.281768
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,37.53539,37.53539,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.32969,5.002261,0,1.437556,-1.437556,11.55754,29.63467,0.1306457,1.502246,0,0,5.002261
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,36.51591,36.51591,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.92697,3.564706,0,0.8170016,-0.8170016,10.69635,27.42648,0.1306457,0.8537667,0,0,3.564706
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,35.68952,35.68952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.83475,2.747704,0,0,0,10.69635,27.42648,0.1306457,0,0,0,2.747704
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.07938,35.07938,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.83475,2.747704,0,1.901546,-1.901546,8.691944,22.28699,0.1306457,1.987116,0,0,2.747704
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.061417,40.17312,34.43061,3.714968,3.714968,11.57962,0,3.265644,3.714968,55.48949,0,0,0,2.061417,0,0,7.864654,7.471421,31.94758,0.8461578,9.532838,0,9.532838,17.73559,45.47578,0.1310885,4.086465,1.649134,12,2.907575
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.532483,46.28938,36.06024,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.532483,0,0,8.8,8.36,22.41474,9.425712,11.89248,0,11.89248,29.01779,74.40443,0.1311155,0,2.825987,12,12.95819
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.61582,61.42367,40.23083,0.7348429,0.7348429,0,-1,0,0.7348429,900.304,0,0,0,6.61582,0.7735189,0.7348429,0,0,10.52226,20.12895,5.842301,0,5.842301,34.56028,88.61593,0.1308267,0.8083272,5.292656,0,26.74477
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.69235,70.62289,44.31648,0,0,0,0,0,0,0,3.012395,0,0,7.69235,0,0,0,0,4.679956,25.38702,4.679956,0,4.679956,39.00008,100,0.1305962,0,6.153881,0,33.07937
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.321588,73.11524,47.61434,3.386389,3.386389,0,0,0,3.386389,216.2063,3.756967,0,0,7.321588,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,3.725028,5.85727,0,36.92057
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.774134,78.17166,50.04719,2.208354,2.208354,0,0,0,2.208354,352.0331,5.449552,0,0,7.774134,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,2.429189,6.219307,0,37.37311
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.283381,83.60319,52.34874,1.981616,1.981616,0,0,0,1.981616,418.0115,6.197469,0,0,8.283381,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,2.179777,6.626704,0,37.88236
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.98195,79.14806,53.70033,0.1037847,0.1037847,0,-1,0,0.1037847,6727.338,6.872703,0,0,6.98195,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,0.1141632,5.58556,0,36.58093
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.470534,73.14433,54.08649,0,0,0,-1,0,0,0,5.470534,0,0,5.470534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,0,4.376428,0,35.06951
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.928376,67.66949,54.519,3.174001,3.174001,0,-1,0,3.174001,123.7673,0.5873232,0,0,3.928376,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1305962,3.491401,3.142701,0,33.52736
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.668265,59.08244,53.8239,1.659177,1.659177,0,-1,0,1.659177,100.5478,0,0,0,1.668265,1.746502,1.659177,0,0,0,29.59898,0,0.07823671,-0.07823671,38.91761,99.78854,0.1305962,1.825095,1.334612,0,31.26724
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3701402,53.12194,52.00119,0,0,0,-1,0,0,0,0.2832105,0,0,0.3701402,0,0,0,0,0.08692967,29.52074,0.08692967,0,0.08692967,39.00008,100,0.130592,0,0.2961122,0,29.89088
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,50.26345,50.26345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130592,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,48.30944,48.30944,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.130592,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,46.1778,46.1778,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.130592,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.00755,44.00755,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.130592,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,42.31614,42.31614,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.130592,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.09585,41.09585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.130592,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,39.77516,39.77516,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.130592,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,38.60122,38.60122,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.130592,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,37.66669,37.66669,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.130592,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,36.66266,36.66266,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.130592,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.82081,35.82081,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.130592,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.23384,35.23384,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.130592,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.375849,38.391,34.60053,2.593085,2.593085,0,0,0,2.593085,53.0584,0,0,0,1.375849,2.729563,2.593085,0,0,10.66858,19.99726,0,1.353714,-1.353714,27.45204,70.38969,0.130592,2.852394,1.10068,0,21.37311
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.260336,45.65612,36.25332,4.018846,4.018846,0,0,0,4.018846,81.12618,0,0,0,3.260336,4.230364,4.018846,0,0,12.1727,18.64355,0,0.9700279,-0.9700279,26.42954,67.76791,0.130592,4.420731,2.608269,0,21.90388
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.091847,56.13218,40.40075,7.292486,7.292486,0,-1,0,7.292486,69.8232,0,0,0,5.091847,7.676301,7.292486,0,0,13.25051,17.67352,0,2.584454,-2.584454,23.70528,60.78266,0.130592,8.021735,4.073478,0,22.76536
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.017388,60.45984,44.49411,5.521786,5.521786,0,0,0,5.521786,90.86531,0,0,0,5.017388,5.812406,5.521786,0,0,16.12213,15.08906,0,0.7950182,-0.7950182,22.86726,58.63389,0.130592,6.073964,4.01391,0,20.10645
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.261482,65.03104,47.74564,0,0,0,0,0,0,0,0,0,0,5.261482,0,0,0,0,17.00548,14.29404,5.261482,0,5.261482,27.85874,71.43253,0.1303339,0,4.209186,0,19.55553
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.186905,80.27857,50.17849,1.626542,1.626542,0,0,0,1.626542,503.3318,0,0,0,8.186905,1.71215,1.626542,0,0,11.744,19.02938,6.474755,0,6.474755,34.00124,87.18248,0.1300177,1.789197,6.549524,0,27.21628
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.612083,85.45499,52.48004,0,0,0,0,0,0,0,3.342839,0,0,8.612083,0,0,0,0,5.269244,24.85666,5.269244,0,5.269244,39.00008,100,0.1297615,0,6.889667,0,33.46874
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.292076,80.72713,53.8239,1.898625,1.898625,0,-1,0,1.898625,384.0714,5.293523,0,0,7.292076,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1297615,2.088488,5.833661,0,36.89106
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.163656,68.21011,54.21779,2.716892,2.716892,0,-1,0,2.716892,153.2507,1.303769,0,0,4.163656,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1297615,2.988581,3.330925,0,33.76263
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.379082,62.3189,54.6503,3.127362,3.127362,0,-1,0,3.127362,76.07314,0,0,0,2.379082,3.29196,3.127362,0,0,0,29.59898,0,0.9128773,-0.9128773,38.03782,97.53268,0.1297615,3.440098,1.903266,0,31.97806
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.137308,60.73037,53.91658,6.752589,6.752589,0,-1,0,6.752589,31.65168,0,8.881784E-16,0,2.137308,7.107988,6.752589,0,0,1.014308,28.6861,0,4.97068,-4.97068,32.79826,84.09795,0.1297615,7.427847,1.709846,0,30.82341
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3802075,53.28497,52.13249,10.44353,8.36,0,-1,0,8.36,4.547937,0,2.083535,3.127889,0.3802075,8.8,8.36,0,0,6.537286,23.71542,0,8.419792,-8.419792,23.92302,61.34096,0.1297615,11.48789,0.304166,0,24.09563
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,50.39474,50.39474,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.89261,15.29563,0,6.353417,-6.353417,17.22593,44.16897,0.1297615,6.639321,0,0,15.29563
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,48.44074,48.44074,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.95196,8.942211,0,7.08958,-7.08958,9.75286,25.00728,0.1297615,7.408611,0,0,8.942211
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,46.3091,46.3091,4.972708,1.76,0,-1,0,1.76,0,0,3.212708,3.709979,0,1.852631,1.76,0,0,30.82928,1.852631,0,1.852631,-1.852631,7.800015,20,0.1297615,5.469979,0,0,1.852631
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,44.16201,44.16201,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,42.46288,42.46288,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,41.22715,41.22715,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.92191,39.92191,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,38.75568,38.75568,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.82116,37.82116,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297615,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.96756,35.96756,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301521,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,35.40376,35.40376,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305394,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.9888,40.32359,34.77816,2.832945,2.832945,11.63295,0,3.279135,2.832945,70.20256,1.776357E-15,0,0,1.9888,0,0,8.8,8.36,16.16775,15.048,10.3488,0,10.3488,33.47973,85.8453,0.1309377,3.11624,1.59104,12,17.0368
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.714665,50.45774,36.43096,0,0,0,0,0,0,0,0,0,0,4.714665,0,0,0,0,5.818954,24.36192,4.714665,0,4.714665,37.95246,97.3138,0.1307095,0,3.771732,0,29.07659
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.45188,61.24344,40.60155,5.865776,5.865776,0,-1,0,5.865776,109.9919,0,0,0,6.45188,6.174501,5.865776,0,0,1.104288,28.60512,0.2773789,0,0.2773789,38.2156,97.98853,0.1306961,6.452353,5.161504,0,35.057
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.682529,71.00191,44.65631,6.595095,6.595095,0,0,0,6.595095,116.4885,0,0,0,7.682529,6.942205,6.595095,0,0,0.8269094,28.85476,0.7403243,0,0.7403243,38.91793,99.78938,0.1306604,7.254604,6.146023,0,36.53729
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.925086,71.80347,47.91555,0.804362,0.804362,0,0,0,0.804362,860.9415,5.991804,0,0,6.925086,0.8466969,0.804362,0,0,0.08658518,29.52105,0.08658518,0,0.08658518,39.00008,100,0.1306562,0.8847982,5.540069,0,36.44614
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.770772,74.10448,50.3484,2.50564,2.50564,0,0,0,2.50564,270.2213,4.133256,0,0,6.770772,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1306562,2.756204,5.416618,0,36.36975
