Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.714418,81.22036,52.64996,3.395962,3.395962,0,0,0,3.395962,227.1644,4.139721,0,0,7.714418,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1306562,3.735558,6.171535,0,37.3134
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.414518,76.94611,53.9552,0,0,0,-1,0,0,0,6.414518,0,0,6.414518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306562,0,5.131615,0,36.0135
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.815187,74.86898,54.34909,1.970083,1.970083,0,-1,0,1.970083,295.1748,3.741416,0,0,5.815187,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1306562,2.167091,4.652149,0,35.41417
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.356611,69.56642,54.78159,0,0,0,-1,0,0,0,4.356611,0,0,4.356611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306562,0,3.485289,0,33.95559
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.127983,60.82884,54.04016,5.361065,5.361065,0,-1,0,5.361065,39.69329,0,0,0,2.127983,5.643226,5.361065,0,0,0,29.59898,0,3.515243,-3.515243,35.29469,90.49902,0.1306562,5.897171,1.702387,0,31.72696
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3691896,53.38361,52.26379,1.535808,1.535808,0,-1,0,1.535808,24.03878,0,0,0,0.3691896,1.61664,1.535808,0,0,3.905825,26.08373,0,1.24745,-1.24745,33.97976,87.12741,0.1306562,1.689389,0.2953517,0,26.45292
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,50.56466,50.56466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.291882,24.83628,0,0,0,33.97976,87.12741,0.1306562,0,0,0,24.83628
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,48.61065,48.61065,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.291882,24.83628,0,7.253803,-7.253803,26.33358,67.52186,0.1306562,7.580225,0,0,24.83628
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,46.48674,46.48674,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.35166,17.58248,0,6.489778,-6.489778,19.49275,49.98132,0.1306562,6.781817,0,0,17.58248
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,44.33193,44.33193,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.56253,11.0927,0,0.2460552,-0.2460552,19.23339,49.31628,0.1306562,0.2571276,0,0,11.0927
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,42.61735,42.61735,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.83592,10.84665,0,1.164356,-1.164356,18.00605,46.16926,0.1306562,1.216752,0,0,10.84665
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,41.38161,41.38161,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.12965,9.682293,0,0.3008265,-0.3008265,17.68895,45.35619,0.1306562,0.3143637,0,0,9.682293
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.07637,40.07637,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.4639,9.381467,0,2.581729,-2.581729,14.96757,38.3783,0.1306562,2.697907,0,0,9.381467
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.92559,38.92559,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.33249,6.799737,0,1.583839,-1.583839,13.29806,34.09751,0.1306562,1.655112,0,0,6.799737
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.99107,37.99107,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.09231,5.215899,0,0.8568084,-0.8568084,12.3949,31.78173,0.1306562,0.8953647,0,0,5.215899
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.97159,36.97159,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.04432,4.35909,0,1.115147,-1.115147,11.21943,28.76772,0.1306562,1.165329,0,0,4.35909
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.1452,36.1452,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.28337,3.243943,0,1.126154,-1.126154,10.03236,25.72395,0.1306562,1.176831,0,0,3.243943
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,35.58139,35.58139,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.53465,2.117789,0,1.290218,-1.290218,8.672352,22.23676,0.1306562,1.348278,0,0,2.117789
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.125399,40.9197,34.97125,5.919566,5.919566,12,0,3.372,5.919566,35.90465,0,0,0,2.125399,0,0,6.080434,5.776412,31.96823,0.8275709,7.901812,0,7.901812,16.16867,41.45804,0.1311146,6.511522,1.70032,12,2.95297
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.854944,47.90378,36.62404,2.173225,2.173225,10.97323,0,3.112226,2.173225,177.3835,0,0,0,3.854944,0,0,8.8,8.36,24.06642,7.939201,12.21494,0,12.21494,27.75678,71.1711,0.1313492,2.390548,3.083955,12,11.79415
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.120197,56.67137,40.79464,2.152606,2.152606,0,-1,0,2.152606,237.8604,0,0,0,5.120197,2.265901,2.152606,0,0,11.85147,18.93265,2.854296,0,2.854296,30.46461,78.11422,0.1312119,2.367867,4.096158,0,24.05285
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.174759,57.88618,44.83394,0.07781794,0.07781794,0,0,0,0.07781794,5364.778,0,0,0,4.174759,0.08191362,0.07781794,0,0,8.997178,21.50152,4.092846,0,4.092846,34.34742,88.07013,0.1310154,0.08559974,3.339808,0,25.67628
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.590688,59.4391,48.09319,1.832395,1.832395,0,0,0,1.832395,195.9561,0,0,0,3.590688,1.928837,1.832395,0,0,4.904333,25.18508,1.661852,0,1.661852,35.92399,92.11261,0.1309359,2.015634,2.872551,0,28.77577
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.086041,60.33781,50.52604,1.578797,1.578797,0,0,0,1.578797,195.4679,0,0,0,3.086041,1.661891,1.578797,0,0,3.242481,26.68075,1.42415,0,1.42415,37.27506,95.57688,0.1308677,1.736677,2.468833,0,29.76679
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.602863,64.63055,52.82759,7.151236,7.151236,0,0,0,7.151236,50.38098,0,8.881784E-16,0,3.602863,7.527617,7.151236,0,0,1.818331,27.96248,0,3.924754,-3.924754,33.138,84.96907,0.1308677,7.86636,2.88229,0,31.56534
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.820944,63.28743,54.13284,0.9067894,0.9067894,0,-1,0,0.9067894,311.0915,0,0,0,2.820944,0.9545151,0.9067894,0,0,6.179169,24.03773,1.866429,0,1.866429,34.90865,89.50919,0.1307786,0.9974683,2.256756,0,26.85867
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.993273,71.73446,54.519,0,0,0,-1,0,0,0,0.6805334,0,0,4.993273,0,0,0,0,4.312739,25.71751,4.312739,0,4.312739,39.00008,100,0.130573,0,3.994618,0,30.71078
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.511847,66.57761,54.91289,4.849401,4.849401,0,-1,0,4.849401,72.41816,0,0,0,3.511847,5.104633,4.849401,0,0,0,29.59898,0,1.592786,-1.592786,37.32113,95.69502,0.130573,5.334342,2.809478,0,33.11082
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.44308,58.75639,54.21779,2.457719,2.457719,0,-1,0,2.457719,58.71624,0,0,0,1.44308,2.587073,2.457719,0,0,1.769762,28.00619,0,1.143992,-1.143992,36.11526,92.60305,0.130573,2.703491,1.154464,0,29.44927
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2463423,53.17989,52.4337,4.076423,4.076423,0,-1,0,4.076423,6.043099,0,8.881784E-16,0,0.2463423,4.290972,4.076423,0,0,3.040865,26.8622,0,4.04463,-4.04463,31.85185,81.67124,0.130573,4.484066,0.1970738,0,27.10854
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534897,22.81757,0,0,0,31.85185,81.67124,0.130573,0,0,0,22.81757
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,48.78829,48.78829,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.534897,22.81757,0,6.041044,-6.041044,25.48403,65.34353,0.130573,6.312891,0,0,22.81757
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,46.65665,46.65665,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.24717,16.77653,0,8.130001,-8.130001,16.91425,43.36979,0.130573,8.495852,0,0,16.77653
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,44.46322,44.46322,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.2805,8.646524,0,1.732763,-1.732763,15.08776,38.68649,0.130573,1.810738,0,0,8.646524
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,42.74864,42.74864,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.2058,6.913762,0,2.052783,-2.052783,12.92394,33.13823,0.130573,2.145159,0,0,6.913762
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,41.51291,41.51291,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.48667,4.860978,0,1.054379,-1.054379,11.81252,30.28846,0.130573,1.101826,0,0,4.860978
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,40.20767,40.20767,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.6582,3.806599,0,1.407236,-1.407236,10.32917,26.48499,0.130573,1.470561,0,0,3.806599
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.05689,39.05689,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.22179,2.399364,0,0.6507241,-0.6507241,9.643244,24.72622,0.130573,0.6800067,0,0,2.399364
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.14554,38.14554,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.94482,1.74864,0,1.317055,-1.317055,8.254945,21.16648,0.130573,1.376323,0,0,1.74864
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.12606,37.12606,1.712121,0.4100049,0,-1,0,0.4100049,0,0,1.302117,1.473329,0,0.4315841,0.4100049,0,0,32.40821,0.4315841,0,0.4315841,-0.4315841,7.800015,20,0.130573,1.883333,0,0,0.4315841
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,36.29966,36.29966,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309212,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,35.7513,35.7513,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311688,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.493563,39.30245,35.16433,4.692933,4.692933,11.78736,0,3.318201,4.692933,31.82579,0,0,0,1.493563,0,0,7.094424,6.739703,16.16775,15.048,8.233266,0,8.233266,31.47276,80.69923,0.1316431,5.162226,1.19485,12,16.54156
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.413988,49.90163,36.81712,7.328786,7.328786,0,0,0,7.328786,60.22808,0,0,0,4.413988,7.714511,7.328786,0,0,7.934488,22.45794,0,3.300524,-3.300524,27.9937,71.77859,0.1316431,8.061665,3.53119,0,26.87193
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.152147,56.973,40.96455,1.258173,1.258173,0,-1,0,1.258173,409.4942,0,0,0,5.152147,1.324393,1.258173,0,0,11.60174,19.15742,3.827754,0,3.827754,31.62503,81.08966,0.1314614,1.383991,4.121718,0,24.30956
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.078865,68.91396,45.00386,7.26453,7.26453,0,0,0,7.26453,97.44421,8.881784E-16,0,0,7.078865,7.646874,7.26453,0,0,7.773983,22.60239,0,0.5680096,-0.5680096,31.0263,79.55444,0.1314614,7.990983,5.663092,0,29.68126
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.091371,72.92801,48.2631,3.710587,3.710587,0,0,0,3.710587,191.1118,0,0,0,7.091371,3.905881,3.710587,0,0,8.405105,22.03438,3.18549,0,3.18549,34.04832,87.3032,0.1313105,4.081645,5.673097,0,29.12576
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.312157,68.55347,50.65733,3.741095,3.741095,0,0,0,3.741095,141.9947,0,0,0,5.312157,3.937995,3.741095,0,0,5.219614,24.90133,1.374163,0,1.374163,35.35196,90.64587,0.1312455,4.115204,4.249726,0,30.21348
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.617043,72.42324,52.95889,4.355729,4.355729,0,0,0,4.355729,128.9576,0,0,0,5.617043,4.584978,4.355729,0,0,3.845451,26.13807,1.032065,0,1.032065,36.33107,93.15639,0.1311967,4.791302,4.493634,0,31.75511
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.567871,73.74801,54.26413,2.244019,2.244019,0,-1,0,2.244019,248.1205,0.3923586,0,0,5.567871,2.362125,2.244019,0,0,2.813387,27.06693,2.813387,0,2.813387,39.00008,100,0.131064,2.468421,4.454297,0,32.6348
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.693866,74.7197,54.6503,2.074993,2.074993,0,-1,0,2.074993,274.4041,3.509663,0,0,5.693866,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,2.282492,4.555093,0,35.29284
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.092122,65.21594,55.04419,5.005594,5.005594,0,-1,0,5.005594,61.77333,0,0,0,3.092122,5.269046,5.005594,0,0,0,29.59898,0,2.176924,-2.176924,36.7054,94.11622,0.131064,5.506153,2.473697,0,32.6911
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.50362,59.08886,54.34909,0.8543607,0.8543607,0,-1,0,0.8543607,175.9936,0,0,0,1.50362,0.899327,0.8543607,0,0,2.418805,27.42205,0.6042932,0,0.6042932,37.27868,95.58617,0.1310355,0.9397967,1.202896,0,28.92567
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3375396,53.59023,52.565,9.212516,8.36,0,-1,0,8.36,4.037555,0,0.8525155,1.773767,0.3375396,8.8,8.36,0,0,1.814511,27.96592,0,8.462461,-8.462461,28.35847,72.71387,0.1310355,10.13377,0.2700317,0,28.30346
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,50.87359,50.87359,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.21725,19.50346,0,8.280997,-8.280997,19.62953,50.33202,0.1310355,8.653643,0,0,19.50346
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,48.91959,48.91959,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.41835,11.22246,0,3.153334,-3.153334,16.30562,41.8092,0.1310355,3.295234,0,0,11.22246
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,46.78794,46.78794,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.92206,8.069125,0,2.190343,-2.190343,13.9968,35.88915,0.1310355,2.288908,0,0,8.069125
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,44.61769,44.61769,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.35577,5.878782,0,0.8595196,-0.8595196,13.09078,33.56604,0.1310355,0.898198,0,0,5.878782
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,42.90311,42.90311,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.31079,5.019263,0,1.030069,-1.030069,12.005,30.78198,0.1310355,1.076422,0,0,5.019263
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,41.65965,41.65965,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.45532,3.989194,0,0.3940711,-0.3940711,11.58961,29.71688,0.1310355,0.4118043,0,0,3.989194
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,40.33896,40.33896,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.89317,3.595123,0,0.4137788,-0.4137788,11.15345,28.59852,0.1310355,0.4323988,0,0,3.595123
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,39.21136,39.21136,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.35293,3.181344,0,0.5001115,-0.5001115,10.62628,27.24682,0.1310355,0.5226166,0,0,3.181344
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,38.27683,38.27683,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.90861,2.681232,0,0.9567243,-0.9567243,9.617806,24.66099,0.1310355,0.999777,0,0,2.681232
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,37.29597,37.29597,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.97163,1.724508,0,1.071778,-1.071778,8.488053,21.7642,0.1310355,1.120008,0,0,1.724508
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,36.46957,36.46957,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.1625,0.6527302,0,0.3486099,-0.3486099,8.120586,20.82198,0.1310355,0.3642974,0,0,0.6527302
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.92894,35.92894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.54984,0.3041202,0,0,0,8.120586,20.82198,0.1310355,0,0,0,0.3041202
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7108313,37.287,35.34197,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,96.86046,0,0,0,0.7108313,0,0,8.8,8.36,32.54984,0.3041202,9.070831,0,9.070831,16.72593,42.88692,0.1312678,0.8072587,0.5686651,12,1.014952
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6510662,38.7695,36.97159,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6510662,0,0,8.8,8.36,23.47901,8.467869,9.011066,0,9.011066,25.27458,64.80649,0.1314277,0,0.520853,12,9.118935
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6109101,42.8497,41.11902,3.153775,3.153775,0,-1,0,3.153775,19.37076,0,0,0,0.6109101,3.319763,3.153775,0,0,14.46794,16.57783,0,2.708853,-2.708853,22.4192,57.48501,0.1314277,3.469153,0.4887281,0,17.18874
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.404057,52.37863,45.13515,0,0,0,0,0,0,0,0,0,0,2.404057,0,0,0,0,17.47778,13.86897,2.404057,0,2.404057,24.69989,63.33292,0.1313149,0,1.923246,0,16.27303
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7702839,50.68959,48.3944,3.362167,3.362167,0,0,0,3.362167,22.91034,0,4.440892E-16,0,0.7702839,3.539123,3.362167,0,0,15.07372,16.03263,0,2.768839,-2.768839,21.78127,55.84931,0.1313149,3.698383,0.6162271,0,16.80291
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.050763,53.98866,50.78863,7.660284,7.660284,12,0,3.372,7.660284,13.71702,0,0,0,1.050763,0,0,4.339716,4.12273,18.15021,13.26379,5.173493,0,5.173493,26.68928,68.43392,0.1316075,8.426312,0.8406102,12,14.31455
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.080292,63.07131,53.09018,7.684597,7.684597,12,0,3.372,7.684597,40.08398,0,0,0,3.080292,0,0,4.315403,4.099633,12.97672,17.91993,7.179926,0,7.179926,33.50076,85.89921,0.1319951,8.453056,2.464234,12,21.00022
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.624134,74.12344,54.38771,1.720756,1.720756,0,-1,0,1.720756,326.8409,0,0,0,5.624134,1.811322,1.720756,0,0,5.796793,24.38186,3.812811,0,3.812811,37.11791,95.17393,0.1318165,1.892832,4.499307,0,30.006
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.782737,67.42212,54.78159,0,0,0,-1,0,0,0,1.798756,0,0,3.782737,0,0,0,0,1.983981,27.81339,1.983981,0,1.983981,39.00008,100,0.1317238,0,3.02619,0,31.59613
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8026674,57.6815,55.17548,5.109326,5.109326,0,-1,0,5.109326,15.70985,0,8.881784E-16,0,0.8026674,5.378238,5.109326,0,0,0,29.59898,0,4.575571,-4.575571,34.177,87.63316,0.1317238,5.620259,0.6421339,0,30.40165
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8169844,57.01967,54.48038,3.268749,3.268749,0,-1,0,3.268749,24.99379,0,4.440892E-16,0,0.8169844,3.440789,3.268749,0,0,5.083968,25.02341,0,2.623804,-2.623804,31.41127,80.54156,0.1317238,3.595624,0.6535876,0,25.84039
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3156612,53.65549,52.6963,7.806823,7.806823,0,-1,0,7.806823,4.043402,0,8.881784E-16,0.2275049,0.3156612,8.217708,7.806823,0,0,7.999306,22.3996,0,7.902047,-7.902047,23.08178,59.18394,0.1317238,8.587504,0.2525289,0,22.71526
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,50.95855,50.95855,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.77936,14.49756,0,1.80598,-1.80598,21.17811,54.30274,0.1317238,1.887249,0,0,14.49756
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,49.05088,49.05088,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.786,12.69158,0,7.637688,-7.637688,13.12728,33.65963,0.1317238,7.981384,0,0,12.69158
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,46.91924,46.91924,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.2694885,0,4.852328,4.609711,0,0,27.27232,5.053888,0,4.852328,-4.852328,8.012479,20.54478,0.1317238,5.070683,0,0,5.053888
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,44.74899,44.74899,0.8925124,0.1914827,0,-1,0,0.1914827,0,0,0.7010297,0.7902809,0,0.2015607,0.1914827,0,0,32.6638,0.2015607,0,0.2015607,-0.2015607,7.800015,20,0.1317238,0.9817636,0,0,0.2015607
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.01123,43.01123,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,41.76778,41.76778,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,40.47026,40.47026,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,39.31948,39.31948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,38.40041,38.40041,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,37.42727,37.42727,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317238,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,36.60087,36.60087,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319144,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.09885,36.09885,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132161,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.93109,40.90042,35.49643,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.93109,0,0,8.8,8.36,16.16775,15.048,10.29109,0,10.29109,33.42498,85.70492,0.132256,0,1.544872,12,16.97909
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.359471,46.89199,37.12606,2.611452,2.611452,0,0,0,2.611452,128.6438,0,0,0,3.359471,2.748897,2.611452,0,0,5.876663,24.30998,0.6105747,0,0.6105747,34.00423,87.19016,0.1322276,2.872597,2.687577,0,27.66945
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.198638,54.06681,41.27349,4.739147,4.739147,0,-1,0,4.739147,88.5948,0,0,0,4.198638,4.988576,4.739147,0,0,5.266088,24.8595,0,0.789938,-0.789938,33.17156,85.05511,0.1322276,5.213062,3.35891,0,29.05814
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.995605,61.2499,45.26645,5.939433,5.939433,0,0,0,5.939433,84.10913,0,0,0,4.995605,6.252034,5.939433,0,0,6.143797,24.06956,0,1.256429,-1.256429,31.84717,81.65924,0.1322276,6.533376,3.996484,0,29.06517
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.065003,73.13686,48.5257,1.850788,1.850788,0,0,0,1.850788,381.7295,0,0,0,7.065003,1.948198,1.850788,0,0,7.53983,22.81313,5.116806,0,5.116806,36.7014,94.10596,0.1319904,2.035867,5.652003,0,29.87814
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.606288,78.49803,50.9122,1.094885,1.094885,0,0,0,1.094885,694.7112,4.030754,0,0,7.606288,1.152511,1.094885,0,0,2.423024,27.41826,2.423024,0,2.423024,39.00008,100,0.1318784,1.204373,6.085031,0,35.02454
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.655536,77.10493,53.22148,4.075206,4.075206,0,0,0,4.075206,163.3178,2.365845,0,0,6.655536,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1318784,4.482727,5.324429,0,36.25451
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.619737,70.27802,54.519,2.412818,2.412818,0,-1,0,2.412818,191.4664,2.079928,0,0,4.619737,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1318784,2.6541,3.69579,0,34.21872
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.047041,72.39893,54.91289,1.083327,1.083327,0,-1,0,1.083327,465.8836,3.906698,0,0,5.047041,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1318784,1.191659,4.037633,0,34.64602
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.491918,70.67404,55.30678,1.498942,1.498942,0,-1,0,1.498942,299.6726,2.914085,0,0,4.491918,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1318784,1.648836,3.593534,0,34.0909
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.055969,57.91375,54.61168,9.207461,8.36,0,-1,0,8.36,12.6312,0,0.847461,1.768207,1.055969,8.8,8.36,0,0,0,29.59898,0,7.744031,-7.744031,30.83715,79.06947,0.1318784,10.12821,0.8447748,0,30.65495
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3164482,53.79004,52.82759,3.557585,3.557585,0,-1,0,3.557585,8.895029,0,4.440892E-16,0,0.3164482,3.744827,3.557585,0,0,8.60448,21.85495,0,3.428378,-3.428378,27.22332,69.80325,0.1318784,3.913344,0.2531586,0,22.17139
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,51.13618,51.13618,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.41379,18.42657,0,7.027948,-7.027948,19.81522,50.80815,0.1318784,7.344205,0,0,18.42657
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,49.18218,49.18218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22262,11.39862,0,0,0,19.81522,50.80815,0.1318784,0,0,0,11.39862
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,47.05054,47.05054,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.22262,11.39862,0,4.613438,-4.613438,14.95223,38.33896,0.1318784,4.821043,0,0,11.39862
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,44.88028,44.88028,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.34866,6.785182,0,2.015083,-2.015083,12.82814,32.8926,0.1318784,2.105761,0,0,6.785182
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,43.15798,43.15798,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.58764,4.7701,0,0.1109088,-0.1109088,12.71123,32.59284,0.1318784,0.1158997,0,0,4.7701
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.92225,41.92225,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.71087,4.659191,0,2.184489,-2.184489,10.40858,26.68862,0.1318784,2.282791,0,0,4.659191
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,40.617,40.617,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.13808,2.474702,0,0.4592989,-0.4592989,9.924438,25.44722,0.1318784,0.4799673,0,0,2.474702
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,39.46623,39.46623,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.64842,2.015403,0,1.303195,-1.303195,8.550749,21.92495,0.1318784,1.361839,0,0,2.015403
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,38.57804,38.57804,2.347204,0.6765978,0,-1,0,0.6765978,0,0,1.670606,1.905326,0,0.7122082,0.6765978,0,0,32.09641,0.7122082,0,0.7122082,-0.7122082,7.800015,20,0.1318784,2.581924,0,0,0.7122082
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,37.59718,37.59718,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318784,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,36.77851,36.77851,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321699,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,36.27649,36.27649,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324394,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.308329,42.20222,35.68952,3.295317,3.295317,11.5642,0,3.261743,3.295317,70.04876,0,0,0,2.308329,0,0,8.268886,7.855441,16.16775,15.048,10.16377,0,10.16377,33.3042,85.39521,0.1328078,3.624849,1.846663,12,17.35633
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.659004,44.95331,37.31914,0,0,0,0,0,0,0,0,0,0,2.659004,0,0,0,0,6.003983,24.19539,2.659004,0,2.659004,35.82675,91.86328,0.1326853,0,2.127203,0,26.8544
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.23645,48.01525,41.46657,0,0,0,-1,0,0,0,0,0,0,2.23645,0,0,0,0,3.344979,26.5885,2.23645,0,2.23645,37.94844,97.30349,0.1325825,0,1.78916,0,28.82495
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.047762,69.31892,45.44408,4.856098,4.856098,0,0,0,4.856098,145.1322,0.8275523,0,0,7.047762,5.111681,4.856098,0,0,1.108528,28.6013,1.108528,0,1.108528,39.00008,100,0.1325316,5.341707,5.63821,0,35.64906
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.080726,73.36452,48.65699,3.609234,3.609234,0,0,0,3.609234,196.1836,3.281532,0,0,7.080726,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1325316,3.970157,5.66458,0,36.6797
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.910153,80.08203,51.0435,5.935004,5.935004,0,0,0,5.935004,133.2796,1.66278,0,0,7.910153,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1325316,6.528505,6.328123,0,37.50913
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.367238,71.82329,53.30644,3.310976,3.310976,0,0,0,3.310976,162.1044,1.882,0,0,5.367238,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1325316,3.642074,4.29379,0,34.96622
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.788177,63.6852,54.61168,6.723809,6.723809,0,-1,0,6.723809,41.46723,0,8.881784E-16,0,2.788177,7.077694,6.723809,0,0,0,29.59898,0,4.289516,-4.289516,34.47853,88.40631,0.1325316,7.39619,2.230542,0,32.38716
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.492988,59.72467,54.99785,3.38913,3.38913,0,-1,0,3.38913,44.05225,0,0,0,1.492988,3.567505,3.38913,0,0,4.766129,25.30946,0,2.074517,-2.074517,32.2918,82.79932,0.1325316,3.728043,1.19439,0,26.80245
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.713134,67.8366,55.39174,6.198249,6.198249,0,-1,0,6.198249,59.90618,0,0,0,3.713134,6.524473,6.198249,0,0,7.071148,23.23495,0,2.811339,-2.811339,29.32839,75.20084,0.1325316,6.818074,2.970507,0,26.94808
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.803755,60.43536,54.69664,1.659824,1.659824,0,-1,0,1.659824,108.6715,0,0,0,1.803755,1.747183,1.659824,0,0,10.19486,20.42361,0.05657182,0,0.05657182,29.38206,75.33846,0.1325291,1.825806,1.443004,0,22.22736
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3202094,53.9337,52.95889,10.42647,8.36,0,-1,0,8.36,3.830255,0,2.066467,3.109114,0.3202094,8.8,8.36,0,0,10.13829,20.47452,0,8.479791,-8.479791,20.44357,52.41931,0.1325291,11.46911,0.2561675,0,20.79473
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,51.26748,51.26748,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.56028,11.99473,0,8.8,-8.8,11.16756,28.6347,0.1325291,10.55759,0,0,11.99473
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,49.35209,49.35209,5.914,3.034993,0,-1,0,3.034993,0,0,2.879007,3.470407,0,3.19473,3.034993,0,0,29.33805,3.19473,0,3.19473,-3.19473,7.800015,20,0.1325291,6.5054,0,0,3.19473
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.22045,47.22045,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.0502,45.0502,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,43.33562,43.33562,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,42.09988,42.09988,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,40.79464,40.79464,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,39.66703,39.66703,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,38.75568,38.75568,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,37.77482,37.77482,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325291,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.97159,36.97159,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328281,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,36.49274,36.49274,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331393,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.049472,41.66876,35.90577,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,741.8644,0,0,0,2.049472,0,0,8.8,8.36,16.16775,15.048,10.40947,0,10.40947,33.53729,85.99289,0.1332498,0.3038856,1.639578,12,17.09747
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.248382,50.14942,37.53539,6.87883,6.87883,0,0,0,6.87883,61.76023,0,8.881784E-16,0,4.248382,7.240874,6.87883,0,0,5.758281,24.41652,0,2.992492,-2.992492,30.38293,77.90479,0.1332498,7.566713,3.398705,0,28.66491
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.538181,62.80623,41.65965,0.3627531,0.3627531,0,-1,0,0.3627531,1802.378,0,0,0,6.538181,0.3818454,0.3627531,0,0,9.083273,21.42403,6.156336,0,6.156336,36.22334,92.88018,0.132969,0.3990284,5.230545,0,27.96221
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.929968,73.21581,45.57538,2.417177,2.417177,0,0,0,2.417177,328.0673,2.458635,0,0,7.929968,2.544397,2.417177,0,0,2.926936,26.96474,2.926936,0,2.926936,39.00008,100,0.1328359,2.658895,6.343975,0,34.8947
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.88295,77.06853,48.78829,4.913921,4.913921,0,0,0,4.913921,160.4208,2.710401,0,0,7.88295,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,5.405313,6.30636,0,37.48193
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.900964,80.20772,51.1748,0.2352864,0.2352864,0,0,0,0.2352864,3358.02,7.653294,0,0,7.900964,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,0.2588151,6.320771,0,37.49994
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.795775,82.62797,53.43773,2.205743,2.205743,0,0,0,2.205743,353.4308,5.47394,0,0,7.795775,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,2.426317,6.23662,0,37.39475
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.738675,79.34026,54.74298,1.111464,1.111464,0,-1,0,1.111464,606.2883,5.568713,0,0,6.738675,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,1.22261,5.39094,0,36.33765
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.109725,77.04382,55.12915,0.2891325,0.2891325,0,-1,0,0.2891325,2113.123,5.805376,0,0,6.109725,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,0.3180457,4.88778,0,35.7087
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.801933,72.12655,55.52303,0.3070042,0.3070042,0,-1,0,0.3070042,1564.126,4.478771,0,0,4.801933,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,0.3377046,3.841547,0,34.40091
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.674059,63.52,54.82793,0.5801737,0.5801737,0,-1,0,0.5801737,460.9067,2.06335,0,0,2.674059,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1328359,0.638191,2.139248,0,32.27304
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3277664,54.04239,53.04385,3.010998,3.010998,0,-1,0,3.010998,10.88564,0,0,0,0.3277664,3.169472,3.010998,0,0,0,29.59898,0,2.841706,-2.841706,36.00466,92.31945,0.1328359,3.312098,0.2622131,0,29.92674
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,51.39105,51.39105,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.15745,26.75727,0,8.099957,-8.099957,27.46655,70.42692,0.1328359,8.464455,0,0,26.75727
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,49.48339,49.48339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.1574,18.65732,0,0,0,27.46655,70.42692,0.1328359,0,0,0,18.65732
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,47.35175,47.35175,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.1574,18.65732,0,8.8,-8.8,18.19054,46.64231,0.1328359,15.27035,0,0,18.65732
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,45.18149,45.18149,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.93518,9.857316,0,0.363855,-0.363855,17.807,45.65889,0.1328359,0.3802285,0,0,9.857316
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,43.49008,43.49008,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.33946,9.493461,0,0.4411592,-0.4411592,17.34198,44.46653,0.1328359,0.4610113,0,0,9.493461
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,42.24663,42.24663,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.82964,9.052301,0,2.228829,-2.228829,14.99259,38.44246,0.1328359,2.329127,0,0,9.052301
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.9491,40.9491,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.30612,6.823472,0,0.5209101,-0.5209101,14.4435,37.03454,0.1328359,0.5443511,0,0,6.823472
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,39.83695,39.83695,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.88491,6.302562,0,1.738131,-1.738131,12.61135,32.33673,0.1328359,1.816347,0,0,6.302562
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.92559,38.92559,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.81616,4.564431,0,1.827672,-1.827672,10.68481,27.3969,0.1328359,1.909917,0,0,4.564431
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.94473,37.94473,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.84691,2.736759,0,1.790807,-1.790807,8.797137,22.55672,0.1328359,1.871393,0,0,2.736759
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.14151,37.14151,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83669,0.9459528,8.36,0,8.36,16.72813,42.89256,0.1331429,1.488488,0,12,0.9459528
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,36.66266,36.66266,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47669,8.469953,8.36,0,8.36,24.65912,63.22839,0.1333776,0.67593,0,12,8.469953
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.181513,42.25584,36.09885,1.127314,1.127314,9.927314,0,2.84761,1.127314,193.5142,1.776357E-15,0,0,2.181513,0,0,8.8,8.36,15.11669,15.99395,10.54151,0,10.54151,34.65968,88.8708,0.133561,1.240045,1.74521,12,18.17546
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.881888,49.18173,37.72848,2.478778,2.478778,0,0,0,2.478778,156.6049,0,0,0,3.881888,2.60924,2.478778,0,0,4.575182,25.48131,1.272649,0,1.272649,35.86702,91.96654,0.1335035,2.726655,3.105511,0,29.3632
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.098552,57.76455,41.83729,6.773167,6.773167,0,-1,0,6.773167,75.27574,0,0,0,5.098552,7.12965,6.773167,0,0,3.302533,26.6267,0,2.031098,-2.031098,33.72606,86.47689,0.1335035,7.450484,4.078842,0,31.72525
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.180116,66.22064,45.7453,6.655176,6.655176,0,0,0,6.655176,92.8618,0,0,0,6.180116,7.005448,6.655176,0,0,5.559309,24.5956,0,0.8253322,-0.8253322,32.85608,84.24619,0.1335035,7.320693,4.944093,0,30.77572
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.53757,75.67905,48.91959,10.70796,10.70796,9.699792,0,2.790047,10.70796,70.39223,1.776357E-15,0,0,7.53757,1.061226,1.008165,0,0,6.476344,23.77027,6.476344,0,6.476344,39.00008,100,0.1337958,11.77875,6.030056,12,31.30784
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.775613,79.78566,51.3061,0.04126022,0.04126022,0,0,0,0.04126022,18845.3,7.732182,0,0,7.775613,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,0.04538625,6.22049,0,37.37459
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.954008,78.85886,53.56903,0.9755363,0.9755363,0,0,0,0.9755363,712.8394,5.927127,0,0,6.954008,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,1.07309,5.563206,0,36.55299
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.500116,74.17442,54.86655,2.752191,2.752191,0,-1,0,2.752191,199.845,2.603073,0,0,5.500116,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,3.02741,4.400093,0,35.09909
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.481346,74.55739,55.26044,4.727178,4.727178,0,-1,0,4.727178,115.9539,0.5053691,0,0,5.481346,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,5.199895,4.385077,0,35.08032
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.090362,69.53216,55.65433,3.220622,3.220622,0,-1,0,3.220622,127.0053,0.7002336,0,0,4.090362,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,3.542684,3.272289,0,33.68934
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.181017,61.92376,54.91289,0.2762077,0.2762077,0,-1,0,0.2762077,789.6292,1.890272,0,0,2.181017,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1337958,0.3038285,1.744813,0,31.77999
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3006211,54.09129,53.17514,5.066692,5.066692,0,-1,0,5.066692,5.933281,0,8.881784E-16,0,0.3006211,5.33336,5.066692,0,0,0,29.59898,0,5.032739,-5.032739,33.69511,86.39754,0.1337958,5.573361,0.2404969,0,29.8996
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,51.52235,51.52235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.591932,24.56624,0,0,0,33.69511,86.39754,0.1337958,0,0,0,24.56624
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,49.56834,49.56834,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.591932,24.56624,0,7.341393,-7.341393,25.9566,66.55524,0.1337958,7.671755,0,0,24.56624
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,47.48305,47.48305,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.74903,17.22485,0,8.108595,-8.108595,17.40939,44.63937,0.1337958,8.473481,0,0,17.22485
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,45.31279,45.31279,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.75858,9.116252,0,1.059328,-1.059328,16.29276,41.77622,0.1337958,1.106998,0,0,9.116252
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,43.61366,43.61366,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.93562,8.056924,0,1.971878,-1.971878,14.21422,36.44664,0.1337958,2.060613,0,0,8.056924
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12659,6.085046,0,0,0,14.21422,36.44664,0.1337958,0,0,0,6.085046
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.09585,41.09585,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.12659,6.085046,0,1.187115,-1.187115,12.96289,33.23811,0.1337958,1.240536,0,0,6.085046
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44561,4.89793,0,0,0,12.96289,33.23811,0.1337958,0,0,0,4.89793
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.05689,39.05689,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.44561,4.89793,0,0.2690337,-0.2690337,12.6793,32.51096,0.1337958,0.2811403,0,0,4.89793
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.0992,38.0992,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.74454,4.628896,0,0.3547938,-0.3547938,12.30532,31.55203,0.1337958,0.3707595,0,0,4.628896
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,37.29597,37.29597,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.13875,4.274103,0,0.3572066,-0.3572066,11.92879,30.58657,0.1337958,0.3732809,0,0,4.274103
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.81712,36.81712,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.53565,3.916896,0,0.6803133,-0.6803133,11.21167,28.74782,0.1337958,0.7109274,0,0,3.916896
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.117573,42.25291,36.27649,0,0,0,0,0,0,0,0,0,0,2.117573,0,0,0,0,29.29155,3.236583,2.117573,0,2.117573,13.22058,33.89885,0.1337001,0,1.694059,0,5.354156
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.560696,51.54936,37.88294,3.404568,3.404568,0,0,0,3.404568,133.9581,0,0,0,4.560696,3.583755,3.404568,0,0,27.17398,5.142399,0.9769403,0,0.9769403,14.14739,36.27528,0.133656,3.745025,3.648557,0,9.703094
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.642766,59.87535,41.99176,1.80981,1.80981,0,-1,0,1.80981,311.7878,0,0,0,5.642766,1.905063,1.80981,0,0,26.19704,6.021645,3.737703,0,3.737703,17.69328,45.3673,0.1334876,1.990791,4.514213,0,11.66441
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.104121,74.36636,45.87659,3.661527,3.661527,0,0,0,3.661527,221.3317,0,0,0,8.104121,3.854239,3.661527,0,0,22.45933,9.385577,4.249882,0,4.249882,21.72507,55.70521,0.1332965,4.02768,6.483297,0,17.4897
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.336579,79.52364,49.05088,5.20333,5.20333,0,0,0,5.20333,160.2162,0,0,0,8.336579,5.47719,5.20333,0,0,18.20945,13.21047,2.85939,0,2.85939,24.43773,62.66072,0.1331684,5.723663,6.669264,0,21.54705
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.002982,81.03358,51.43739,3.164259,3.164259,0,0,0,3.164259,252.918,0,0,0,8.002982,3.330799,3.164259,0,0,15.35006,15.78392,4.672183,0,4.672183,28.87015,74.02589,0.1329594,3.480685,6.402386,0,23.78691
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.203326,80.15995,53.70033,5.609799,5.609799,0,0,0,5.609799,128.4061,0,0,0,7.203326,5.905052,5.609799,0,0,10.67788,19.98889,1.298274,0,1.298274,30.1018,77.18396,0.1329015,6.170779,5.762661,0,27.19221
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.994672,76.39468,54.99785,6.880911,6.880911,0,-1,0,6.880911,87.12033,0,0,0,5.994672,7.243064,6.880911,0,0,9.379604,21.15733,0,1.248392,-1.248392,28.78588,73.80981,0.1329015,7.569002,4.795738,0,27.15201
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.679881,75.47965,55.3454,0,0,0,-1,0,0,0,0,0,0,5.679881,0,0,0,0,10.76671,19.90894,5.679881,0,5.679881,34.17429,87.62621,0.1326485,0,4.543905,0,25.58882
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.741936,68.32476,55.73929,2.125053,2.125053,0,-1,0,2.125053,176.0867,0,0,0,3.741936,2.236898,2.125053,0,0,5.086826,25.02084,1.505038,0,1.505038,35.6021,91.28724,0.1325817,2.337559,2.993549,0,28.76277
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.189882,62.04306,54.99785,7.296609,7.296609,0,-1,0,7.296609,30.01233,0,8.881784E-16,0,2.189882,7.680641,7.296609,0,0,3.581788,26.37537,0,5.490759,-5.490759,29.81433,76.44684,0.1325817,8.02627,1.751906,0,28.56525
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2998288,54.17434,53.2601,6.147295,6.147295,0,-1,0,6.147295,4.877409,0,0,0,0.2998288,6.470837,6.147295,0,0,9.682631,20.88461,0,6.171009,-6.171009,23.30951,59.76786,0.1325817,6.762025,0.239863,0,21.18444
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,51.60731,51.60731,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,16.53931,14.7136,0,8.8,-8.8,14.0335,35.98326,0.1325817,11.53973,0,0,14.7136
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,49.74598,49.74598,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,26.31709,5.913602,0,3.916059,-3.916059,9.90561,25.39895,0.1325817,4.092282,0,0,5.913602
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.66826,1.997543,0,0,0,9.90561,25.39895,0.1325817,0,0,0,1.997543
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,45.4827,45.4827,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,30.66826,1.997543,0,0.1674962,-0.1674962,9.729053,24.94624,0.1325817,0.1750336,0,0,1.997543
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,43.74495,43.74495,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,30.85437,1.830046,0,1.465212,-1.465212,8.184585,20.98607,0.1325817,1.531147,0,0,1.830046
