Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.501799,60.64944,43.11936,4.513114,4.513114,0,-1,0,4.513114,121.9069,0,0,0,5.501799,4.750647,4.513114,0,0,8.953555,21.54078,0.7511522,0,0.7511522,31.2186,80.04752,0.1312736,4.964426,4.401439,0,27.04258
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.941403,66.36076,46.65665,3.234009,3.234009,0,0,0,3.234009,183.7164,0,0,0,5.941403,3.404219,3.234009,0,0,8.202403,22.21682,2.537184,0,2.537184,33.62558,86.21926,0.1311711,3.557409,4.753122,0,28.15822
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.143836,74.91695,49.69964,0,0,0,0,0,0,0,1.478617,0,0,7.143836,0,0,0,0,5.665219,24.50028,5.665219,0,5.665219,39.00008,100,0.1309429,0,5.715069,0,31.64412
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.942702,76.87112,52.00119,0.05653496,0.05653496,0,0,0,0.05653496,12280.37,6.883192,0,0,6.942702,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1309429,0.06218846,5.554162,0,36.54168
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.199988,80.85364,54.26413,10.79684,10.79684,3.956851,0,1.337083,10.79684,66.68607,0,0,0,7.199988,7.199988,6.839989,0,0,0,29.59898,0,0,0,39.00008,100,0.1309429,11.87652,5.75999,12,36.79897
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.820537,80.67678,55.52303,4.852342,4.852342,0,-1,0,4.852342,140.5618,1.712809,0,0,6.820537,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1309429,5.337576,5.45643,0,36.41951
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.286304,74.46857,55.87058,5.900169,5.900169,0,-1,0,5.900169,89.59581,0,0,0,5.286304,6.210704,5.900169,0,0,0,29.59898,0,0.9244,-0.9244,38.02567,97.50153,0.1309429,6.490186,4.229043,0,34.88528
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.251042,67.09516,56.25675,1.514299,1.514299,0,-1,0,1.514299,214.6896,0.6299322,0,0,3.251042,1.593998,1.514299,0,0,1.027111,28.67458,1.027111,0,1.027111,39.00008,100,0.1309016,1.665728,2.600833,0,31.92562
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.629462,60.75739,55.56165,0,0,0,-1,0,0,0,1.629462,0,0,1.629462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309016,0,1.30357,0,31.22844
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.246019,54.66923,53.91658,6.680828,6.680828,0,-1,0,6.680828,3.682463,0,1.776357E-15,0,0.246019,7.03245,6.680828,0,0,0,29.59898,0,6.786431,-6.786431,31.84655,81.65766,0.1309016,7.34891,0.1968152,0,29.845
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,52.4337,52.4337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.540479,22.81255,0,0,0,31.84655,81.65766,0.1309016,0,0,0,22.81255
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,50.56466,50.56466,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.540479,22.81255,0,2.221926,-2.221926,29.50444,75.65224,0.1309016,2.321913,0,0,22.81255
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,48.47935,48.47935,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.00929,20.59062,0,4.570925,-4.570925,24.68626,63.29797,0.1309016,4.776617,0,0,20.59062
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,46.35544,46.35544,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08809,16.0197,0,1.691615,-1.691615,22.90314,58.72588,0.1309016,1.767738,0,0,16.0197
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,44.65631,44.65631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96766,14.32808,0,0,0,22.90314,58.72588,0.1309016,0,0,0,14.32808
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,43.44374,43.44374,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.96766,14.32808,0,1.15374,-1.15374,21.68699,55.60756,0.1309016,1.205659,0,0,14.32808
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,42.18484,42.18484,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.2496,13.17434,0,1.304282,-1.304282,20.31215,52.08234,0.1309016,1.362975,0,0,13.17434
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,41.14219,41.14219,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.6988,11.87006,0,0.5847909,-0.5847909,19.69573,50.50177,0.1309016,0.6111065,0,0,11.87006
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,40.25401,40.25401,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.34857,11.28527,0,1.187339,-1.187339,18.44417,47.29264,0.1309016,1.240769,0,0,11.28527
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,39.33493,39.33493,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.66783,10.09793,0,1.176572,-1.176572,17.20395,44.11261,0.1309016,1.229518,0,0,10.09793
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,38.57804,38.57804,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.97514,8.921355,0,2.324351,-2.324351,14.75387,37.83036,0.1309016,2.428947,0,0,8.921355
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.129028,38.60962,38.25366,1.386065,1.386065,0,0,0,1.386065,9.308942,0,0,0,0.129028,1.459016,1.386065,0,0,25.55775,6.597004,0,1.329988,-1.329988,13.35194,34.23567,0.1309016,1.524671,0.1032224,0,6.726032
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.11557,43.82858,37.79799,7.432941,7.432941,12,0,3.372,7.432941,28.46208,0,0,0,2.11557,0,0,4.567059,4.338706,27.03551,5.267016,6.454276,0,6.454276,19.475,49.9358,0.1312092,8.176235,1.692456,12,7.382586
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.747956,53.73106,39.29631,5.115507,5.115507,11.46203,0,3.235893,5.115507,92.81497,0,0,0,4.747956,0,0,6.346519,6.029193,20.58124,11.07586,10.77715,0,10.77715,29.6991,76.1514,0.1315038,5.627057,3.798365,12,15.82382
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.961915,58.84225,43.22749,2.631076,2.631076,0,-1,0,2.631076,188.5888,0,0,0,4.961915,2.769553,2.631076,0,0,9.804088,20.7753,2.192362,0,2.192362,31.77896,81.48435,0.1314158,2.894183,3.969532,0,25.73722
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.125731,67.17546,46.74161,6.568044,6.568044,0,0,0,6.568044,93.26569,0,0,0,6.125731,6.913731,6.568044,0,0,7.611726,22.74842,0,0.7879994,-0.7879994,30.94834,79.35455,0.1314158,7.224849,4.900585,0,28.87416
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.83554,69.547,49.74598,0,0,0,0,0,0,0,0,0,0,5.83554,0,0,0,0,8.487281,21.96042,5.83554,0,5.83554,36.48442,93.5496,0.1311822,0,4.668432,0,27.79597
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.420551,79.07973,52.04753,1.115069,1.115069,0,0,0,1.115069,665.4789,3.595053,0,0,7.420551,1.173757,1.115069,0,0,2.651741,27.21241,2.651741,0,2.651741,39.00008,100,0.1310763,1.226576,5.936441,0,34.63296
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.640129,82.94207,54.26413,1.441022,1.441022,0,0,0,1.441022,530.188,6.123263,0,0,7.640129,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1310763,1.585125,6.112103,0,37.23911
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.572589,84.28935,55.56165,3.059074,3.059074,0,-1,0,3.059074,247.5452,4.352511,0,0,7.572589,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1310763,3.364981,6.058072,0,37.17157
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.250029,78.59264,55.9092,0.04619761,0.04619761,0,-1,0,0.04619761,13528.9,6.201399,0,0,6.250029,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1310763,0.05081737,5.000023,0,35.84901
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.161385,66.82206,56.30309,3.906555,3.906555,0,-1,0,3.906555,80.92513,0,0,0,3.161385,4.112163,3.906555,0,0,0,29.59898,0,0.9507785,-0.9507785,37.99787,97.43024,0.1310763,4.297211,2.529108,0,32.76036
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.962444,61.91592,55.60799,6.142488,6.142488,0,-1,0,6.142488,31.94869,0,0,0,1.962444,6.465776,6.142488,0,0,1.056421,28.6482,0,4.503332,-4.503332,33.25094,85.25865,0.1310763,6.756736,1.569955,0,30.61064
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2459897,54.70795,53.9552,8.581684,8.36,0,-1,0,8.36,2.942461,0,0.2216839,1.079852,0.2459897,8.8,8.36,0,0,6.060123,24.14487,0,8.55401,-8.55401,24.23422,62.1389,0.1310763,9.439853,0.1967918,0,24.39086
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,52.48004,52.48004,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.56458,15.59086,0,4.651223,-4.651223,19.3314,49.5676,0.1310763,4.860528,0,0,15.59086
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,50.65733,50.65733,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.7326,10.93963,0,2.223957,-2.223957,16.98715,43.5567,0.1310763,2.324034,0,0,10.93963
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,48.57204,48.57204,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.20367,8.715677,0,1.37247,-1.37247,15.54044,39.84719,0.1310763,1.434231,0,0,8.715677
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,46.4404,46.4404,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.72863,7.343207,0,0.04540691,-0.04540691,15.49257,39.72446,0.1310763,0.04745022,0,0,7.343207
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,44.74899,44.74899,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.77909,7.297801,0,0.759365,-0.759365,14.69213,37.67206,0.1310763,0.7935365,0,0,7.297801
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,43.5287,43.5287,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.62283,6.538435,0,0.7660207,-0.7660207,13.88468,35.60166,0.1310763,0.8004917,0,0,6.538435
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,42.29296,42.29296,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.47396,5.772415,0,0.4447563,-0.4447563,13.41586,34.39957,0.1310763,0.4647704,0,0,5.772415
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,41.25032,41.25032,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.96813,5.327659,0,0.5519603,-0.5519603,12.83404,32.90774,0.1310763,0.5767985,0,0,5.327659
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,40.36213,40.36213,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.58142,4.775698,0,1.142185,-1.142185,11.63007,29.82064,0.1310763,1.193584,0,0,4.775698
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,39.46623,39.46623,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.85052,3.633513,0,0.9491503,-0.9491503,10.62958,27.25528,0.1310763,0.9918621,0,0,3.633513
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,38.70934,38.70934,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.90513,2.684362,0,0.546098,-0.546098,10.05394,25.77929,0.1310763,0.5706724,0,0,2.684362
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1950883,38.93971,38.40041,1.081994,1.081994,0,0,0,1.081994,18.03044,0,0,0,0.1950883,1.138941,1.081994,0,0,30.5119,2.138264,0,0.9438526,-0.9438526,9.059036,23.22825,0.1310763,1.190193,0.1560706,0,2.333353
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.403861,41.88216,37.92928,2.131843,2.131843,10.93184,0,3.101756,2.131843,65.85202,1.776357E-15,0,0,1.403861,0,0,8.8,8.36,31.56063,1.194412,9.763862,0,9.763862,18.32185,46.979,0.1313646,2.345027,1.123089,12,2.598273
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.104253,51.74189,39.42761,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.104253,0,0,8.8,8.36,21.79677,9.981887,12.46425,0,12.46425,30.14648,77.2985,0.1313625,0,3.283402,12,14.08614
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.796639,54.97449,43.33562,2.039921,2.039921,0,-1,0,2.039921,186.117,0,0,0,3.796639,2.147285,2.039921,0,0,9.332515,21.19971,1.649354,0,1.649354,31.71119,81.31059,0.131297,2.243913,3.037311,0,24.99635
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.965353,62.85271,46.78794,4.613733,4.613733,0,0,0,4.613733,107.6212,0,0,0,4.965353,4.856561,4.613733,0,0,7.683161,22.68413,0.108792,0,0.108792,31.8144,81.57523,0.1312927,5.075107,3.972283,0,27.64949
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.972185,74.33586,49.83094,1.000042,1.000042,0,0,0,1.000042,697.1891,0,0,0,6.972185,1.052676,1.000042,0,0,7.574369,22.78205,5.919509,0,5.919509,37.43014,95.97453,0.1310583,1.100046,5.577748,0,29.75423
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.987077,77.1721,52.08615,1.148228,1.148228,0,0,0,1.148228,608.5098,4.123557,0,0,6.987077,1.208661,1.148228,0,0,1.65486,28.1096,1.65486,0,1.65486,39.00008,100,0.1309929,1.26305,5.589662,0,35.09668
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.649061,83.0352,54.30275,0.7307443,0.7307443,0,0,0,0.7307443,1046.749,6.879856,0,0,7.649061,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,0.8038187,6.119248,0,37.24804
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.314512,74.27881,55.60799,0,0,0,-1,0,0,0,5.314512,0,0,5.314512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,0,4.25161,0,34.91349
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.471338,71.32536,55.95554,1.415451,1.415451,0,-1,0,1.415451,315.8949,2.981389,0,0,4.471338,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,1.556996,3.57707,0,34.07032
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.473077,64.44037,56.34943,0.9011245,0.9011245,0,-1,0,0.9011245,274.4435,1.524525,0,0,2.473077,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,0.9912369,1.978462,0,32.07206
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.173202,59.35941,55.65433,1.955083,1.955083,0,-1,0,1.955083,60.00778,0,0,0,1.173202,2.057982,1.955083,0,0,0,29.59898,0,0.8847802,-0.8847802,38.06744,97.60862,0.1309929,2.150591,0.9385615,0,30.77218
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.250726,54.80792,54.04016,4.213037,4.213037,0,-1,0,4.213037,5.951194,0,8.881784E-16,0,0.250726,4.434776,4.213037,0,0,0.9830891,28.7142,0,4.184051,-4.184051,33.65706,86.29999,0.1309929,4.634341,0.2005808,0,28.96492
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,52.565,52.565,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.632034,24.53015,0,6.161077,-6.161077,27.16272,69.64785,0.1309929,6.438325,0,0,24.53015
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.47767,18.36907,0,0,0,27.16272,69.64785,0.1309929,0,0,0,18.36907
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,48.61065,48.61065,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.47767,18.36907,0,8.321934,-8.321934,18.39063,47.15536,0.1309929,8.696421,0,0,18.36907
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,46.52535,46.52535,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.72427,10.04714,0,1.568591,-1.568591,16.73719,42.91578,0.1309929,1.639178,0,0,10.04714
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,44.83394,44.83394,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.46715,8.478546,0,1.523043,-1.523043,15.13176,38.79931,0.1309929,1.59158,0,0,8.478546
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,43.63683,43.63683,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.15942,6.955503,0,0.3060329,-0.3060329,14.80917,37.97216,0.1309929,0.3198043,0,0,6.955503
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49945,6.649471,0,0,0,14.80917,37.97216,0.1309929,0,0,0,6.649471
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,41.35844,41.35844,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.49945,6.649471,0,2.632751,-2.632751,12.03401,30.85637,0.1309929,2.751225,0,0,6.649471
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,40.47026,40.47026,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.42473,4.016719,0,0.7850049,-0.7850049,11.20654,28.73466,0.1309929,0.8203301,0,0,4.016719
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,39.57436,39.57436,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.29696,3.231714,0,0.7458693,-0.7458693,10.42033,26.71873,0.1309929,0.7794334,0,0,3.231714
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.84064,38.84064,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.1257,2.485845,0,0.4034161,-0.4034161,9.995089,25.62838,0.1309929,0.4215698,0,0,2.485845
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1950913,39.07146,38.5317,0,0,0,0,0,0,0,0,0,0,0.1950913,0,0,0,0,30.57394,2.082429,0.1950913,0,0.1950913,10.18017,26.10294,0.1309852,0,0.156073,0,2.27752
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.24898,41.58626,38.07603,2.649306,2.649306,11.44931,0,3.232674,2.649306,47.14366,1.776357E-15,0,0,1.24898,0,0,8.8,8.36,30.37885,2.258011,9.60898,0,9.60898,19.29605,49.47694,0.1313208,2.914237,0.9991839,12,3.506991
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.722476,50.64759,39.55891,2.114659,2.114659,10.91466,0,3.097409,2.114659,176.032,0,0,0,3.722476,0,0,8.8,8.36,20.76987,10.90609,12.08248,0,12.08248,30.75849,78.86777,0.131512,2.326125,2.977981,12,14.62857
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.088249,59.53191,43.44374,3.265137,3.265137,0,-1,0,3.265137,155.8357,0,0,0,5.088249,3.436986,3.265137,0,0,8.687396,21.78032,1.651263,0,1.651263,32.32502,82.88449,0.131447,3.591651,4.0706,0,26.86857
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.781454,69.95113,46.8729,5.311517,5.311517,0,0,0,5.311517,127.6745,0,0,0,6.781454,5.591071,5.311517,0,0,7.036134,23.26646,1.190383,0,1.190383,33.45431,85.78011,0.1314002,5.842669,5.425163,0,30.04791
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.749511,77.78368,49.83094,0,0,0,0,0,0,0,1.903761,0,0,7.749511,0,0,0,0,5.84575,24.3378,5.84575,0,5.84575,39.00008,100,0.1311707,0,6.199609,0,32.08731
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.743494,80.69381,52.13249,0,0,0,0,0,0,0,7.743494,0,0,7.743494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311707,0,6.194795,0,37.34247
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.869538,79.44401,54.34909,0,0,0,0,0,0,0,6.869538,0,0,6.869538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311707,0,5.495631,0,36.46852
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.351158,78.72881,55.65433,2.217969,2.217969,0,-1,0,2.217969,286.3501,4.016454,0,0,6.351158,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1311707,2.439766,5.080926,0,35.95013
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.843453,68.99104,56.00188,2.628622,2.628622,0,-1,0,2.628622,146.2155,1.076483,0,0,3.843453,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1311707,2.891484,3.074762,0,33.44243
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.903643,62.53333,56.38805,2.929953,2.929953,0,-1,0,2.929953,64.9718,0,0,0,1.903643,3.084161,2.929953,0,0,0,29.59898,0,1.180518,-1.180518,37.7557,96.8093,0.1311707,3.222948,1.522914,0,31.50262
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.389277,60.15067,55.73929,0,0,0,-1,0,0,0,0.07759093,0,0,1.389277,0,0,0,0,1.311686,28.41846,1.311686,0,1.311686,39.00008,100,0.1311193,0,1.111422,0,29.80774
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2234073,54.77043,54.08649,0.1018646,0.1018646,0,-1,0,0.1018646,219.318,0.1161815,0,0,0.2234073,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1311193,0.112051,0.1787259,0,29.82239
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311193,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,50.82725,50.82725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311193,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,48.70333,48.70333,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1311193,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,46.57169,46.57169,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1311193,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1311193,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1311193,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,42.48605,42.48605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1311193,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1311193,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,40.57839,40.57839,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1311193,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,39.68248,39.68248,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1311193,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.94876,38.94876,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1311193,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1907123,39.16778,38.63983,0.247131,0.247131,0,0,0,0.247131,77.17053,0,0,0,0.1907123,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06942558,-0.06942558,29.00655,74.37562,0.1311193,0.2718441,0.1525698,0,20.37842
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.967193,43.79043,38.18415,0,0,0,0,0,0,0,0,0,0,1.967193,0,0,0,0,10.5341,20.11829,1.967193,0,1.967193,30.87279,79.16085,0.1310423,0,1.573755,0,22.08548
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.869362,51.23808,39.66703,0,0,0,0,0,0,0,0,0,0,3.869362,0,0,0,0,8.56691,21.88876,3.869362,0,3.869362,34.54359,88.57314,0.1308911,0,3.09549,0,25.75812
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.253493,63.88468,43.50553,4.101094,4.101094,0,-1,0,4.101094,152.4835,0,0,0,6.253493,4.316941,4.101094,0,0,4.697548,25.37119,1.936552,0,1.936552,36.38077,93.28383,0.1308156,4.511203,5.002794,0,31.62468
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.336816,68.21548,46.91924,2.555658,2.555658,0,0,0,2.555658,247.9524,0.8856539,0,0,6.336816,2.690166,2.555658,0,0,2.760996,27.11408,2.760996,0,2.760996,39.00008,100,0.1307081,2.811224,5.069453,0,33.4509
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.363485,76.09232,49.86956,0.6832789,0.6832789,0,0,0,0.6832789,1077.669,6.644245,0,0,7.363485,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,0.7516068,5.890788,0,36.96246
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.777619,80.85563,52.13249,0,0,0,0,0,0,0,7.777619,0,0,7.777619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,0,6.222095,0,37.3766
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.918116,79.66427,54.34909,7.680837,7.680837,3,0,1.095,7.680837,90.06982,1.990919,0,0,6.918116,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,8.44892,5.534492,12,36.51709
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.080944,77.54952,55.65433,3.011456,3.011456,0,-1,0,3.011456,201.927,2.91099,0,0,6.080944,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,3.312602,4.864755,0,35.67992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.49014,71.49403,56.0405,0,0,0,-1,0,0,0,4.49014,0,0,4.49014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,0,3.592112,0,34.08912
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.975647,69.91409,56.38805,1.497866,1.497866,0,-1,0,1.497866,265.4207,2.398946,0,0,3.975647,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1307081,1.647653,3.180518,0,33.57463
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.355544,63.38899,55.73929,3.035983,3.035983,0,-1,0,3.035983,77.58754,0,0,0,2.355544,3.195771,3.035983,0,0,0,29.59898,0,0.840227,-0.840227,38.1144,97.72903,0.1307081,3.339581,1.884436,0,31.95452
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1661983,54.64119,54.13284,3.172653,3.172653,0,-1,0,3.172653,5.238463,0,4.440892E-16,0,0.1661983,3.339635,3.172653,0,0,0.9335855,28.75875,0,3.173437,-3.173437,34.76931,89.15189,0.1307081,3.489918,0.1329586,0,28.92495
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,52.6963,52.6963,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.459626,25.58531,0,4.605316,-4.605316,29.91488,76.70466,0.1307081,4.812555,0,0,25.58531
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,50.87359,50.87359,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.576644,20.98,0,8.8,-8.8,20.63886,52.92005,0.1307081,9.284125,0,0,20.98
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,48.78829,48.78829,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.35442,12.18,0,1.528668,-1.528668,19.0275,48.78838,0.1307081,1.597458,0,0,12.18
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,46.65665,46.65665,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.05294,10.65133,0,0.5685497,-0.5685497,18.4282,47.2517,0.1307081,0.5941344,0,0,10.65133
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,44.96524,44.96524,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.68466,10.08278,0,2.443334,-2.443334,15.8527,40.64787,0.1307081,2.553284,0,0,10.08278
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,43.76812,43.76812,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.39948,7.639448,0,1.02092,-1.02092,14.77656,37.88853,0.1307081,1.066862,0,0,7.639448
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,42.55556,42.55556,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.53383,6.618527,0,1.112034,-1.112034,13.60437,34.88293,0.1307081,1.162076,0,0,6.618527
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,41.51291,41.51291,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.76943,5.506494,0,0.5211384,-0.5211384,13.05504,33.4744,0.1307081,0.5445896,0,0,5.506494
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,40.617,40.617,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.34847,4.985355,0,1.130598,-1.130598,11.86329,30.41862,0.1307081,1.181475,0,0,4.985355
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,39.75199,39.75199,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.60469,3.854757,0,0.6451078,-0.6451078,11.18328,28.67503,0.1307081,0.6741377,0,0,3.854757
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.01055,39.01055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.32148,3.209649,0,0,0,11.18328,28.67503,0.1307081,0,0,0,3.209649
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1762309,39.22053,38.73251,0.6812875,0.6812875,0,0,0,0.6812875,25.86733,0,0,0,0.1762309,0.7171447,0.6812875,0,0,29.32148,3.209649,0,0.5409138,-0.5409138,10.61311,27.21305,0.1307081,0.7494162,0.1409847,0,3.38588
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.046019,44.11998,38.27683,0.342098,0.342098,0,0,0,0.342098,598.0798,0,0,0,2.046019,0.3601032,0.342098,0,0,29.92249,2.668735,1.685916,0,1.685916,12.21251,31.31407,0.1306425,0.3763078,1.636815,0,4.714755
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.849721,48.07657,39.72882,2.49738,2.49738,0,0,0,2.49738,114.1084,0,0,0,2.849721,2.628821,2.49738,0,0,28.23658,4.186059,0.2209001,0,0.2209001,12.42207,31.85141,0.1306339,2.747118,2.279777,0,7.035781
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.873495,55.49075,43.57504,2.848416,2.848416,0,-1,0,2.848416,135.9877,0,0,0,3.873495,2.998333,2.848416,0,0,28.01568,4.38487,0.8751624,0,0.8751624,13.25233,33.98026,0.1305999,3.133257,3.098796,0,8.258365
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.79778,70.12936,46.96558,0,0,0,0,0,0,0,0,0,0,6.79778,0,0,0,0,27.14051,5.172516,6.79778,0,6.79778,19.70127,50.51597,0.1303364,0,5.438224,0,11.9703
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.30779,71.59486,49.86956,3.855049,3.855049,0,0,0,3.855049,163.6241,0,0,0,6.30779,4.057946,3.855049,0,0,20.34273,11.29052,2.249844,0,2.249844,21.83566,55.98875,0.1302494,4.240553,5.046232,0,17.59831
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.732831,76.11313,52.13249,5.990958,5.990958,0,0,0,5.990958,112.3832,0,0,0,6.732831,6.306272,5.990958,0,0,18.09289,13.31538,0.4265601,0,0.4265601,22.24033,57.02636,0.1302329,6.590054,5.386265,0,20.04821
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.430641,77.49358,54.34909,7.175049,7.175049,0,0,0,7.175049,89.62505,0,8.881784E-16,0,6.430641,7.552683,7.175049,0,0,17.66633,13.69928,0,1.122042,-1.122042,21.05759,53.99371,0.1302329,7.892554,5.144513,0,20.12992
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.329162,70.43949,55.65433,6.927298,6.927298,0,-1,0,6.927298,62.49424,0,8.881784E-16,0,4.329162,7.291893,6.927298,0,0,18.91304,12.57724,0,2.96273,-2.96273,17.9346,45.98606,0.1302329,7.620028,3.46333,0,16.9064
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.76283,68.73357,56.0405,3.466699,3.466699,0,-1,0,3.466699,108.5422,0,0,0,3.76283,3.649157,3.466699,0,0,22.20497,9.61451,0.1136731,0,0.1136731,18.04244,46.26257,0.1302285,3.813369,3.010264,0,13.37734
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.063368,63.07415,56.38805,8.548207,8.36,0,-1,0,8.36,24.68144,0,0.1882069,1.043028,2.063368,8.8,8.36,0,0,22.09129,9.716816,0,6.736631,-6.736631,10.94141,28.05483,0.1302285,9.403028,1.650695,0,11.78018
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.32064,59.92625,55.73929,0,0,0,-1,0,0,0,0,0,0,1.32064,0,0,0,0,29.57644,2.980184,1.32064,0,1.32064,12.19427,31.26731,0.1301775,0,1.056512,0,4.300824
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.15403,54.60386,54.13284,0,0,0,-1,0,0,0,0,0,0,0.15403,0,0,0,0,28.2558,4.16876,0.15403,0,0.15403,12.3404,31.64199,0.1301716,0,0.123224,0,4.32279
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,52.6963,52.6963,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,28.10177,4.307387,0,3.811482,-3.811482,8.322745,21.34033,0.1301716,3.982999,0,0,4.307387
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,50.87359,50.87359,5.430036,0.4711098,0,-1,0,0.4711098,0,0,4.958926,5.501929,0,0.495905,0.4711098,0,0,32.33675,0.495905,0,0.495905,-0.495905,7.800015,20,0.1301716,5.973039,0,0,0.495905
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,48.78829,48.78829,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,46.70299,46.70299,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.00386,45.00386,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.81446,43.81446,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,42.59418,42.59418,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,41.52836,41.52836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,40.66335,40.66335,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,39.79061,39.79061,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301716,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.08006,39.08006,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303771,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1225624,39.13352,38.7943,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1225624,0,0,8.8,8.36,24.52775,7.524,8.482562,0,8.482562,23.77827,60.96981,0.1305318,0,0.0980499,12,7.646563
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.99041,44.04335,38.36179,3.781197,3.781197,11.59317,0,3.269072,3.781197,52.63967,0,0,0,1.99041,0,0,7.811972,7.421373,16.04519,15.15831,9.411783,0,9.411783,32.70707,83.86413,0.1308811,4.159317,1.592328,12,17.14872
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.245674,46.29367,39.79061,4.966394,4.966394,0,0,0,4.966394,45.21738,0,0,0,2.245674,5.227784,4.966394,0,0,6.633408,23.62891,0,2.98211,-2.98211,29.56365,75.80409,0.1308811,5.463034,1.796539,0,25.87458
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.225708,50.22538,43.61366,4.886625,4.886625,0,-1,0,4.886625,45.54695,0,8.881784E-16,0,2.225708,5.143816,4.886625,0,0,9.946863,20.6468,0,2.918107,-2.918107,26.4877,67.91705,0.1308811,5.375287,1.780567,0,22.87251
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.13499,67.47411,46.96558,0,0,0,0,0,0,0,0,0,0,6.13499,0,0,0,0,13.18921,17.72869,6.13499,0,6.13499,32.30786,82.84051,0.1306453,0,4.907992,0,23.86368
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.908076,69.97974,49.86956,2.134995,2.134995,0,0,0,2.134995,276.7256,0,0,0,5.908076,2.247363,2.134995,0,0,7.054215,23.25019,3.660713,0,3.660713,35.78072,91.74525,0.130505,2.348495,4.726461,0,29.15826
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.699271,75.96746,52.13249,5.74011,5.74011,0,0,0,5.74011,116.7098,0,0,0,6.699271,6.042221,5.74011,0,0,3.393502,26.54483,0.6570501,0,0.6570501,36.40405,93.34354,0.1304798,6.314121,5.359417,0,33.2441
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.979851,84.7269,54.34909,0,0,0,0,0,0,0,5.243399,0,0,7.979851,0,0,0,0,2.736452,27.13617,2.736452,0,2.736452,39.00008,100,0.1303752,0,6.383881,0,35.11602
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.916775,76.84503,55.65433,0,0,0,-1,0,0,0,5.916775,0,0,5.916775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303752,0,4.73342,0,35.51575
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.025327,66.0101,56.00188,0.03786535,0.03786535,0,-1,0,0.03786535,7989.698,2.985469,0,0,3.025327,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1303752,0.04165189,2.420262,0,32.62431
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.457613,64.42767,56.38805,0,0,0,-1,0,0,0,2.457613,0,0,2.457613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303752,0,1.966091,0,32.05659
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.565458,57.50257,55.73929,0,0,0,-1,0,0,0,0.565458,0,0,0.565458,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303752,0,0.4523664,0,30.16444
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1226425,54.50763,54.13284,2.116176,2.116176,0,-1,0,2.116176,5.795477,0,4.440892E-16,0,0.1226425,2.227554,2.116176,0,0,0,29.59898,0,2.104911,-2.104911,36.78131,94.31085,0.1303752,2.327794,0.098114,0,29.72162
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,52.74263,52.74263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33879,27.49407,0,0,0,36.78131,94.31085,0.1303752,0,0,0,27.49407
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,50.9122,50.9122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33879,27.49407,0,0,0,36.78131,94.31085,0.1303752,0,0,0,27.49407
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,48.82691,48.82691,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.33879,27.49407,0,0.2575418,-0.2575418,36.50983,93.61477,0.1303752,0.2691312,0,0,27.49407
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,46.74161,46.74161,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.624948,27.23652,0,0.5887994,-0.5887994,35.88918,92.02337,0.1303752,0.6152953,0,0,27.23652
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,45.0502,45.0502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27917,26.64773,0,0,0,35.88918,92.02337,0.1303752,0,0,0,26.64773
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27917,26.64773,0,0,0,35.88918,92.02337,0.1303752,0,0,0,26.64773
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,42.64052,42.64052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27917,26.64773,0,0,0,35.88918,92.02337,0.1303752,0,0,0,26.64773
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,41.59787,41.59787,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.27917,26.64773,0,0.9599881,-0.9599881,34.87727,89.42871,0.1303752,1.003188,0,0,26.64773
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,40.72513,40.72513,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.345823,25.68774,0,0.7314762,-0.7314762,34.10622,87.45168,0.1303752,0.7643926,0,0,25.68774
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,39.86012,39.86012,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.158574,24.95626,0,0.5167006,-0.5167006,33.56157,86.05515,0.1303752,0.5399522,0,0,24.95626
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.14185,39.14185,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.732686,24.43956,0,2.320559,-2.320559,31.11549,79.78315,0.1303752,2.424984,0,0,24.43956
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1885399,39.38646,38.86381,1.71884,1.71884,0,0,0,1.71884,10.96902,0,2.220446E-16,0,0.1885399,1.809305,1.71884,0,0,8.311085,22.119,0,1.620765,-1.620765,29.40705,75.40255,0.1303752,1.890724,0.1508319,0,22.30754
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.027169,41.30532,38.42358,5.737381,5.737381,0,0,0,5.737381,17.9031,0,8.881784E-16,0,1.027169,6.039348,5.737381,0,0,10.11193,20.49824,0,5.012179,-5.012179,24.12375,61.85566,0.1303752,6.311119,0.8217352,0,21.52541
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.776768,44.9616,39.86012,1.221816,1.221816,0,0,0,1.221816,145.4203,0,0,0,1.776768,1.286122,1.221816,0,0,15.68102,15.48606,0.4906464,0,0.4906464,24.58922,63.04916,0.1303564,1.343998,1.421415,0,17.26283
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.484746,51.08287,43.66,6.707772,6.707772,0,-1,0,6.707772,37.04279,0,0,0,2.484746,7.060812,6.707772,0,0,15.19038,15.92764,0,4.576066,-4.576066,19.76562,50.68099,0.1303564,7.378549,1.987797,0,18.41239
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.881367,59.2108,46.96558,4.638611,4.638611,0,0,0,4.638611,83.6752,0,0,0,3.881367,4.882749,4.638611,0,0,20.27489,11.35157,0,1.001381,-1.001381,18.71008,47.97446,0.1303564,5.102472,3.105094,0,15.23294
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.82653,58.75939,49.86956,0,0,0,0,0,0,0,0,0,0,2.82653,0,0,0,0,21.38754,10.35019,2.82653,0,2.82653,21.39156,54.85004,0.1302486,0,2.261224,0,13.17672
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.086695,58.64392,52.08615,0.2880207,0.2880207,0,0,0,0.2880207,724.4948,0,0,0,2.086695,0.3031797,0.2880207,0,0,18.56101,12.89407,1.783515,0,1.783515,23.08355,59.18847,0.1301806,0.3168228,1.669356,0,14.98076
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.578941,59.2867,54.30275,5.6756,5.6756,0,0,0,5.6756,27.81981,0,0,0,1.578941,5.974316,5.6756,0,0,16.77749,14.49923,0,4.395375,-4.395375,18.45042,47.30867,0.1301806,6.24316,1.263153,0,16.07817
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.49586,67.27782,55.60799,2.377439,2.377439,0,-1,0,2.377439,147.0431,0,0,0,3.49586,2.502568,2.377439,0,0,21.66125,10.10386,0.9932926,0,0.9932926,19.39274,49.72486,0.1301428,2.615183,2.796688,0,13.59972
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.99817,62.39997,55.95554,1.223626,1.223626,0,-1,0,1.223626,163.2991,0,0,0,1.99817,1.288028,1.223626,0,0,20.66795,10.99782,0.7101426,0,0.7101426,20.06644,51.4523,0.1301157,1.345989,1.598536,0,12.99599
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.576747,61.39947,56.34943,0,0,0,-1,0,0,0,0,0,0,1.576747,0,0,0,0,19.95781,11.63695,1.576747,0,1.576747,21.56227,55.28776,0.1300558,0,1.261398,0,13.2137
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3409656,56.79746,55.73929,6.502635,6.502635,0,-1,0,6.502635,5.2435,0,8.881784E-16,0,0.3409656,6.844878,6.502635,0,0,18.38106,13.05602,0,6.503912,-6.503912,14.70654,37.70901,0.1300558,7.152898,0.2727725,0,13.39699
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1758464,54.67081,54.13284,4.593439,4.593439,0,-1,0,4.593439,3.828207,0,8.881784E-16,0,0.1758464,4.835199,4.593439,0,0,25.60763,6.552109,0,4.659353,-4.659353,9.795156,25.11573,0.1300558,5.052783,0.1406771,0,6.727955
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,52.74263,52.74263,4.051897,1.798118,0,-1,0,1.798118,0,0,2.253779,2.658969,0,1.892756,1.798118,0,0,30.78469,1.892756,0,1.892756,-1.892756,7.800015,20,0.1300558,4.457087,0,0,1.892756
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,50.95855,50.95855,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,48.87325,48.87325,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,46.78794,46.78794,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,45.09653,45.09653,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,43.89942,43.89942,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,42.68686,42.68686,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,41.64421,41.64421,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,40.77147,40.77147,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.90646,39.90646,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300558,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,39.18819,39.18819,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302843,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08002807,39.14711,38.92559,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.635353,1.776357E-15,0,0,0.08002807,0,0,8.8,8.36,24.52775,7.524,8.440028,0,8.440028,23.73792,60.86634,0.1306188,2.421522,0.06402245,12,7.604028
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.527117,45.78742,38.49309,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.527117,0,0,8.8,8.36,16.08772,15.12003,10.88712,0,10.88712,34.06635,87.34943,0.1306792,0,2.021694,12,17.64714
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.356962,53.09673,39.90646,3.420902,3.420902,0,0,0,3.420902,127.363,0,0,0,4.356962,3.60095,3.420902,0,0,5.200608,24.91843,0.7560124,0,0.7560124,34.78357,89.18845,0.1306506,3.762992,3.485569,0,29.27539
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.726899,62.11702,43.68317,4.016439,4.016439,0,-1,0,4.016439,142.5865,0,0,0,5.726899,4.22783,4.016439,0,0,4.444595,25.59884,1.499068,0,1.499068,36.2057,92.83495,0.1305938,4.418083,4.581519,0,31.32574
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.53692,73.24089,46.96558,0.5519385,0.5519385,0,0,0,0.5519385,1365.536,4.010405,0,0,7.53692,0.580988,0.5519385,0,0,2.945527,26.948,2.945527,0,2.945527,39.00008,100,0.1304824,0.6071324,6.029536,0,34.48492
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.652153,77.38843,49.86956,3.551706,3.551706,0,0,0,3.551706,215.4501,3.913515,0,0,7.652153,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,3.906877,6.121723,0,37.25113
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.350876,78.80911,52.08615,2.928978,2.928978,0,0,0,2.928978,250.9706,4.26774,0,0,7.350876,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,3.221876,5.880701,0,36.94985
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.798019,79.06418,54.30275,1.37639,1.37639,0,0,0,1.37639,493.9023,5.349188,0,0,6.798019,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,1.514029,5.438415,0,36.397
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.291181,78.40877,55.60799,0,0,0,-1,0,0,0,6.291181,0,0,6.291181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,0,5.032945,0,35.89016
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.044193,73.58565,55.95554,3.570906,3.570906,0,-1,0,3.570906,141.2581,1.285345,0,0,5.044193,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,3.927996,4.035355,0,34.64317
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.3659,71.36069,56.34943,0.6065264,0.6065264,0,-1,0,0.6065264,719.8203,3.727451,0,0,4.3659,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1304824,0.667179,3.49272,0,33.96488
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.139115,62.65034,55.73929,11.50036,8.36,0,-1,0,8.36,25.58749,0,3.140363,4.290399,2.139115,8.8,8.36,0,0,0,29.59898,0,6.660885,-6.660885,31.97889,81.99699,0.1304824,12.6504,1.711292,0,31.73809
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2301738,54.8378,54.13284,7.060032,7.060032,0,-1,0,7.060032,3.260237,0,0,0,0.2301738,7.431612,7.060032,0,0,7.400984,22.93809,0,7.201439,-7.201439,24.38791,62.53297,0.1304824,7.766035,0.184139,0,23.16827
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,52.78125,52.78125,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.40258,15.73665,0,4.478868,-4.478868,19.66676,50.4275,0.1304824,4.680417,0,0,15.73665
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,51.00489,51.00489,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.3791,11.25779,0,3.965979,-3.965979,15.48626,39.70827,0.1304824,4.144448,0,0,11.25779
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,48.91959,48.91959,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.78575,7.291807,0,0.6486111,-0.6486111,14.80256,37.9552,0.1304824,0.6777986,0,0,7.291807
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,46.83429,46.83429,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.50642,6.643196,0,0.6406185,-0.6406185,14.12729,36.22374,0.1304824,0.6694463,0,0,6.643196
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,45.13515,45.13515,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.21822,6.002577,0,1.629719,-1.629719,12.40941,31.81894,0.1304824,1.703056,0,0,6.002577
