Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,43.94576,43.94576,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.02902,4.372859,0,1.204223,-1.204223,11.14005,28.56418,0.1304824,1.258413,0,0,4.372859
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,42.72548,42.72548,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.36705,3.168636,0,1.260008,-1.260008,9.811886,25.15863,0.1304824,1.316708,0,0,3.168636
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,41.68282,41.68282,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.76706,1.908628,0,0.4745712,-0.4745712,9.311644,23.87596,0.1304824,0.4959269,0,0,1.908628
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,40.81781,40.81781,1.471669,1.362354,0,-1,0,1.362354,0,0,0.1093158,0.2564827,0,1.434056,1.362354,0,0,31.29436,1.434056,0,1.434056,-1.434056,7.800015,20,0.1304824,1.618836,0,0,1.434056
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.96824,39.96824,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304824,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,39.24997,39.24997,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130731,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.22334,39.60735,38.98738,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.978341,0,0,0,0.22334,0,0,8.8,8.36,24.52775,7.524,8.58334,0,8.58334,23.87388,61.21495,0.1310588,2.462073,0.178672,12,7.74734
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.640373,43.21265,38.55487,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.640373,0,0,8.8,8.36,15.94441,15.24901,10.00037,0,10.00037,33.36106,85.54102,0.1311507,0,1.312298,12,16.88938
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.930203,48.57983,39.96824,1.483246,1.483246,0,0,0,1.483246,197.5534,0,0,0,2.930203,1.561312,1.483246,0,0,5.94404,24.24934,1.368891,0,1.368891,34.65971,88.87087,0.1310991,1.631571,2.344163,0,27.17954
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.679799,55.01313,43.72951,1.032944,1.032944,0,-1,0,1.032944,356.244,0,0,0,3.679799,1.087309,1.032944,0,0,4.575149,25.48134,2.59249,0,2.59249,37.11916,95.17715,0.1310016,1.136238,2.94384,0,29.16114
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.338128,68.27541,46.96558,6.35813,6.35813,0,0,0,6.35813,99.68542,0,0,0,6.338128,6.692768,6.35813,0,0,1.982659,27.81458,0,0.3546395,-0.3546395,36.74534,94.21864,0.1310016,6.993942,5.070503,0,34.15271
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.096838,66.78535,49.83094,6.074199,6.074199,0,0,0,6.074199,83.90963,0,0,0,5.096838,6.393894,6.074199,0,0,2.376703,27.45995,0,1.297056,-1.297056,35.37812,90.71295,0.1310016,6.681619,4.07747,0,32.55678
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.328024,74.27903,52.04753,2.442029,2.442029,0,0,0,2.442029,259.1298,0,0,0,6.328024,2.570557,2.442029,0,0,3.817876,26.16289,3.757467,0,3.757467,38.94277,99.85306,0.1308604,2.686232,5.062419,0,32.49091
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.588936,73.83425,54.26413,1.729139,1.729139,0,0,0,1.729139,323.2207,3.708381,0,0,5.588936,1.820147,1.729139,0,0,0.0604086,29.54461,0.0604086,0,0.0604086,39.00008,100,0.1308582,1.902053,4.471149,0,35.13354
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.696328,71.75587,55.56165,2.874755,2.874755,0,-1,0,2.874755,163.3645,1.67027,0,0,4.696328,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1308582,3.16223,3.757062,0,34.29531
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.825383,68.82147,55.9092,1.400783,1.400783,0,-1,0,1.400783,273.089,2.350875,0,0,3.825383,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1308582,1.540861,3.060306,0,33.42436
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.176012,60.0343,56.30309,0.4830526,0.4830526,0,-1,0,0.4830526,243.4543,0.6675358,0,0,1.176012,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1308582,0.5313578,0.9408097,0,30.77499
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3127396,56.66264,55.69295,3.71616,3.71616,0,-1,0,3.71616,8.415667,0,0,0,0.3127396,3.911747,3.71616,0,0,0,29.59898,0,3.599007,-3.599007,35.20639,90.27262,0.1308582,4.087776,0.2501917,0,29.91172
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1777593,54.67668,54.13284,2.381557,2.381557,0,-1,0,2.381557,7.463997,0,4.440892E-16,0,0.1777593,2.506902,2.381557,0,0,3.998897,25.99997,0,2.329142,-2.329142,32.75126,83.97742,0.1308582,2.619712,0.1422074,0,26.17773
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,52.78125,52.78125,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.586833,23.67083,0,8.8,-8.8,23.47524,60.19282,0.1308582,13.93495,0,0,23.67083
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,51.0435,51.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36461,14.87083,0,0,0,23.47524,60.19282,0.1308582,0,0,0,14.87083
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,48.9582,48.9582,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.36461,14.87083,0,5.60189,-5.60189,17.57034,45.05205,0.1308582,5.853975,0,0,14.87083
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.8729,46.8729,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.58893,9.268939,0,0.927902,-0.927902,16.59224,42.54412,0.1308582,0.9696577,0,0,9.268939
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,45.18149,45.18149,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.61993,8.341037,0,0.7580001,-0.7580001,15.79324,40.4954,0.1308582,0.7921101,0,0,8.341037
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.98438,43.98438,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.46216,7.583036,0,1.178722,-1.178722,14.55076,37.30956,0.1308582,1.231764,0,0,7.583036
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,42.77181,42.77181,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.77185,6.404315,0,0.6021789,-0.6021789,13.916,35.68199,0.1308582,0.629277,0,0,6.404315
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44094,5.802136,0,0,0,13.916,35.68199,0.1308582,0,0,0,5.802136
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,40.84098,40.84098,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.44094,5.802136,0,0.6168693,-0.6168693,13.26577,34.01472,0.1308582,0.6446284,0,0,5.802136
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.99141,39.99141,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.12635,5.185266,0,0.2808772,-0.2808772,12.9697,33.25557,0.1308582,0.2935167,0,0,5.185266
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,39.29631,39.29631,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.43843,4.904389,0,0.8881176,-0.8881176,12.03354,30.85516,0.1308582,0.9280828,0,0,4.904389
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06561562,39.23862,39.05689,0.1512253,0.1512253,0,0,0,0.1512253,43.3893,0,0,0,0.06561562,0.1591846,0.1512253,0,0,28.42523,4.016272,0,0.09356897,-0.09356897,11.93491,30.60227,0.1308582,0.1663479,0.05249249,0,4.081887
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.699327,46.44894,38.62438,1.106626,1.106626,0,0,0,1.106626,243.9242,0,0,0,2.699327,1.164869,1.106626,0,0,28.52919,3.922703,1.534458,0,1.534458,13.39062,34.33486,0.1308006,1.217288,2.159462,0,6.62203
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.142076,55.89082,40.03003,4.207825,4.207825,0,0,0,4.207825,122.2027,0,0,0,5.142076,4.429289,4.207825,0,0,26.99474,5.303715,0.7127869,0,0.7127869,14.06683,36.06873,0.1307739,4.628607,4.113661,0,10.44579
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.171312,63.85162,43.74495,1.600157,1.600157,0,-1,0,1.600157,385.6692,0,0,0,6.171312,1.684376,1.600157,0,0,26.28195,5.945224,4.486937,0,4.486937,18.32351,46.98327,0.1306061,1.760173,4.93705,0,12.11654
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.680933,73.86768,46.96558,1.165544,1.165544,0,0,0,1.165544,658.9996,0,0,0,7.680933,1.226889,1.165544,0,0,21.79501,9.983466,6.454044,0,6.454044,24.44636,62.68284,0.1303653,1.282099,6.144746,0,17.6644
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.965177,78.78084,49.83094,0,0,0,0,0,0,0,0,0,0,7.965177,0,0,0,0,15.34097,15.79211,7.965177,0,7.965177,32.00279,82.05827,0.1300694,0,6.372142,0,23.75728
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.38553,83.71539,52.04753,4.478525,4.478525,0,0,0,4.478525,187.2387,0,0,0,8.38553,4.714237,4.478525,0,0,7.375792,22.96077,3.671293,0,3.671293,35.48568,90.98875,0.1299335,4.926378,6.708425,0,31.3463
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.422004,77.35288,54.26413,0,0,0,0,0,0,0,2.717506,0,0,6.422004,0,0,0,0,3.704498,26.26493,3.704498,0,3.704498,39.00008,100,0.1297966,0,5.137603,0,32.68694
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.274053,82.84464,55.56165,8.8994,8.36,0,-1,0,8.36,87.0102,0,0.5394002,1.42934,7.274053,8.8,8.36,0,0,0,29.59898,0,1.525947,-1.525947,37.39159,95.87568,0.1297966,9.78934,5.819242,0,36.87303
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.157334,78.24303,55.95554,2.702724,2.702724,0,-1,0,2.702724,227.8195,1.616864,0,0,6.157334,2.844973,2.702724,0,0,1.695497,28.07303,1.695497,0,1.695497,39.00008,100,0.1297341,2.972997,4.925867,0,34.23037
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.459062,71.6694,56.30309,0.5326037,0.5326037,0,-1,0,0.5326037,837.2194,3.898426,0,0,4.459062,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1297341,0.5858641,3.567249,0,34.05804
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.881675,61.7336,55.69295,1.667442,1.667442,0,-1,0,1.667442,112.848,0.1264727,0,0,1.881675,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1297341,1.834186,1.50534,0,31.48065
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2211205,54.80995,54.13284,5.625701,5.625701,0,-1,0,5.625701,3.930541,0,0,0,0.2211205,5.921791,5.625701,0,0,0,29.59898,0,5.70067,-5.70067,32.99104,84.59225,0.1297341,6.188271,0.1768964,0,29.8201
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,52.78125,52.78125,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.334078,23.89831,0,3.716676,-3.716676,29.07332,74.54684,0.1297341,3.883926,0,0,23.89831
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,51.0435,51.0435,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46372,20.18163,0,8.783263,-8.783263,19.81495,50.80746,0.1297341,9.17851,0,0,20.18163
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,49.00454,49.00454,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.2229,11.39837,0,8.774585,-8.774585,10.56573,27.09155,0.1297341,9.169441,0,0,11.39837
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,46.91924,46.91924,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.97244,2.623784,0,1.556748,-1.556748,8.924769,22.88398,0.1297341,1.626802,0,0,2.623784
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,45.22783,45.22783,1.142018,1.013684,0,-1,0,1.013684,0,0,0.1283347,0.2425365,0,1.067035,1.013684,0,0,31.70216,1.067035,0,1.067035,-1.067035,7.800015,20,0.1297341,1.25622,0,0,1.067035
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.00755,44.00755,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297341,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,42.81043,42.81043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297341,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,41.75233,41.75233,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297341,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,40.8796,40.8796,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297341,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.03003,40.03003,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297341,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.3581,39.3581,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299487,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2303945,39.75883,39.11868,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.30507,0,0,0,0.2303945,0,0,8.8,8.36,24.52775,7.524,8.590394,0,8.590394,23.88057,61.23211,0.1302429,2.059589,0.1843156,12,7.754395
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.939205,44.22807,38.68617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.939205,0,0,8.8,8.36,15.93736,15.25535,10.2992,0,10.2992,33.65126,86.2851,0.1303245,0,1.551364,12,17.19456
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.487191,50.45078,40.07637,2.636378,2.636378,0,0,0,2.636378,132.272,0,0,0,3.487191,2.775134,2.636378,0,0,5.638155,24.52464,0.7120563,0,0.7120563,34.32677,88.01719,0.1302983,2.900015,2.789752,0,28.01183
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.643426,61.95978,43.81446,1.01546,1.01546,0,-1,0,1.01546,555.7505,0,0,0,5.643426,1.068906,1.01546,0,0,4.926098,25.16549,4.574521,0,4.574521,38.66654,99.14478,0.1301305,1.117006,4.514741,0,30.80892
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.608045,73.59766,47.0042,0,0,0,0,0,0,0,7.256467,0,0,7.608045,0,0,0,0,0.3515773,29.28256,0.3515773,0,0.3515773,39.00008,100,0.1301176,0,6.086436,0,36.8906
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.64893,77.37378,49.86956,6.955561,6.955561,0,0,0,6.955561,109.9686,0.3272872,0,0,7.64893,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,7.651117,6.119144,0,37.24791
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.655754,80.22088,52.08615,3.410317,3.410317,0,0,0,3.410317,224.4881,4.065947,0,0,7.655754,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,3.751349,6.124603,0,37.25473
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.053777,84.98666,54.26413,0,0,0,0,0,0,0,8.053777,0,0,8.053777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,0,6.443021,0,37.65276
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.918769,81.23452,55.60799,0,0,0,-1,0,0,0,6.918769,0,0,6.918769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,0,5.535015,0,36.51775
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.070131,77.8641,55.95554,2.714539,2.714539,0,-1,0,2.714539,223.6156,3.212722,0,0,6.070131,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,2.985993,4.856105,0,35.66911
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.33799,71.25298,56.34943,0.8434331,0.8434331,0,-1,0,0.8434331,514.3254,3.450166,0,0,4.33799,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,0.9277763,3.470392,0,33.93697
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.847677,61.6681,55.73929,1.175274,1.175274,0,-1,0,1.175274,157.2124,0.6105456,0,0,1.847677,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1301176,1.292802,1.478141,0,31.44666
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1881178,54.74726,54.17145,1.873071,1.873071,0,-1,0,1.873071,10.04328,0,2.220446E-16,0,0.1881178,1.971654,1.873071,0,0,0,29.59898,0,1.783536,-1.783536,37.12006,95.17947,0.1301176,2.060379,0.1504942,0,29.7871
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,52.82759,52.82759,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.981707,27.81544,0,1.631162,-1.631162,35.40067,90.77077,0.1301176,1.704564,0,0,27.81544
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794109,26.18428,0,0,0,35.40067,90.77077,0.1301176,0,0,0,26.18428
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794109,26.18428,0,0,0,35.40067,90.77077,0.1301176,0,0,0,26.18428
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,46.96558,46.96558,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.794109,26.18428,0,1.602113,-1.602113,33.71189,86.44058,0.1301176,1.674208,0,0,26.18428
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,45.26645,45.26645,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.574234,24.58217,0,0.4781581,-0.4781581,33.20787,85.14822,0.1301176,0.4996752,0,0,24.58217
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,44.07706,44.07706,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.105521,24.10401,0,1.619305,-1.619305,31.50097,80.77157,0.1301176,1.692174,0,0,24.10401
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,42.85677,42.85677,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.904749,22.4847,0,0.6608486,-0.6608486,30.80438,78.98543,0.1301176,0.6905867,0,0,22.4847
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,41.79095,41.79095,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.639026,21.82385,0,1.463155,-1.463155,29.26208,75.03082,0.1301176,1.528997,0,0,21.82385
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.92594,40.92594,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26475,20.3607,0,1.551462,-1.551462,27.62669,70.83753,0.1301176,1.621278,0,0,20.3607
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.07637,40.07637,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.9886,18.80924,0,0.9360911,-0.9360911,26.63997,68.30747,0.1301176,0.9782152,0,0,18.80924
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,39.38127,39.38127,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.0287,17.87315,0,0.6999305,-0.6999305,25.90218,66.4157,0.1301176,0.7314274,0,0,17.87315
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1795918,39.66372,39.16502,1.050086,1.050086,0,0,0,1.050086,17.10258,0,0,0,0.1795918,1.105354,1.050086,0,0,13.8064,17.17322,0,0.9257619,-0.9257619,24.92634,63.91356,0.1301176,1.155095,0.1436735,0,17.35281
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.594207,43.28443,38.75568,4.955048,4.955048,0,0,0,4.955048,32.17339,0,0,0,1.594207,5.21584,4.955048,0,0,14.83503,16.24746,0,3.621633,-3.621633,21.1088,54.12502,0.1301176,5.450552,1.275366,0,17.84166
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.042974,46.02873,40.12271,2.013,2.013,0,0,0,2.013,101.4891,0,0,0,2.042974,2.118947,2.013,0,0,18.85906,12.62582,0,0.07597247,-0.07597247,21.02872,53.91968,0.1301176,2.214299,1.634379,0,14.6688
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.409107,54.23705,43.83763,7.144427,7.144427,0,-1,0,7.144427,47.71701,0,0,0,3.409107,7.52045,7.144427,0,0,18.94348,12.54985,0,4.111342,-4.111342,16.69498,42.80756,0.1301176,7.85887,2.727286,0,15.95896
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.157665,63.80253,47.0042,2.605801,2.605801,0,0,0,2.605801,197.9302,0,0,0,5.157665,2.742948,2.605801,0,0,23.51163,8.438507,2.414717,0,2.414717,18.98578,48.6814,0.1300292,2.866381,4.126132,0,13.59617
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.362198,71.81818,49.86956,0.06564736,0.06564736,0,0,0,0.06564736,9691.476,0,0,0,6.362198,0.06910249,0.06564736,0,0,21.09692,10.61175,6.293095,0,6.293095,24.95594,63.98946,0.1297993,0.0722121,5.089758,0,16.97395
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.9917,72.9259,52.08615,1.29422,1.29422,0,0,0,1.29422,462.9582,0,0,0,5.9917,1.362337,1.29422,0,0,14.80382,16.27554,4.629363,0,4.629363,29.34774,75.25046,0.1296307,1.423642,4.79336,0,22.26724
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.479179,82.21788,54.30275,5.957229,5.957229,0,0,0,5.957229,125.548,0,0,0,7.479179,6.270767,5.957229,0,0,10.17446,20.44197,1.208412,0,1.208412,30.49414,78.18994,0.1295868,6.552952,5.983343,0,27.92114
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.419643,83.60349,55.60799,4.129879,4.129879,0,-1,0,4.129879,179.6576,0,0,0,7.419643,4.347241,4.129879,0,0,8.966048,21.52954,3.072402,0,3.072402,33.40887,85.6636,0.1294753,4.542868,5.935715,0,28.94918
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.31046,78.91479,55.95554,0,0,0,-1,0,0,0,0.4168136,0,0,6.31046,0,0,0,0,5.893646,24.2947,5.893646,0,5.893646,39.00008,100,0.1292618,0,5.048368,0,30.60516
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.587818,68.42529,56.34943,3.962711,3.962711,0,-1,0,3.962711,90.53947,0,0,0,3.587818,4.171275,3.962711,0,0,0,29.59898,0,0.5834571,-0.5834571,38.38506,98.42303,0.1292618,4.358982,2.870254,0,33.18679
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.983977,62.12574,55.73929,3.384111,3.384111,0,-1,0,3.384111,58.62623,0,0,0,1.983977,3.562222,3.384111,0,0,0.6482856,29.01552,0,1.578246,-1.578246,36.72144,94.15736,0.1292618,3.722522,1.587181,0,30.9995
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1965936,54.77331,54.17145,2.608064,2.608064,0,-1,0,2.608064,7.537916,0,4.440892E-16,0,0.1965936,2.74533,2.608064,0,0,2.401892,27.43727,0,2.548737,-2.548737,34.03484,87.26865,0.1292618,2.86887,0.1572749,0,27.63387
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,52.87393,52.87393,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.233821,24.88854,0,4.926449,-4.926449,28.84191,73.95346,0.1292618,5.148139,0,0,24.88854
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,51.13618,51.13618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70765,19.96209,0,0,0,28.84191,73.95346,0.1292618,0,0,0,19.96209
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,49.05088,49.05088,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.70765,19.96209,0,7.399087,-7.399087,21.04258,53.95523,0.1292618,7.732046,0,0,19.96209
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,46.96558,46.96558,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.92886,12.563,0,1.389228,-1.389228,19.57821,50.20044,0.1292618,1.451743,0,0,12.563
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,45.26645,45.26645,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.47245,11.17378,0,1.313647,-1.313647,18.1935,46.64991,0.1292618,1.372761,0,0,11.17378
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,44.0925,44.0925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.93205,9.860128,0,0,0,18.1935,46.64991,0.1292618,0,0,0,9.860128
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,42.87994,42.87994,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.93205,9.860128,0,1.533945,-1.533945,16.57658,42.50397,0.1292618,1.602973,0,0,9.860128
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,41.81412,41.81412,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.63644,8.326183,0,0.9812813,-0.9812813,15.54222,39.85177,0.1292618,1.025439,0,0,8.326183
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72675,7.344902,0,0,0,15.54222,39.85177,0.1292618,0,0,0,7.344902
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.09954,40.09954,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.72675,7.344902,0,0.9380819,-0.9380819,14.5534,37.31633,0.1292618,0.9802956,0,0,7.344902
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,39.42761,39.42761,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.76906,6.40682,0,0.07944199,-0.07944199,14.46966,37.10161,0.1292618,0.08301688,0,0,6.40682
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09873699,39.48523,39.21136,1.089803,1.089803,0,0,0,1.089803,9.060081,0,2.220446E-16,0,0.09873699,1.147161,1.089803,0,0,25.85733,6.327378,0,1.048424,-1.048424,13.36452,34.26794,0.1292618,1.198783,0.07898959,0,6.426115
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.648341,46.47221,38.7943,4.580122,4.580122,0,0,0,4.580122,57.8225,0,0,0,2.648341,4.821181,4.580122,0,0,27.02225,5.278955,0,2.17284,-2.17284,11.07415,28.39519,0.1292618,5.038134,2.118673,0,7.927295
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.409531,53.55114,40.16133,4.290901,4.290901,12,0,3.372,4.290901,102.7647,0,0,0,4.409531,0,0,7.709099,7.323645,29.43652,3.106114,11.73318,0,11.73318,22.20522,56.93634,0.1295443,4.719991,3.527625,12,7.515646
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.243352,64.23373,43.83763,2.888598,2.888598,0,-1,0,2.888598,216.1377,0,0,0,6.243352,3.04063,2.888598,0,0,17.70334,13.66597,3.202722,0,3.202722,25.24358,64.72701,0.1294288,3.177458,4.994681,0,19.90932
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.544086,73.27192,46.96558,1.744701,1.744701,0,0,0,1.744701,432.4001,0,0,0,7.544086,1.836527,1.744701,0,0,14.50062,16.54842,5.70756,0,5.70756,30.65825,78.61074,0.1292233,1.919171,6.035269,0,24.09251
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.447369,81.08235,49.83094,5.93446,5.93446,0,0,0,5.93446,142.3443,0,0,0,8.447369,6.2468,5.93446,0,0,8.793058,21.68523,2.200568,0,2.200568,32.74589,83.96366,0.1291443,6.527906,6.757895,0,30.1326
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.534932,84.47316,52.04753,3.242721,3.242721,0,0,0,3.242721,263.2028,0,0,0,8.534932,3.413391,3.242721,0,0,6.592489,23.66574,5.121541,0,5.121541,37.60461,96.42189,0.1289607,3.566993,6.827946,0,32.20067
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.368782,86.60312,54.26413,6.556428,6.556428,0,0,0,6.556428,127.6424,0,0,0,8.368782,6.901503,6.556428,0,0,1.470948,28.27512,1.467279,0,1.467279,38.9966,99.99107,0.1289082,7.21207,6.695026,0,36.64391
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.369117,83.3595,55.60799,2.90497,2.90497,0,-1,0,2.90497,253.6727,4.307584,0,0,7.369117,3.057864,2.90497,0,0,0.00366921,29.59568,0.00366921,0,0.00366921,39.00008,100,0.1289081,3.195467,5.895294,0,36.96479
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.311822,78.9208,55.95554,8.386127,8.36,0,-1,0,8.36,75.50026,0,0.02612787,0.8647407,6.311822,8.8,8.36,0,0,0,29.59898,0,2.488178,-2.488178,36.37731,93.27496,0.1289081,9.224741,5.049458,0,35.9108
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.223801,70.81422,56.34943,4.308388,4.308388,0,-1,0,4.308388,98.03667,8.881784E-16,0,0,4.223801,4.535146,4.308388,0,0,2.764642,27.1108,0,0.311345,-0.311345,36.04912,92.43346,0.1289081,4.739227,3.37904,0,31.3346
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.106701,62.54041,55.73929,0.03669675,0.03669675,0,-1,0,0.03669675,5740.839,0,0,0,2.106701,0.03862815,0.03669675,0,0,3.110581,26.79946,2.068073,0,2.068073,38.01107,97.46408,0.1288341,0.04036642,1.685361,0,28.90616
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2420544,54.91318,54.17145,6.999111,6.999111,0,-1,0,6.999111,3.458359,0,8.881784E-16,0,0.2420544,7.367485,6.999111,0,0,1.042508,28.66072,0,7.125431,-7.125431,30.5002,78.2055,0.1288341,7.699022,0.1936435,0,28.90277
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,52.87393,52.87393,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.959653,21.53529,0,3.486209,-3.486209,26.82542,68.78298,0.1288341,3.643088,0,0,21.53529
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,51.13618,51.13618,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.83322,18.04908,0,5.818613,-5.818613,20.69206,53.05646,0.1288341,6.080451,0,0,18.04908
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,49.0895,49.0895,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,19.29834,12.23047,0,1.309727,-1.309727,19.31149,49.51654,0.1288341,1.368664,0,0,12.23047
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,46.96558,46.96558,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.7536,10.92074,0,1.699564,-1.699564,17.51999,44.92296,0.1288341,1.776044,0,0,10.92074
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,45.31279,45.31279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.642,9.221178,0,0,0,17.51999,44.92296,0.1288341,0,0,0,9.221178
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,44.0925,44.0925,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.642,9.221178,0,2.082917,-2.082917,15.3244,39.29326,0.1288341,2.176649,0,0,9.221178
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,42.87994,42.87994,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.95635,7.138261,0,0.35105,-0.35105,14.95436,38.34445,0.1288341,0.3668472,0,0,7.138261
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,41.83729,41.83729,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,25.34641,6.787211,0,2.00501,-2.00501,12.8409,32.92531,0.1288341,2.095236,0,0,6.787211
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.96455,40.96455,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.5742,4.7822,0,2.438782,-2.438782,10.2702,26.33378,0.1288341,2.548527,0,0,4.7822
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.12271,40.12271,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,30.28395,2.343419,0,0.6814276,-0.6814276,9.551908,24.49202,0.1288341,0.7120918,0,0,2.343419
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,39.46623,39.46623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.0411,1.661991,0,0,0,9.551908,24.49202,0.1288341,0,0,0,1.661991
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.129247,39.60875,39.24997,0,0,0,0,0,0,0,0,0,0,0.129247,0,0,0,0,31.0411,1.661991,0.129247,0,0.129247,9.674522,24.80642,0.1288295,0,0.1033976,0,1.791238
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.420103,45.82789,38.84064,2.217104,2.217104,11.0171,0,3.123327,2.217104,109.156,1.776357E-15,0,0,2.420103,0,0,8.8,8.36,30.91185,1.778313,10.7801,0,10.7801,19.90143,51.0292,0.1290686,2.438815,1.936082,12,4.198417
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.665881,54.41108,40.16133,3.911494,3.911494,12,0,3.372,3.911494,119.2864,0,0,0,4.665881,0,0,8.088506,7.684081,20.13175,11.48041,12.34996,0,12.34996,31.61763,81.07068,0.1293265,4.302643,3.732705,12,16.14629
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.043683,63.47676,43.83763,0,0,0,-1,0,0,0,0,0,0,6.043683,0,0,0,0,7.781785,22.59537,6.043683,0,6.043683,37.35117,95.77204,0.1291115,0,4.834946,0,28.63906
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.589037,73.4669,46.96558,6.541685,6.541685,0,0,0,6.541685,116.0104,0,0,0,7.589037,6.885984,6.541685,0,0,1.738102,28.03469,0.7030528,0,0.7030528,38.01814,97.48222,0.1290866,7.195854,6.07123,0,35.62372
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.044743,79.15357,49.83094,7.330311,7.330311,0,0,0,7.330311,109.7463,0,0,0,8.044743,7.716116,7.330311,0,0,1.035049,28.66743,0.3286265,0,0.3286265,38.32991,98.28162,0.1290749,8.063342,6.435794,0,36.71218
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.623646,79.9621,52.00119,0,0,0,0,0,0,0,6.917224,0,0,7.623646,0,0,0,0,0.7064227,28.9632,0.7064227,0,0.7064227,39.00008,100,0.1290498,0,6.098917,0,36.58685
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.403204,81.74838,54.21779,2.663688,2.663688,0,0,0,2.663688,277.9305,4.599321,0,0,7.403204,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1290498,2.930057,5.922564,0,37.00218
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.622202,79.82375,55.56165,2.050238,2.050238,0,-1,0,2.050238,322.9968,4.464057,0,0,6.622202,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1290498,2.255261,5.297761,0,36.22118
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.077307,77.83956,55.9092,5.263587,5.263587,0,-1,0,5.263587,115.4594,0.5366893,0,0,6.077307,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1290498,5.789946,4.861846,0,35.67628
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.432981,71.56819,56.30309,6.117722,6.117722,0,-1,0,6.117722,72.46131,0,8.881784E-16,0,4.432981,6.439707,6.117722,0,0,0,29.59898,0,2.006726,-2.006726,36.8848,94.57623,0.1290498,6.729494,3.546385,0,34.03196
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.185813,62.80905,55.73929,0.1467433,0.1467433,0,-1,0,0.1467433,1489.549,0,0,0,2.185813,0.1544667,0.1467433,0,0,2.229696,27.59225,2.031347,0,2.031347,38.81191,99.51752,0.1289778,0.1614177,1.748651,0,29.77806
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2160524,54.83315,54.17145,0,0,0,-1,0,0,0,0.01770371,0,0,0.2160524,0,0,0,0,0.1983487,29.42046,0.1983487,0,0.1983487,39.00008,100,0.1289708,0,0.1728419,0,29.63652
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,52.87393,52.87393,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1289708,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,51.13618,51.13618,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1289708,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,49.05088,49.05088,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1289708,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,46.91924,46.91924,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1289708,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,45.26645,45.26645,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1289708,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1289708,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1289708,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1289708,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.96455,40.96455,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1289708,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.12271,40.12271,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1289708,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,39.4894,39.4894,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1289708,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2307037,39.91478,39.27314,0.003162783,0.003162783,0,0,0,0.003162783,7294.326,0,0,0,0.2307037,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2273744,0,0.2273744,11.47356,29.41933,0.1289627,0.003479061,0.184563,0,3.5111
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.030034,41.73829,38.84064,1.868488,1.868488,0,0,0,1.868488,55.12661,0,2.220446E-16,0,1.030034,1.966829,1.868488,0,0,29.01549,3.485034,0,0.9367951,-0.9367951,10.48609,26.88737,0.1289627,2.055336,0.8240272,0,4.515068
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.834049,48.5097,40.1845,1.909466,1.909466,0,0,0,1.909466,148.421,0,0,0,2.834049,2.009964,1.909466,0,0,30.05638,2.548238,0.8240846,0,0.8240846,11.26789,28.89197,0.1289335,2.100412,2.267239,0,5.382287
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.779811,55.43785,43.81446,4.176583,4.176583,0,-1,0,4.176583,90.50007,0,0,0.7506588,3.779811,4.396403,4.176583,0,0,29.23229,3.289915,0,0.6165928,-0.6165928,10.61794,27.22544,0.1289335,4.594242,3.023849,0,7.069725
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.228733,63.96896,46.91924,2.308607,2.308607,0,0,0,2.308607,226.4887,0,0,0,5.228733,2.430113,2.308607,0,0,29.9174,2.673322,2.798621,0,2.798621,13.27295,34.03313,0.1288345,2.539468,4.182987,0,7.902055
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.180353,63.31475,49.74598,0.4111817,0.4111817,0,0,0,0.4111817,1016.668,0,0,0,4.180353,0.4328228,0.4111817,0,0,27.11877,5.19208,3.74753,0,3.74753,16.82817,43.14906,0.1287021,0.4522999,3.344282,0,9.372433
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.426893,63.06642,51.96258,0.438988,0.438988,0,0,0,0.438988,780.6348,0,0,0,3.426893,0.4620926,0.438988,0,0,23.37125,8.564857,2.9648,0,2.9648,19.64082,50.36098,0.1285976,0.4828868,2.741514,0,11.99175
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9575537,57.15028,54.17145,0,0,0,0,0,0,0,0,0,0,0.9575537,0,0,0,0,20.40645,11.23318,0.9575537,0,0.9575537,20.54924,52.69025,0.1285639,0,0.766043,0,12.19073
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.01975,58.68226,55.4767,5.149429,5.149429,0,-1,0,5.149429,19.80317,0,8.881784E-16,0,1.01975,5.420452,5.149429,0,0,19.44889,12.09498,0,4.400702,-4.400702,15.91049,40.79605,0.1285639,5.664372,0.8158004,0,13.11473
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.584065,64.31731,55.87058,1.59842,1.59842,0,-1,0,1.59842,161.6637,0,0,0,2.584065,1.682547,1.59842,0,0,24.33856,7.694274,0.9015175,0,0.9015175,16.76575,42.98901,0.1285321,1.758262,2.067252,0,10.27834
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.189939,60.03209,56.25675,1.20041,1.20041,0,-1,0,1.20041,99.12769,0,0,0,1.189939,1.263589,1.20041,0,0,23.43704,8.50564,0,0.07365075,-0.07365075,16.68811,42.78995,0.1285321,1.320451,0.951951,0,9.695579
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3013227,56.58815,55.65433,3.179138,3.179138,0,-1,0,3.179138,9.478124,0,0,0,0.3013227,3.346461,3.179138,0,0,23.51888,8.431989,0,3.045139,-3.045139,13.47825,34.55956,0.1285321,3.497052,0.2410581,0,8.733312
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1794346,54.68183,54.13284,6.44662,5.287971,0,-1,0,5.287971,3.393261,0,1.158649,1.939681,0.1794346,5.566285,5.287971,0,0,26.90236,5.38685,0,5.38685,-5.38685,7.800015,20,0.1285321,7.091281,0.1435477,0,5.566285
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,52.87393,52.87393,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,51.13618,51.13618,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,46.91924,46.91924,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,45.26645,45.26645,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,44.07706,44.07706,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,42.87994,42.87994,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,41.86046,41.86046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.01089,41.01089,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,40.16133,40.16133,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285321,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,39.53574,39.53574,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287934,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2125451,39.9106,39.31948,0.483643,0.483643,9.283643,0,2.684762,0.483643,43.94669,0,0,0,0.2125451,0,0,8.8,8.36,24.52775,7.524,8.572545,0,8.572545,23.86364,61.18869,0.1289739,0.5320073,0.1700361,12,7.736545
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.643365,43.57956,38.90242,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.20282,0,0,0,1.643365,0,0,8.045719,7.643433,15.95521,15.23929,9.286798,0,9.286798,32.67387,83.77898,0.1293315,4.283366,1.314692,12,16.88266
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7824969,42.41841,40.20767,0,0,0,0,0,0,0,0,0,0,0.7824969,0,0,0,0,6.668411,23.59741,0.7824969,0,0.7824969,33.41621,85.68242,0.129304,0,0.6259975,0,24.37991
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.259489,47.48993,43.81446,5.468091,5.468091,0,-1,0,5.468091,23.03343,0,8.881784E-16,0,1.259489,5.755885,5.468091,0,0,5.885914,24.30165,0,4.496397,-4.496397,28.67659,73.52958,0.129304,6.0149,1.007591,0,25.56114
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.673604,58.39846,46.8729,0.008818196,0.008818196,0,0,0,0.008818196,41659.36,0,0,0,3.673604,0.009282311,0.008818196,0,0,10.88191,19.80526,3.664322,0,3.664322,32.15287,82.4431,0.1291754,0.009700015,2.938883,0,23.47886
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.71448,58.2048,49.69964,0.8488128,0.8488128,0,0,0,0.8488128,319.7973,0,0,0,2.71448,0.8934872,0.8488128,0,0,7.217588,23.10315,1.820993,0,1.820993,33.88042,86.8727,0.1291115,0.9336941,2.171584,0,25.81763
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.40308,62.93261,51.91624,0,0,0,0,0,0,0,0,0,0,3.40308,0,0,0,0,5.396595,24.74204,3.40308,0,3.40308,37.10886,95.15074,0.1289924,0,2.722464,0,28.14512
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.389982,65.29028,54.13284,3.713699,3.713699,0,0,0,3.713699,91.28314,4.440892E-16,0,0,3.389982,3.909157,3.713699,0,0,1.993515,27.80482,0,0.5191756,-0.5191756,36.5616,93.74751,0.1289924,4.085069,2.711985,0,31.1948
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.508501,67.13843,55.43808,3.200318,3.200318,0,-1,0,3.200318,109.6298,0,0,0,3.508501,3.368756,3.200318,0,0,2.570377,27.28564,0.1397454,0,0.1397454,36.69418,94.08745,0.1289875,3.52035,2.806801,0,30.79414
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.656995,64.52188,55.82425,1.747484,1.747484,0,-1,0,1.747484,152.0468,0,0,0,2.656995,1.839457,1.747484,0,0,2.430631,27.41141,0.8175375,0,0.8175375,37.46976,96.07613,0.1289589,1.922233,2.125596,0,30.06841
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3353843,57.26226,56.21814,4.825042,4.825042,0,-1,0,4.825042,6.95091,0,0,0,0.3353843,5.078992,4.825042,0,0,1.613094,28.14719,0,4.743608,-4.743608,32.46956,83.25512,0.1289589,5.307547,0.2683075,0,28.48258
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.084592,59.07285,55.65433,0,0,0,-1,0,0,0,0,0,0,1.084592,0,0,0,0,6.883769,23.40359,1.084592,0,1.084592,33.4985,85.89341,0.128921,0,0.8676738,0,24.48818
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2229323,54.76897,54.08649,0,0,0,-1,0,0,0,0,0,0,0.2229323,0,0,0,0,5.799177,24.37972,0.2229323,0,0.2229323,33.70999,86.43569,0.1289132,0,0.1783458,0,24.60265
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,52.82759,52.82759,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.576244,24.58036,0,0.05592982,-0.05592982,33.65103,86.28453,0.1289132,0.05844667,0,0,24.58036
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.638389,24.52443,0,0,0,33.65103,86.28453,0.1289132,0,0,0,24.52443
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,49.00454,49.00454,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.638389,24.52443,0,1.07531,-1.07531,32.51756,83.37818,0.1289132,1.123699,0,0,24.52443
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,46.91924,46.91924,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,6.833178,23.44912,0,1.833675,-1.833675,30.58469,78.42213,0.1289132,1.91619,0,0,23.44912
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,45.26645,45.26645,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.870594,21.61544,0,0.293227,-0.293227,30.27561,77.6296,0.1289132,0.3064222,0,0,21.61544
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.196402,21.32222,0,0,0,30.27561,77.6296,0.1289132,0,0,0,21.32222
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,42.87994,42.87994,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.196402,21.32222,0,0.2184995,-0.2184995,30.04529,77.03904,0.1289132,0.228332,0,0,21.32222
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,41.87591,41.87591,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.439178,21.10372,0,0.8954435,-0.8954435,29.10141,74.61884,0.1289132,0.9357384,0,0,21.10372
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.01089,41.01089,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.43412,20.20827,0,0.9872151,-0.9872151,28.06079,71.9506,0.1289132,1.03164,0,0,20.20827
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,40.16133,40.16133,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.53102,19.22106,0,0.2277918,-0.2277918,27.82068,71.33492,0.1289132,0.2380424,0,0,19.22106
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,39.53574,39.53574,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.78412,18.99327,0,0.5601328,-0.5601328,27.23025,69.821,0.1289132,0.5853388,0,0,18.99327
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08661985,39.57533,39.33493,0.7926766,0.7926766,0,0,0,0.7926766,10.92751,0,1.110223E-16,0,0.08661985,0.8343964,0.7926766,0,0,12.40649,18.43313,0,0.7477766,-0.7477766,26.44202,67.79991,0.1289132,0.8719442,0.06929588,0,18.51975
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.847977,44.20604,38.92559,0.2842858,0.2842858,0,0,0,0.2842858,650.0419,0,0,0,1.847977,0.2992482,0.2842858,0,0,13.23736,17.68536,1.548729,0,1.548729,27.91127,71.56722,0.1288591,0.3127144,1.478382,0,19.53333
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.632494,47.9352,40.23083,3.758233,3.758233,0,0,0,3.758233,70.04607,0,0,0,2.632494,3.956035,3.758233,0,0,11.68863,19.07921,0,1.32354,-1.32354,26.51614,67.98996,0.1288591,4.134057,2.105995,0,21.71171
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.886238,55.79377,43.81446,5.643252,5.643252,0,-1,0,5.643252,68.86522,0,0,0,3.886238,5.940265,5.643252,0,0,13.15923,17.75567,0,2.054027,-2.054027,24.351,62.43834,0.1288591,6.207577,3.10899,0,21.64191
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.057257,59.67527,46.83429,2.515251,2.515251,0,0,0,2.515251,161.3062,0,0,0,4.057257,2.647632,2.515251,0,0,15.44148,15.70165,1.409624,0,1.409624,25.68829,65.86728,0.12881,2.766776,3.245805,0,19.7589
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.028432,66.32543,49.6533,0.2990721,0.2990721,0,0,0,0.2990721,1681.344,0,0,0,5.028432,0.3148127,0.2990721,0,0,14.03186,16.97031,4.713619,0,4.713619,30.16002,77.33324,0.1286458,0.3289793,4.022746,0,21.99874
