Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.713732,75.66315,51.83128,5.063125,5.063125,0,0,0,5.063125,132.6006,0,0,0,6.713732,5.329605,5.063125,0,0,9.318237,21.21256,1.384127,0,1.384127,31.47312,80.70015,0.1285976,5.569438,5.370986,0,27.9263
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.414421,77.04855,54.04016,4.663198,4.663198,0,0,0,4.663198,137.5541,0,0,0,6.414421,4.90863,4.663198,0,0,7.93411,22.45828,1.505791,0,1.505791,32.90164,84.36301,0.1285453,5.129519,5.131536,0,28.8727
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.925417,80.99535,55.39174,1.435996,1.435996,0,-1,0,1.435996,482.2726,0,0,0,6.925417,1.511575,1.435996,0,0,6.428319,23.81349,5.413842,0,5.413842,38.03766,97.53226,0.1283575,1.579596,5.540334,0,30.73891
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.298295,74.40993,55.7779,0.9443026,0.9443026,0,-1,0,0.9443026,561.0801,3.289815,0,0,5.298295,0.9940028,0.9443026,0,0,1.014477,28.68595,1.014477,0,1.014477,39.00008,100,0.1283224,1.038733,4.238636,0,33.98424
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.740023,68.79338,56.17179,1.248097,1.248097,0,-1,0,1.248097,299.658,2.426236,0,0,3.740023,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1283224,1.372907,2.992018,0,33.339
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.837404,61.49684,55.60799,6.459525,6.459525,0,-1,0,6.459525,28.44487,0,0,0,1.837404,6.7995,6.459525,0,0,0,29.59898,0,4.962097,-4.962097,33.76957,86.58846,0.1283224,7.105478,1.469923,0,31.43638
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1601485,54.57613,54.08649,0,0,0,-1,0,0,0,0,0,0,0.1601485,0,0,0,0,5.513441,24.63688,0.1601485,0,0.1601485,33.9215,86.97803,0.1283169,0,0.1281188,0,24.79703
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,52.82759,52.82759,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.353292,24.78102,0,7.319614,-7.319614,26.20595,67.1946,0.1283169,7.648996,0,0,24.78102
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,51.13618,51.13618,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.4862,17.4614,0,8.8,-8.8,16.92993,43.41,0.1283169,12.40516,0,0,17.4614
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,49.05088,49.05088,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7704861,0,8.611309,8.180743,0,0,23.26397,8.661402,0,8.611309,-8.611309,7.852818,20.13539,0.1283169,8.998817,0,0,8.661402
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,46.91924,46.91924,1.529412,0.0475882,0,-1,0,0.0475882,0,0,1.481823,1.634765,0,0.05009283,0.0475882,0,0,32.8321,0.05009283,0,0.05009283,-0.05009283,7.800015,20,0.1283169,1.682353,0,0,0.05009283
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,45.26645,45.26645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,44.0925,44.0925,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,42.90311,42.90311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,41.89908,41.89908,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.03406,41.03406,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,40.1845,40.1845,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283169,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,39.57436,39.57436,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284968,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2406657,40.05119,39.38127,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.46956,1.776357E-15,0,0,0.2406657,0,0,8.8,8.36,24.52775,7.524,8.600666,0,8.600666,23.89032,61.2571,0.1287962,2.308129,0.1925326,12,7.764666
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.968531,44.6114,38.97193,8.911913,8.911913,12,0,3.372,8.911913,22.08876,0,0,0,1.968531,0,0,3.088087,2.933683,15.92709,15.2646,4.902215,0,4.902215,28.54096,73.18182,0.1290007,9.803103,1.574825,12,17.23313
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.528775,54.05188,40.25401,4.517836,4.517836,10.68913,0,3.04035,4.517836,100.2421,0,0,0,4.528775,0,0,6.171294,5.862729,11.02487,19.67659,10.3915,0,10.3915,38.39921,98.45932,0.1292202,4.96962,3.62302,12,24.20537
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.387879,57.4712,43.79129,1.653056,1.653056,0,-1,0,1.653056,265.4406,2.014451,0,0,4.387879,1.740058,1.653056,0,0,0.6333696,29.02895,0.6333696,0,0.6333696,39.00008,100,0.1291984,1.818361,3.510303,0,33.41682
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.346623,60.63607,46.78794,2.60003,2.60003,0,0,0,2.60003,167.1758,1.609749,0,0,4.346623,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,2.860034,3.477298,0,33.9456
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.352038,67.51057,49.61469,2.288442,2.288442,0,0,0,2.288442,233.8725,2.943151,0,0,5.352038,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,2.517287,4.28163,0,34.95102
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.486651,79.05217,51.78494,1.574235,1.574235,0,0,0,1.574235,475.5739,5.829562,0,0,7.486651,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,1.731658,5.989321,0,37.08563
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.807193,78.73377,54.00154,4.09725,4.09725,0,0,0,4.09725,166.1405,2.494298,0,0,6.807193,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,4.506975,5.445754,0,36.40617
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.525849,74.79491,55.30678,0,0,0,-1,0,0,0,5.525849,0,0,5.525849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,0,4.420679,0,35.12483
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.711171,71.96308,55.69295,2.243174,2.243174,0,-1,0,2.243174,210.0226,2.349936,0,0,4.711171,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1291984,2.467491,3.768937,0,34.31015
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.909549,65.73165,56.12545,5.28541,5.28541,0,-1,0,5.28541,55.04869,0,0,0,2.909549,5.56359,5.28541,0,0,0,29.59898,0,2.654041,-2.654041,36.20247,92.82667,0.1291984,5.813951,2.327639,0,32.50853
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.587414,60.61846,55.56165,5.090297,5.090297,0,-1,0,5.090297,31.1851,0,8.881784E-16,0,1.587414,5.358207,5.090297,0,0,2.948934,26.94494,0,3.770793,-3.770793,32.22771,82.63499,0.1291984,5.599327,1.269931,0,28.53235
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2101017,54.68298,54.04016,3.460437,3.460437,0,-1,0,3.460437,6.071537,0,0,0,0.2101017,3.642565,3.460437,0,0,7.138704,23.17414,0,3.432464,-3.432464,28.60957,73.35773,0.1291984,3.806481,0.1680814,0,23.38424
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,52.82759,52.82759,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.95255,19.74168,0,4.539566,-4.539566,23.82445,61.08821,0.1291984,4.743846,0,0,19.74168
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,51.08984,51.08984,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.99652,15.20212,0,8.8,-8.8,14.54844,37.30361,0.1291984,12.44342,0,0,15.20212
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,49.00454,49.00454,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.77429,6.402115,0,5.778353,-5.778353,8.457518,21.6859,0.1291984,6.038379,0,0,6.402115
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,46.91924,46.91924,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.19469,0.6237613,0,0.4925485,-0.4925485,7.938326,20.35464,0.1291984,0.5147131,0,0,0.6237613
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,45.26645,45.26645,1.427422,0.1246522,0,-1,0,0.1246522,0,0,1.30277,1.445512,0,0.1312129,0.1246522,0,0,32.74196,0.1312129,0,0.1312129,-0.1312129,7.800015,20,0.1291984,1.570164,0,0,0.1312129
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,44.11567,44.11567,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291984,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,42.91856,42.91856,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291984,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.94542,41.94542,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291984,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.05723,41.05723,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291984,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,40.20767,40.20767,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291984,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,39.59752,39.59752,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294581,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.251902,40.10587,39.40444,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.40813,1.776357E-15,0,0,0.251902,0,0,8.8,8.36,24.52775,7.524,8.611902,0,8.611902,23.90098,61.28443,0.129664,1.010985,0.2015216,12,7.775902
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.158119,45.19297,38.98738,2.859214,2.859214,11.65921,0,3.285781,2.859214,75.47945,1.776357E-15,0,0,2.158119,0,0,8.8,8.36,15.91585,15.27471,10.51812,0,10.51812,33.87934,86.86993,0.1299481,3.145135,1.726495,12,17.43283
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.719714,51.38857,40.25401,3.978226,3.978226,0,0,0,3.978226,93.50182,0,0,0,3.719714,4.187606,3.978226,0,0,5.397733,24.74102,0,0.4678928,-0.4678928,33.38614,85.60531,0.1299481,4.376049,2.975771,0,28.46073
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.268082,57.03525,43.76812,3.223098,3.223098,0,-1,0,3.223098,132.4217,0,0,0,4.268082,3.392735,3.223098,0,0,5.917614,24.27313,0.8753467,0,0.8753467,34.21656,87.7346,0.1299179,3.545408,3.414465,0,28.54121
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.978833,62.84963,46.74161,2.118521,2.118521,0,0,0,2.118521,235.0146,0,0,0,4.978833,2.230022,2.118521,0,0,5.042267,25.06094,2.748811,0,2.748811,36.82431,94.42113,0.1298232,2.330373,3.983066,0,30.03977
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.028009,66.18365,49.52973,4.425145,4.425145,0,0,0,4.425145,113.6236,0,0,0,5.028009,4.658047,4.425145,0,0,2.293456,27.53487,0.3699619,0,0.3699619,37.17529,95.32107,0.1298105,4.867659,4.022407,0,32.56288
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.263696,69.56266,51.69999,3.928519,3.928519,0,0,0,3.928519,133.9868,0,0,0,5.263696,4.135283,3.928519,0,0,1.923494,27.86783,1.128413,0,1.128413,38.2458,98.06596,0.1297717,4.32137,4.210957,0,33.13153
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.351294,76.62587,53.91658,4.378303,4.378303,0,0,0,4.378303,145.0629,0.9474735,0,0,6.351294,4.608739,4.378303,0,0,0.7950808,28.88341,0.7950808,0,0.7950808,39.00008,100,0.1297444,4.816133,5.081035,0,35.2347
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.06355,68.9937,55.26044,0.9108841,0.9108841,0,-1,0,0.9108841,446.1106,3.104725,0,0,4.06355,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1297444,1.001973,3.25084,0,33.66253
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.621328,64.2168,55.65433,1.62797,1.62797,0,-1,0,1.62797,161.0182,0.9076754,0,0,2.621328,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1297444,1.790767,2.097063,0,32.22031
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.412409,63.95223,56.08684,0.3820679,0.3820679,0,-1,0,0.3820679,631.4084,2.010232,0,0,2.412409,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1297444,0.4202746,1.929927,0,32.01139
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.480916,60.2279,55.52303,3.310921,3.310921,0,-1,0,3.310921,44.72823,4.440892E-16,0,0,1.480916,3.48518,3.310921,0,0,0,29.59898,0,2.004264,-2.004264,36.8874,94.58289,0.1297444,3.642013,1.184733,0,31.0799
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1137012,54.34864,54.00154,0,0,0,-1,0,0,0,0,0,0,0.1137012,0,0,0,0,2.22696,27.59472,0.1137012,0,0.1137012,36.99527,94.85947,0.1297404,0,0.09096093,0,27.70842
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,52.78125,52.78125,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.113258,27.69705,0,5.91231,-5.91231,30.76314,78.8797,0.1297404,6.178363,0,0,27.69705
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,51.08984,51.08984,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.682491,21.78474,0,4.527108,-4.527108,25.99115,66.64384,0.1297404,4.730828,0,0,21.78474
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,49.00454,49.00454,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.71261,17.25763,0,0.3244707,-0.3244707,25.64913,65.76687,0.1297404,0.3390719,0,0,17.25763
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,46.91924,46.91924,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.07313,16.93316,0,2.807969,-2.807969,22.68927,58.1775,0.1297404,2.934327,0,0,16.93316
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,45.26645,45.26645,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.1931,14.12519,0,0.7156431,-0.7156431,21.93492,56.24326,0.1297404,0.747847,0,0,14.12519
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,44.0925,44.0925,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.98826,13.40954,0,0.7272807,-0.7272807,21.1683,54.27757,0.1297404,0.7600083,0,0,13.40954
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,42.91856,42.91856,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.79635,12.68226,0,0.5012534,-0.5012534,20.63993,52.92279,0.1297404,0.5238097,0,0,12.68226
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,41.89908,41.89908,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.3533,12.18101,0,0.3720845,-0.3720845,20.24772,51.91712,0.1297404,0.3888283,0,0,12.18101
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76672,11.80893,0,0,0,20.24772,51.91712,0.1297404,0,0,0,11.80893
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,40.1845,40.1845,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.76672,11.80893,0,1.389321,-1.389321,18.78325,48.16207,0.1297404,1.45184,0,0,11.80893
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,39.57436,39.57436,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.31041,10.41961,0,1.268909,-1.268909,17.4457,44.73247,0.1297404,1.32601,0,0,10.41961
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07420957,39.58724,39.38127,0,0,0,0,0,0,0,0,0,0,0.07420957,0,0,0,0,22.72031,9.150697,0.07420957,0,0.07420957,17.5161,44.91298,0.1297379,0,0.05936766,0,9.224906
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.455024,46.08726,38.98738,5.600306,5.600306,0,0,0,5.600306,43.83733,0,8.881784E-16,0,2.455024,5.895059,5.600306,0,0,22.6461,9.217485,0,3.440034,-3.440034,13.88998,35.61527,0.1297379,6.160336,1.964019,0,11.67251
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.668483,54.52232,40.25401,7.877213,7.877213,12,0,3.372,7.877213,59.26567,0,0,0,4.668483,0,0,4.122787,3.916648,26.46836,5.777451,8.585131,0,8.585131,22.03455,56.49874,0.1300794,8.664934,3.734787,12,10.44593
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.493904,65.08775,43.74495,5.785572,5.785572,0,-1,0,5.785572,112.2431,0,0,0,6.493904,6.090076,5.785572,0,0,17.88323,13.50407,0.4038276,0,0.4038276,22.41766,57.48106,0.1300655,6.364129,5.195123,0,19.99797
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.914989,66.35768,46.74161,0,0,0,0,0,0,0,0,0,0,5.914989,0,0,0,0,17.4794,13.86751,5.914989,0,5.914989,28.02911,71.86937,0.1298625,0,4.731991,0,19.7825
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.354798,75.57327,49.48339,2.395285,2.395285,0,0,0,2.395285,307.0531,0,0,0,7.354798,2.521353,2.395285,0,0,11.56442,19.191,4.833445,0,4.833445,32.61452,83.6268,0.129697,2.634814,5.883839,0,26.5458
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.173544,82.14245,51.65364,3.352432,3.352432,0,0,0,3.352432,243.8094,0,0,0,8.173544,3.528875,3.352432,0,0,6.73097,23.54111,4.644668,0,4.644668,37.02084,94.92503,0.1295384,3.687675,6.538835,0,31.71465
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.142798,75.67787,53.87024,1.547744,1.547744,0,0,0,1.547744,396.8871,2.427292,0,0,6.142798,1.629205,1.547744,0,0,2.086302,27.72131,2.086302,0,2.086302,39.00008,100,0.1294673,1.702519,4.914239,0,33.86411
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.972429,72.44785,55.2141,0,0,0,-1,0,0,0,4.972429,0,0,4.972429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294673,0,3.977944,0,34.57141
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.411219,74.67474,55.60799,3.993766,3.993766,0,-1,0,3.993766,135.4916,1.207254,0,0,5.411219,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1294673,4.393143,4.328975,0,35.0102
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.54755,67.93915,56.0405,7.622145,7.622145,0,-1,0,7.622145,46.54268,0,0,0.02435968,3.54755,8.023311,7.622145,0,0,0,29.59898,0,4.47576,-4.47576,34.28221,87.90293,0.1294673,8.384359,2.83804,0,33.14653
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.686222,60.90525,55.52303,0.7603351,0.7603351,0,-1,0,0.7603351,221.7736,0,0,0,1.686222,0.8003528,0.7603351,0,0,4.973067,25.12322,0.8858697,0,0.8858697,35.12262,90.05782,0.1294371,0.8363686,1.348978,0,26.80944
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.246906,54.75735,54.00154,8.037092,8.037092,0,-1,0,8.037092,3.072081,0,0,0.4808015,0.246906,8.460097,8.037092,0,0,4.087197,25.9205,0,8.213191,-8.213191,26.46516,67.85925,0.1294371,8.840801,0.1975248,0,26.16741
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,52.78125,52.78125,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.21297,17.70731,0,4.845287,-4.845287,21.35778,54.76342,0.1294371,5.063325,0,0,17.70731
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,51.08984,51.08984,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.59662,12.86202,0,6.36133,-6.36133,14.65235,37.57005,0.1294371,6.64759,0,0,12.86202
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,49.00454,49.00454,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.66476,6.500692,0,0.2074655,-0.2074655,14.43366,37.00931,0.1294371,0.2168014,0,0,6.500692
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,46.8729,46.8729,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.89528,6.293227,0,1.938483,-1.938483,12.39032,31.76998,0.1294371,2.025715,0,0,6.293227
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,45.22783,45.22783,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.04915,4.354743,0,1.3791,-1.3791,10.93662,28.04256,0.1294371,1.441159,0,0,4.354743
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,44.07706,44.07706,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.58148,2.975643,0,2.287634,-2.287634,8.525241,21.85955,0.1294371,2.390578,0,0,2.975643
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,42.90311,42.90311,1.528466,0.6536086,0,-1,0,0.6536086,0,0,0.8748572,1.027704,0,0.688009,0.6536086,0,0,32.1233,0.688009,0,0.688009,-0.688009,7.800015,20,0.1294371,1.681312,0,0,0.688009
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,41.89908,41.89908,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294371,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.03406,41.03406,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294371,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,40.1845,40.1845,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294371,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,39.59752,39.59752,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296834,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1296371,39.76465,39.40444,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,852.8137,0,0,0,0.1296371,0,0,8.8,8.36,24.52775,7.524,8.489637,0,8.489637,23.78498,60.98702,0.1298232,0.01672121,0.1037096,12,7.653637
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.443187,43.10565,39.01055,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.443187,0,0,8.8,8.36,16.03812,15.16467,9.803186,0,9.803186,33.08511,84.83343,0.1299167,0,1.154549,12,16.60786
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.057919,46.21016,40.25401,3.065348,3.065348,0,0,0,3.065348,67.13493,0,0,0,2.057919,3.226682,3.065348,0,0,6.23493,23.98754,0,1.168763,-1.168763,31.85312,81.67451,0.1299167,3.371882,1.646335,0,26.04546
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.254215,50.41088,43.70634,3.144955,3.144955,0,-1,0,3.144955,71.67717,0,0,0,2.254215,3.310479,3.144955,0,0,7.533555,22.81878,0,1.056264,-1.056264,30.73972,78.81963,0.1299167,3.45945,1.803372,0,25.07299
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.664789,51.64856,46.65665,0,0,0,0,0,0,0,0,0,0,1.664789,0,0,0,0,8.707182,21.76251,1.664789,0,1.664789,32.31908,82.86926,0.1298602,0,1.331831,0,23.4273
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.112551,55.9561,49.43705,4.044676,4.044676,0,0,0,4.044676,52.2304,0,0,0,2.112551,4.257554,4.044676,0,0,7.042393,23.26082,0,2.145003,-2.145003,30.05805,77.07175,0.1298602,4.449143,1.69004,0,25.37337
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7779063,53.97617,51.60731,0.3495359,0.3495359,0,0,0,0.3495359,222.554,0,0,0,0.7779063,0.3679326,0.3495359,0,0,9.42573,21.11582,0.4099737,0,0.4099737,30.44698,78.06902,0.1298463,0.3844895,0.6223251,0,21.89373
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8572285,56.43921,53.78529,0.3189653,0.3189653,0,0,0,0.3189653,268.7529,0,0,0,0.8572285,0.335753,0.3189653,0,0,9.015757,21.4848,0.5214755,0,0.5214755,30.9417,79.33752,0.1298286,0.3508618,0.6857828,0,22.34203
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.007326,58.28713,55.12915,3.078967,3.078967,0,-1,0,3.078967,32.71635,0,0,0,1.007326,3.241018,3.078967,0,0,8.494281,21.95413,0,2.233692,-2.233692,28.58718,73.30031,0.1298286,3.386864,0.8058606,0,22.96145
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.689844,60.95738,55.56165,5.121311,5.121311,0,-1,0,5.121311,32.99631,0,0,0,1.689844,5.390854,5.121311,0,0,10.97616,19.72043,0,3.70101,-3.70101,24.68597,63.29723,0.1298286,5.633442,1.351875,0,21.41028
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8673053,58.72911,56.00188,0,0,0,-1,0,0,0,0,0,0,0.8673053,0,0,0,0,15.08839,16.01942,0.8673053,0,0.8673053,25.50877,65.40697,0.1297992,0,0.6938443,0,16.88673
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.421731,59.94616,55.43808,6.778277,6.778277,0,-1,0,6.778277,20.97481,0,0,0,1.421731,7.135029,6.778277,0,0,14.22109,16.8,0,5.713298,-5.713298,19.48642,49.96509,0.1297992,7.456105,1.137385,0,18.22173
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2265221,54.6481,53.9552,7.921944,7.921944,0,-1,0,7.921944,2.859426,0,0,0.3541378,0.2265221,8.338888,7.921944,0,0,20.5692,11.0867,0,8.112366,-8.112366,10.93524,28.03902,0.1297992,8.714138,0.1812177,0,11.31322
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,52.74263,52.74263,3.615369,2.825618,0,-1,0,2.825618,0,0,0.7897518,1.151289,0,2.974334,2.825618,0,0,29.58294,2.974334,0,2.974334,-2.974334,7.800015,20,0.1297992,3.976906,0,0,2.974334
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,51.0435,51.0435,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,48.9582,48.9582,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,46.83429,46.83429,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,45.22783,45.22783,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,44.05389,44.05389,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,42.85677,42.85677,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,41.89908,41.89908,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.03406,41.03406,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,40.1845,40.1845,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297992,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,39.59752,39.59752,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299907,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03825581,39.53376,39.42761,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.013413,0,0,0,0.03825581,0,0,8.8,8.36,24.52775,7.524,8.398255,0,8.398255,23.69829,60.76473,0.1302695,2.090053,0.03060465,12,7.562256
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.176157,45.29527,39.03372,6.960478,6.960478,12,0,3.372,6.960478,31.26448,0,0,0,2.176157,0,0,5.039522,4.787546,16.1295,15.08243,6.963704,0,6.963704,30.30464,77.70406,0.1305524,7.656526,1.740926,12,17.25859
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.368767,53.53397,40.26945,2.067946,2.067946,7.117448,0,2.136714,2.067946,211.2612,0,0,0,4.368767,0,0,5.049502,4.797027,9.165794,21.34976,9.165794,0,9.165794,39.00008,100,0.1305423,2.274741,3.495014,12,25.71853
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.967442,63.01149,43.68317,1.353928,1.353928,0,-1,0,1.353928,440.7502,4.542254,0,0,5.967442,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1305423,1.489321,4.773954,0,35.56642
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.849813,65.96368,46.61803,6.163188,6.163188,0,0,0,6.163188,94.91537,0,0,0,5.849813,6.487566,6.163188,0,0,0,29.59898,0,0.6377537,-0.6377537,38.32783,98.27628,0.1305423,6.779507,4.67985,0,35.44879
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.117071,74.3732,49.35209,6.451647,6.451647,0,0,0,6.451647,110.314,0,0,0,7.117071,6.791207,6.451647,0,0,0.7086152,28.96122,0.3258638,0,0.3258638,38.63697,99.06895,0.1305313,7.096812,5.693657,0,36.0783
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.044387,76.72955,51.52235,4.433031,4.433031,0,0,0,4.433031,158.9068,1.995288,0,0,7.044387,4.666348,4.433031,0,0,0.3827514,29.2545,0.3827514,0,0.3827514,39.00008,100,0.1305183,4.876334,5.63551,0,36.29889
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.400137,76.62225,53.73895,6.139119,6.139119,0,0,0,6.139119,104.2517,0,0,0,6.400137,6.462231,6.139119,0,0,0,29.59898,0,0.06209317,-0.06209317,38.93463,99.83218,0.1305183,6.753031,5.12011,0,35.99911
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.730285,79.67387,55.04419,5.708489,5.708489,0,-1,0,5.708489,117.8996,0.6523569,0,0,6.730285,6.008935,5.708489,0,0,0.06899241,29.53688,0.06899241,0,0.06899241,39.00008,100,0.130516,6.279337,5.384228,0,36.26717
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.34776,74.26196,55.4767,7.453821,7.453821,0,-1,0,7.453821,71.74521,0,8.881784E-16,0,5.34776,7.846128,7.453821,0,0,0,29.59898,0,2.498368,-2.498368,36.36657,93.24742,0.130516,8.199203,4.278208,0,34.94674
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.17,66.42719,55.9092,4.78868,4.78868,0,-1,0,4.78868,66.19778,0,0,0,3.17,5.040716,4.78868,0,0,2.775964,27.10061,0,1.870716,-1.870716,34.39466,88.19126,0.130516,5.267548,2.536,0,30.27061
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.515557,60.20593,55.39174,2.288596,2.288596,0,-1,0,2.288596,66.22211,0,0,0,1.515557,2.409049,2.288596,0,0,4.854537,25.22989,0,0.8934919,-0.8934919,33.45284,85.77633,0.130516,2.517456,1.212445,0,26.74545
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2313609,54.62417,53.91658,7.242199,7.242199,0,-1,0,7.242199,3.194622,0,8.881784E-16,0,0.2313609,7.623368,7.242199,0,0,5.847306,24.3364,0,7.392007,-7.392007,25.66098,65.79725,0.130516,7.96642,0.1850887,0,24.56776
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,52.6963,52.6963,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,14.06065,16.9444,0,6.911961,-6.911961,18.37513,47.11562,0.130516,7.222999,0,0,16.9444
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,51.00489,51.00489,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.7406,10.03244,0,8.190418,-8.190418,9.741672,24.9786,0.130516,8.558987,0,0,10.03244
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,48.9582,48.9582,8.888956,1.749916,0,-1,0,1.749916,0,0,7.13904,8.027935,0,1.842017,1.749916,0,0,30.84107,1.842017,0,1.842017,-1.842017,7.800015,20,0.130516,9.777851,0,0,1.842017
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,46.83429,46.83429,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,45.18149,45.18149,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.03072,44.03072,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,42.85677,42.85677,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,41.89908,41.89908,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.03406,41.03406,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,40.1845,40.1845,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130516,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,39.62069,39.62069,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306839,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2120862,40.03335,39.44306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2120862,0,0,8.8,8.36,24.52775,7.524,8.572086,0,8.572086,23.8632,61.18758,0.1308153,0,0.169669,12,7.736086
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.073341,45.01181,39.05689,2.330505,2.330505,11.13051,0,3.152018,2.330505,88.96529,0,0,0,2.073341,0,0,8.8,8.36,15.95567,15.23888,10.43334,0,10.43334,33.76114,86.56685,0.1310519,2.563556,1.658673,12,17.31222
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.94959,52.15181,40.26945,3.862892,3.862892,0,0,0,3.862892,102.2444,0,0,0,3.94959,4.066203,3.862892,0,0,5.522326,24.62889,0,0.1166128,-0.1166128,33.63822,86.25167,0.1310519,4.249182,3.159672,0,28.57847
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.162679,60.04068,43.66,4.312821,4.312821,0,-1,0,4.312821,119.7054,0,0,0,5.162679,4.539812,4.312821,0,0,5.651896,24.51227,0.6228669,0,0.6228669,34.22912,87.76681,0.1310309,4.744103,4.130143,0,29.67495
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.008159,62.76503,46.57169,3.881311,3.881311,0,0,0,3.881311,129.0327,0,0,0,5.008159,4.08559,3.881311,0,0,5.029029,25.07285,0.922569,0,0.922569,35.10435,90.01097,0.1309998,4.269442,4.006527,0,30.08101
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.402197,71.26427,49.26714,1.459864,1.459864,0,0,0,1.459864,438.5475,0.7590375,0,0,6.402197,1.536699,1.459864,0,0,4.10646,25.90316,4.10646,0,4.10646,39.00008,100,0.1308618,1.60585,5.121758,0,32.30536
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.166625,81.8251,51.43739,0,0,0,0,0,0,0,8.166625,0,0,8.166625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308618,0,6.5333,0,37.7656
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.477428,81.38133,53.65399,6.953371,6.953371,0,0,0,6.953371,107.5367,0.1580908,0,0,7.477428,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1308618,7.648708,5.981943,0,37.0764
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.999706,80.79796,54.95923,0,0,0,-1,0,0,0,6.999706,0,0,6.999706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308618,0,5.599764,0,36.59868
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.963334,76.73076,55.39174,6.225005,6.225005,0,-1,0,6.225005,95.79646,0,8.881784E-16,0,5.963334,6.552636,6.225005,0,0,0,29.59898,0,0.5893022,-0.5893022,38.3789,98.40723,0.1308618,6.847505,4.770667,0,35.56231
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.099037,69.80543,55.87058,2.806328,2.806328,0,-1,0,2.806328,146.0641,0.4902273,0,0,4.099037,2.95403,2.806328,0,0,0.6547803,29.00968,0.6547803,0,0.6547803,39.00008,100,0.1308399,3.086961,3.27923,0,33.10871
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.761847,60.97158,55.3454,7.266755,7.266755,0,-1,0,7.266755,24.2453,0,0,0,1.761847,7.649215,7.266755,0,0,0,29.59898,0,5.887369,-5.887369,32.79425,84.08765,0.1308399,7.99343,1.409477,0,31.36082
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1933139,54.46082,53.87024,1.413544,1.413544,0,-1,0,1.413544,13.67583,0,2.220446E-16,0,0.1933139,1.487941,1.413544,0,0,6.541521,23.71161,0,1.294627,-1.294627,31.42959,80.58853,0.1308399,1.554898,0.1546511,0,23.90492
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,52.64996,52.64996,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.979995,22.41698,0,8.8,-8.8,22.15358,56.80392,0.1308399,13.17732,0,0,22.41698
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.75777,13.61698,0,0,0,22.15358,56.80392,0.1308399,0,0,0,13.61698
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,48.91959,48.91959,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.75777,13.61698,0,0.6423634,-0.6423634,21.47647,55.06775,0.1308399,0.6712697,0,0,13.61698
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,46.83429,46.83429,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.47151,12.97462,0,1.287764,-1.287764,20.11904,51.58718,0.1308399,1.345713,0,0,12.97462
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.18149,45.18149,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.90236,11.68686,0,0.8677364,-0.8677364,19.20437,49.24187,0.1308399,0.9067845,0,0,11.68686
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.03072,44.03072,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.86651,10.81912,0,0.584318,-0.584318,18.58844,47.66258,0.1308399,0.6106123,0,0,10.81912
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51575,10.2348,0,0,0,18.58844,47.66258,0.1308399,0,0,0,10.2348
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,41.89908,41.89908,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.51575,10.2348,0,0.8557058,-0.8557058,17.68645,45.34978,0.1308399,0.8942125,0,0,10.2348
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.03406,41.03406,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.46654,9.379095,0,1.783299,-1.783299,15.80669,40.52989,0.1308399,1.863547,0,0,9.379095
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,40.20767,40.20767,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.44798,7.595797,0,1.3433,-1.3433,14.39073,36.89922,0.1308399,1.403748,0,0,7.595797
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,39.64386,39.64386,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.94053,6.252497,0,1.863729,-1.863729,12.42618,31.86194,0.1308399,1.947597,0,0,6.252497
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04058162,39.57886,39.46623,1.435207,1.435207,0,0,0,1.435207,2.827579,0,0,0,0.04058162,1.510744,1.435207,0,0,28.01134,4.388767,0,1.470163,-1.470163,10.87649,27.88839,0.1308399,1.578728,0.03246529,0,4.429349
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.494526,46.30424,39.08006,5.671737,5.671737,12,0,3.372,5.671737,43.9817,0,0,0,2.494526,0,0,6.328263,6.01185,29.64486,2.918605,8.506376,0,8.506376,18.94635,48.58029,0.1311808,6.238911,1.995621,12,5.413131
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.987651,55.62658,40.26945,8.143351,8.143351,12,0,3.372,8.143351,61.24814,0,0,0,4.987651,0,0,3.856649,3.663817,21.13848,10.57434,8.651467,0,8.651467,27.15385,69.62513,0.131508,8.957685,3.990121,12,15.56199
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.911255,66.59576,43.63683,3.889434,3.889434,0,-1,0,3.889434,177.6931,0,0,0,6.911255,4.094141,3.889434,0,0,12.48702,18.36066,2.817115,0,2.817115,29.8264,76.47781,0.1314134,4.278378,5.529005,0,25.27192
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.731726,73.53948,46.52535,3.817112,3.817112,0,0,0,3.817112,202.5543,0,0,0,7.731726,4.018013,3.817112,0,0,9.669901,20.89607,3.713713,0,3.713713,33.34954,85.51147,0.131289,4.198823,6.185381,0,28.62779
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.378977,75.3053,49.18218,4.43661,4.43661,0,0,0,4.43661,166.3201,0,0,0,7.378977,4.670116,4.43661,0,0,5.956188,24.23841,2.708861,0,2.708861,35.91939,92.10082,0.1311984,4.880271,5.903182,0,31.61739
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.27427,77.59126,51.39105,4.181712,4.181712,0,0,0,4.181712,173.9543,0,0,0,7.27427,4.401802,4.181712,0,0,3.247327,26.67638,2.872468,0,2.872468,38.64445,99.08815,0.1311025,4.599883,5.819416,0,33.95065
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.496415,76.83369,53.56903,3.263312,3.263312,0,0,0,3.263312,199.0743,2.68649,0,0,6.496415,3.435065,3.263312,0,0,0.3748594,29.2616,0.3748594,0,0.3748594,39.00008,100,0.13109,3.589643,5.197132,0,35.75802
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.518142,74.30251,54.91289,3.059728,3.059728,0,-1,0,3.059728,180.3475,2.297376,0,0,5.518142,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.13109,3.3657,4.414514,0,35.11712
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.202963,69.61369,55.3454,6.102873,6.102873,0,-1,0,6.102873,68.8686,0,8.881784E-16,0,4.202963,6.424077,6.102873,0,0,0,29.59898,0,2.221114,-2.221114,36.65882,93.99678,0.13109,6.713161,3.362371,0,33.80194
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.469374,67.41721,55.82425,0,0,0,-1,0,0,0,1.00147,0,0,3.469374,0,0,0,0,2.467904,27.37786,2.467904,0,2.467904,39.00008,100,0.1310077,0,2.775499,0,30.84724
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.857578,61.25011,55.30678,5.663068,5.663068,0,-1,0,5.663068,32.80161,0,8.881784E-16,0,1.857578,5.961125,5.663068,0,0,0,29.59898,0,4.103547,-4.103547,34.67456,88.90895,0.1310077,6.229375,1.486062,0,31.45656
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.25245,54.59584,53.8239,5.081597,5.081597,0,-1,0,5.081597,4.967927,0,0,0,0.25245,5.34905,5.081597,0,0,4.559496,25.49543,0,5.0966,-5.0966,29.30227,75.13388,0.1310077,5.589756,0.20196,0,25.74788
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22238,20.39883,0,0,0,29.30227,75.13388,0.1310077,0,0,0,20.39883
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,50.95855,50.95855,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.22238,20.39883,0,4.392791,-4.392791,24.67186,63.26106,0.1310077,4.590467,0,0,20.39883
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,48.91959,48.91959,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.10326,16.00604,0,8.8,-8.8,15.39585,39.47646,0.1310077,10.44764,0,0,16.00604
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,46.83429,46.83429,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.88104,7.20604,0,2.06073,-2.06073,13.22365,33.90672,0.1310077,2.153463,0,0,7.20604
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,45.18149,45.18149,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.17074,5.14531,0,1.168578,-1.168578,11.99186,30.7483,0.1310077,1.221164,0,0,5.14531
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.03072,44.03072,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.46916,3.976732,0,0.08994135,-0.08994135,11.89705,30.5052,0.1310077,0.09398871,0,0,3.976732
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,42.85677,42.85677,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.5691,3.886791,0,0.8968363,-0.8968363,10.9517,28.08124,0.1310077,0.9371939,0,0,3.886791
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,41.87591,41.87591,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.56558,2.989955,0,1.589232,-1.589232,9.276507,23.78587,0.1310077,1.660747,0,0,2.989955
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.03406,41.03406,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.33139,1.400723,0,0.5668957,-0.5668957,8.678946,22.25366,0.1310077,0.592406,0,0,1.400723
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96128,0.8338273,0,0,0,8.678946,22.25366,0.1310077,0,0,0,0.8338273
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,39.64386,39.64386,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.96128,0.8338273,8.36,0,8.36,16.60994,42.5895,0.131199,0.8543198,0,12,0.8338273
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1037191,39.75441,39.46623,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.66897,1.776357E-15,0,0,0.1037191,0,0,8.8,8.36,23.60128,8.357827,8.463719,0,8.463719,24.63933,63.17764,0.131375,0.6844518,0.08297532,12,8.461546
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2679601,39.8249,39.08006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2679601,0,0,8.8,8.36,15.13756,15.97517,8.62796,0,8.62796,32.82453,84.16529,0.1315006,0,0.2143681,12,16.24314
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.270439,43.8924,40.26945,3.547652,3.547652,0,0,0,3.547652,35.81071,0,4.440892E-16,0,1.270439,3.73437,3.547652,0,0,6.5096,23.74034,0,2.463931,-2.463931,30.22732,77.50579,0.1315006,3.902416,1.016351,0,25.01078
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4571934,44.91048,43.59821,0.3043356,0.3043356,0,-1,0,0.3043356,150.2267,0,0,0,0.4571934,0.3203532,0.3043356,0,0,9.2473,21.27641,0.1368401,0,0.1368401,30.35714,77.83865,0.1314961,0.3347691,0.3657547,0,21.7336
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.507521,50.93969,46.4404,1.735424,1.735424,0,0,0,1.735424,86.86761,0,0,0,1.507521,1.826762,1.735424,0,0,9.11046,21.39956,0,0.3192407,-0.3192407,30.02063,76.97581,0.1314961,1.908966,1.206017,0,22.90709
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.436772,53.49712,49.13584,0,0,0,0,0,0,0,0,0,0,1.436772,0,0,0,0,9.465172,21.08032,1.436772,0,1.436772,31.38367,80.47079,0.1314483,0,1.149417,0,22.51709
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.599109,56.25054,51.3061,4.601867,4.601867,0,0,0,4.601867,34.74913,0,0,0,1.599109,4.844071,4.601867,0,0,8.0284,22.37342,0,3.244962,-3.244962,27.96318,71.70031,0.1314483,5.062054,1.279287,0,23.97253
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7169088,55.73164,53.52269,0,0,0,0,0,0,0,0,0,0,0.7169088,0,0,0,0,11.63391,19.12846,0.7169088,0,0.7169088,28.6433,73.44421,0.1314245,0,0.5735271,0,19.84536
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.656213,60.08452,54.82793,3.047181,3.047181,0,-1,0,3.047181,54.35229,0,0,0,1.656213,3.207559,3.047181,0,0,10.91701,19.77367,0,1.551346,-1.551346,27.00804,69.25124,0.1314245,3.351899,1.32497,0,21.42989
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.632883,60.45628,55.26044,2.129147,2.129147,0,-1,0,2.129147,76.69193,0,0,0,1.632883,2.241207,2.129147,0,0,12.64072,18.22233,0,0.6083235,-0.6083235,26.36681,67.60706,0.1314245,2.342061,1.306307,0,19.85521
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9160174,58.6175,55.73929,5.122208,5.122208,0,-1,0,5.122208,17.88325,0,0,0,0.9160174,5.391798,5.122208,0,0,13.31664,17.614,0,4.47578,-4.47578,21.64892,55.50994,0.1314245,5.634429,0.7328139,0,18.53002
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2041817,55.89024,55.26044,2.253364,2.253364,0,-1,0,2.253364,9.061195,0,0,0,0.2041817,2.371963,2.253364,0,0,18.28973,13.13822,0,2.167781,-2.167781,19.36388,49.65087,0.1314245,2.478701,0.1633454,0,13.34241
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2311631,54.49165,53.78529,4.938266,4.938266,0,-1,0,4.938266,4.681058,0,8.881784E-16,0,0.2311631,5.198174,4.938266,0,0,20.69837,10.97044,0,4.967011,-4.967011,14.12819,36.22605,0.1314245,5.432092,0.1849305,0,11.20161
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,52.565,52.565,6.098053,5.70326,0,-1,0,5.70326,0,0,0.3947936,1.004599,0,6.003431,5.70326,0,0,26.21727,6.003431,0,6.003431,-6.003431,7.800015,20,0.1314245,6.707859,0,0,6.003431
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,50.9122,50.9122,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,48.87325,48.87325,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,46.78794,46.78794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,45.18149,45.18149,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.03072,44.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,42.85677,42.85677,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314245,0.009974597,0,0,0
