Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.045325,61.64477,55.08281,5.19439,5.19439,0,-1,0,5.19439,39.37565,0,8.881784E-16,0,2.045325,5.467779,5.19439,0,0,0,29.59898,0,3.422454,-3.422454,35.39249,90.7498,0.1306537,5.71383,1.63626,0,31.6443
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.597595,59.70772,54.6503,4.623084,4.623084,0,-1,0,4.623084,34.55691,0,8.881784E-16,0,1.597595,4.866404,4.623084,0,0,3.802727,26.17652,0,3.268809,-3.268809,31.94687,81.91488,0.1306537,5.085392,1.278076,0,27.77412
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2518221,53.98838,53.22148,1.70848,1.70848,0,-1,0,1.70848,14.73954,0,2.220446E-16,0,0.2518221,1.7984,1.70848,0,0,7.434737,22.90771,0,1.546577,-1.546577,30.31663,77.73479,0.1306537,1.879328,0.2014576,0,23.15954
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,52.04753,52.04753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153156,21.36114,0,0,0,30.31663,77.73479,0.1306537,0,0,0,21.36114
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,50.3484,50.3484,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.153156,21.36114,0,3.339301,-3.339301,26.7967,68.70935,0.1306537,3.48957,0,0,21.36114
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,48.44074,48.44074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86349,18.02184,0,0,0,26.7967,68.70935,0.1306537,0,0,0,18.02184
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,46.4404,46.4404,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.86349,18.02184,0,0.706953,-0.706953,26.0515,66.7986,0.1306537,0.7387659,0,0,18.02184
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,44.96524,44.96524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64899,17.31488,0,0,0,26.0515,66.7986,0.1306537,0,0,0,17.31488
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64899,17.31488,0,0,0,26.0515,66.7986,0.1306537,0,0,0,17.31488
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,42.74864,42.74864,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.64899,17.31488,0,1.13248,-1.13248,24.85777,63.73774,0.1306537,1.183441,0,0,17.31488
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,41.83729,41.83729,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.9073,16.1824,0,2.700762,-2.700762,22.01091,56.43813,0.1306537,2.822296,0,0,16.1824
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.03406,41.03406,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.90815,13.48164,0,1.013072,-1.013072,20.94304,53.7,0.1306537,1.05866,0,0,13.48164
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03379,12.46857,0,0,0,20.94304,53.7,0.1306537,0,0,0,12.46857
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,39.72882,39.72882,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.03379,12.46857,0,0.1503184,-0.1503184,20.78459,53.29372,0.1306537,0.1570827,0,0,12.46857
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1816564,40.06461,39.55891,1.253913,1.253913,0,0,0,1.253913,14.48716,0,0,0,0.1816564,1.319908,1.253913,0,0,19.20081,12.31825,0,1.138252,-1.138252,19.58477,50.21726,0.1306537,1.379304,0.1453251,0,12.49991
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.051345,45.05852,39.16502,0,0,0,0,0,0,0,0,0,0,2.051345,0,0,0,0,20.46553,11.18,2.051345,0,2.051345,21.53085,55.20719,0.1305899,0,1.641076,0,13.23134
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.901539,51.99511,40.26945,4.73348,4.73348,0,0,0,4.73348,82.42433,0,0,0,3.901539,4.982611,4.73348,0,0,18.41419,13.02621,0,1.081071,-1.081071,20.3913,52.28527,0.1305899,5.206829,3.121232,0,16.92775
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.688129,61.4522,43.22749,7.401749,7.401749,0,-1,0,7.401749,76.84844,0,0,0,5.688129,7.791315,7.401749,0,0,19.61538,11.94514,0,2.103186,-2.103186,18.17435,46.60079,0.1305899,8.141924,4.550503,0,17.63327
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.979928,69.46101,45.79164,0,0,0,0,0,0,0,0,0,0,6.979928,0,0,0,0,21.95225,9.841953,6.979928,0,6.979928,24.79609,63.57958,0.1303735,0,5.583942,0,16.82188
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.603338,75.14904,48.2631,2.292656,2.292656,0,0,0,2.292656,331.6388,0,0,0,7.603338,2.413322,2.292656,0,0,14.97232,16.12389,5.190015,0,5.190015,29.71977,76.20438,0.130213,2.521922,6.08267,0,23.72723
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.313452,81.17216,50.39474,1.705579,1.705579,0,0,0,1.705579,487.4271,0,0,0,8.313452,1.795346,1.705579,0,0,9.782307,20.7949,6.518106,0,6.518106,35.90339,92.05978,0.1300121,1.876136,6.650761,0,29.10835
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.128577,83.11871,52.565,6.613645,6.613645,0,0,0,6.613645,122.9062,0,0,0,8.128577,6.961732,6.613645,0,0,3.264201,26.6612,1.166845,0,1.166845,37.01035,94.89815,0.1299762,7.27501,6.502861,0,34.78978
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.097862,79.94582,53.91658,1.76379,1.76379,0,-1,0,1.76379,402.4211,3.143885,0,0,7.097862,1.856621,1.76379,0,0,2.097356,27.71136,2.097356,0,2.097356,39.00008,100,0.1299117,1.940169,5.678289,0,34.80922
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.64055,74.24535,54.43404,0,0,0,-1,0,0,0,5.64055,0,0,5.64055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299117,0,4.51244,0,35.23953
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.730152,67.46662,54.99785,3.07883,3.07883,0,-1,0,3.07883,121.1548,0.4892777,0,0,3.730152,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1299117,3.386714,2.984121,0,33.32913
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.871091,60.57018,54.61168,1.582471,1.582471,0,-1,0,1.582471,118.2385,0.2053314,0,0,1.871091,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1299117,1.740719,1.496873,0,31.47007
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1936827,53.71758,53.1288,0,0,0,-1,0,0,0,0.1936827,0,0,0.1936827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299117,0,0.1549462,0,29.79266
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,51.96258,51.96258,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1299117,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,50.30978,50.30978,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1299117,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,48.3944,48.3944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1299117,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,46.4404,46.4404,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1299117,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1299117,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,43.85308,43.85308,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1299117,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,42.72548,42.72548,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1299117,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,41.86046,41.86046,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1299117,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.05723,41.05723,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1299117,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1299117,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,39.75199,39.75199,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1299117,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2692266,40.32505,39.57436,1.282483,1.282483,0,0,0,1.282483,20.99261,0,2.220446E-16,0,0.2692266,1.349982,1.282483,0,0,16.34553,14.888,0,1.080755,-1.080755,22.35413,57.31816,0.1299117,1.410731,0.2153813,0,15.15723
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.639579,43.88683,39.21136,4.0603,4.0603,0,0,0,4.0603,40.38073,0,8.881784E-16,0,1.639579,4.274,4.0603,0,0,17.54637,13.80725,0,2.634421,-2.634421,19.57721,50.19786,0.1299117,4.46633,1.311663,0,15.44682
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.9663,45.99908,40.31579,0,0,0,0,0,0,0,0,0,0,1.9663,0,0,0,0,20.47351,11.17282,1.9663,0,1.9663,21.4426,54.98092,0.1298513,0,1.57304,0,13.13912
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.270391,56.42383,43.20432,2.39878,2.39878,0,-1,0,2.39878,178.0234,0,0,0,4.270391,2.525031,2.39878,0,0,18.5072,12.94249,1.745359,0,1.745359,23.09839,59.22654,0.1297977,2.638658,3.416312,0,17.21288
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.520505,67.50945,45.70668,1.109589,1.109589,0,0,0,1.109589,587.6506,0,0,0,6.520505,1.167988,1.109589,0,0,16.76184,14.51332,5.352517,0,5.352517,28.17624,72.24662,0.1296337,1.220548,5.216404,0,21.03382
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.268163,61.84422,48.13181,0.4072828,0.4072828,0,0,0,0.4072828,1047.96,0,0,0,4.268163,0.4287187,0.4072828,0,0,11.40933,19.33058,3.839444,0,3.839444,31.81866,81.58614,0.1295162,0.4480111,3.41453,0,23.59875
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.396786,64.72304,50.30978,4.608135,4.608135,0,0,0,4.608135,95.41357,0,0,0,4.396786,4.850668,4.608135,0,0,7.569884,22.78608,0,0.4538823,-0.4538823,31.34022,80.35938,0.1295162,5.068949,3.517429,0,27.18287
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.117752,73.85954,52.4337,4.744052,4.744052,0,0,0,4.744052,128.9563,0,0,0,6.117752,4.99374,4.744052,0,0,8.074198,22.3322,1.124013,0,1.124013,32.40656,83.09356,0.1294819,5.218458,4.894202,0,28.44995
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.486482,72.85831,53.78529,4.15142,4.15142,0,-1,0,4.15142,132.1591,0,0,0,5.486482,4.369915,4.15142,0,0,6.950185,23.34381,1.116566,0,1.116566,33.46582,85.80962,0.1294478,4.566562,4.389185,0,28.83029
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.404922,69.21337,54.30275,2.888965,2.888965,0,-1,0,2.888965,152.4741,0,0,0,4.404922,3.041016,2.888965,0,0,5.833619,24.34872,1.363906,0,1.363906,34.75974,89.12735,0.1294062,3.177861,3.523937,0,28.75364
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.743561,63.85165,54.91289,0,0,0,-1,0,0,0,0,0,0,2.743561,0,0,0,0,4.469713,25.57624,2.743561,0,2.743561,37.36251,95.8011,0.1293226,0,2.194848,0,28.3198
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.101656,57.96514,54.519,0,0,0,-1,0,0,0,0,0,0,1.101656,0,0,0,0,1.726153,28.04544,1.101656,0,1.101656,38.40763,98.4809,0.1292891,0,0.8813247,0,29.1471
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2800916,53.89632,53.04385,3.222254,3.222254,0,-1,0,3.222254,8.692411,0,0,0,0.2800916,3.391846,3.222254,0,0,0.6244968,29.03693,0,3.111754,-3.111754,35.12755,90.07047,0.1292891,3.544479,0.2240733,0,29.31702
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,51.91624,51.91624,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,4.082002,25.92518,0,4.363379,-4.363379,30.52814,78.27714,0.1292891,4.559731,0,0,25.92518
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,50.22483,50.22483,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.930201,21.5618,0,2.2501,-2.2501,28.15633,72.19558,0.1292891,2.351354,0,0,21.5618
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,48.35578,48.35578,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,11.43031,19.3117,0,6.440528,-6.440528,21.36742,54.78815,0.1292891,6.730352,0,0,19.3117
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,46.39406,46.39406,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,18.58645,12.87117,0,1.509179,-1.509179,19.77661,50.70914,0.1292891,1.577092,0,0,12.87117
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,44.88028,44.88028,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,20.26332,11.36199,0,0.2732104,-0.2732104,19.48862,49.97071,0.1292891,0.2855048,0,0,11.36199
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,43.83763,43.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56689,11.08878,0,0,0,19.48862,49.97071,0.1292891,0,0,0,11.08878
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,42.72548,42.72548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56689,11.08878,0,0,0,19.48862,49.97071,0.1292891,0,0,0,11.08878
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,41.86046,41.86046,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,20.56689,11.08878,0,1.043198,-1.043198,18.38899,47.15116,0.1292891,1.090142,0,0,11.08878
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.726,10.04558,0,0,0,18.38899,47.15116,0.1292891,0,0,0,10.04558
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,40.26945,40.26945,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.726,10.04558,0,0.6520388,-0.6520388,17.70168,45.38883,0.1292891,0.6813805,0,0,10.04558
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45048,9.393543,0,0,0,17.70168,45.38883,0.1292891,0,0,0,9.393543
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2174879,40.18024,39.57436,0,0,0,0,0,0,0,0,0,0,0.2174879,0,0,0,0,22.45048,9.393543,0.2174879,0,0.2174879,17.90801,45.91787,0.1292824,0,0.1739903,0,9.611031
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.465071,46.32816,39.18819,3.992625,3.992625,0,0,0,3.992625,61.74062,0,4.440892E-16,0,2.465071,4.202763,3.992625,0,0,22.233,9.589282,0,1.737692,-1.737692,16.07632,41.22125,0.1292824,4.391887,1.972057,0,12.05435
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.209104,49.79909,40.29263,9.380025,9.380025,12,0,3.372,9.380025,34.21211,0,0,0,3.209104,0,0,2.619975,2.488976,24.16376,7.85159,5.698081,0,5.698081,21.48199,55.08192,0.1294839,10.31803,2.567283,12,11.06069
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.740046,61.58976,43.18115,1.691741,1.691741,0,-1,0,1.691741,339.2982,0,0,0,5.740046,1.78078,1.691741,0,0,18.46568,12.97986,3.959266,0,3.959266,25.23808,64.7129,0.1293635,1.860915,4.592037,0,18.71991
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.913315,69.03101,45.66034,5.065425,5.065425,0,0,0,5.065425,136.4804,0,0,0,6.913315,5.332026,5.065425,0,0,14.50642,16.5432,1.581288,0,1.581288,26.73822,68.55941,0.1293155,5.571968,5.530652,0,23.45652
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.873761,71.74809,48.04685,0.8772026,0.8772026,0,0,0,0.8772026,783.6002,0,0,0,6.873761,0.9233711,0.8772026,0,0,12.92513,17.96636,5.950389,0,5.950389,32.38326,83.03383,0.129135,0.9649228,5.499009,0,24.84012
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.257141,76.06322,50.22483,6.31777,6.31777,0,0,0,6.31777,114.8687,0,0,0,7.257141,6.650284,6.31777,0,0,6.97474,23.32171,0.6068568,0,0.6068568,32.95897,84.51002,0.1291166,6.949547,5.805713,0,30.57885
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.328663,70.6174,52.39508,6.183683,6.183683,0,0,0,6.183683,86.17297,0,0,0,5.328663,6.50914,6.183683,0,0,6.367883,23.86788,0,1.180477,-1.180477,31.71464,81.31943,0.1291166,6.802052,4.26293,0,29.19655
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.591604,69.29012,53.73895,4.010988,4.010988,0,-1,0,4.010988,114.4756,0,0,0,4.591604,4.222093,4.010988,0,0,7.679524,22.68741,0.3695112,0,0.3695112,32.06519,82.21828,0.1291054,4.412087,3.673284,0,27.27901
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.973237,71.36401,54.26413,4.191578,4.191578,0,-1,0,4.191578,118.6483,0,0,0,4.973237,4.412188,4.191578,0,0,7.310013,23.01997,0.5610486,0,0.5610486,32.59745,83.58303,0.1290885,4.610736,3.978589,0,27.9932
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.154999,61.78722,54.86655,8.553732,8.36,0,-1,0,8.36,25.7775,0,0.1937315,1.049105,2.154999,8.8,8.36,0,0,6.748964,23.52491,0,6.645001,-6.645001,25.593,65.62296,0.1290885,9.409104,1.723999,0,25.67991
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.454838,59.06565,54.48038,3.383922,3.383922,0,-1,0,3.383922,42.99265,0,0,0,1.454838,3.562023,3.383922,0,0,14.1323,16.87991,0,2.107185,-2.107185,23.37183,59.92766,0.1290885,3.722315,1.16387,0,18.33475
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.277269,53.84884,53.00523,1.39639,1.39639,0,-1,0,1.39639,19.85613,0,0,0,0.277269,1.469885,1.39639,0,0,16.47362,14.77272,0,1.192616,-1.192616,22.11471,56.70426,0.1290885,1.536029,0.2218152,0,15.04999
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,51.8699,51.8699,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,17.79874,13.58011,0,1.671537,-1.671537,20.35275,52.18644,0.1290885,1.746756,0,0,13.58011
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,50.17849,50.17849,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,19.65601,11.90857,0,8.5874,-8.5874,11.30084,28.97645,0.1290885,8.973834,0,0,11.90857
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,48.30944,48.30944,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,29.19756,3.321171,0,0.3233067,-0.3233067,10.96004,28.10262,0.1290885,0.3378555,0,0,3.321171
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,46.35544,46.35544,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,29.55679,2.997864,0,0.09551051,-0.09551051,10.85936,27.84447,0.1290885,0.09980848,0,0,2.997864
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,44.88028,44.88028,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,29.66292,2.902354,0,0.6202605,-0.6202605,10.20555,26.16803,0.1290885,0.6481722,0,0,2.902354
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,43.81446,43.81446,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,30.35209,2.282093,0,0.2830348,-0.2830348,9.907208,25.40305,0.1290885,0.2957714,0,0,2.282093
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.7023,42.7023,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,30.66658,1.999058,0,0.8048118,-0.8048118,9.058862,23.2278,0.1290885,0.8410283,0,0,1.999058
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56081,1.194247,0,0,0,9.058862,23.2278,0.1290885,0,0,0,1.194247
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.03406,41.03406,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,31.56081,1.194247,0,0.9722027,-0.9722027,8.03407,20.60014,0.1290885,1.015952,0,0,1.194247
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.64104,0.2220439,0,0,0,8.03407,20.60014,0.1290885,0,0,0,0.2220439
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,39.77516,39.77516,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64104,0.2220439,8.36,0,8.36,15.96506,40.93598,0.1292799,1.044244,0,12,0.2220439
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1897392,40.12593,39.59752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1897392,0,0,8.8,8.36,24.28104,7.746044,8.549739,0,8.549739,24.07606,61.73336,0.1294025,0,0.1517913,12,7.935783
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.574933,46.68676,39.21136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.574933,0,0,8.8,8.36,15.7313,15.44081,10.93493,0,10.93493,34.44984,88.33276,0.1294527,0,2.059947,12,18.01574
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.818715,55.07468,40.29263,6.349527,6.349527,0,0,0,6.349527,75.89093,0,0,0,4.818715,6.683712,6.349527,0,0,4.796366,25.28225,0,1.864997,-1.864997,32.48397,83.29205,0.1294527,6.98448,3.854972,0,30.10096
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.617842,64.85727,43.14253,3.775826,3.775826,0,-1,0,3.775826,175.2687,0,0,0,6.617842,3.974553,3.775826,0,0,6.868585,23.41725,2.643289,0,2.643289,34.99161,89.7219,0.129373,4.153409,5.294274,0,30.03509
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.758176,72.46815,45.57538,1.710493,1.710493,0,0,0,1.710493,453.5638,1.732361,0,0,7.758176,1.800519,1.710493,0,0,4.225296,25.79621,4.225296,0,4.225296,39.00008,100,0.1292459,1.881542,6.206541,0,33.55439
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.23552,77.6339,47.96189,3.953747,3.953747,0,0,0,3.953747,208.2966,4.073682,0,0,8.23552,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1292459,4.349122,6.588417,0,37.8345
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.226326,80.40722,50.13215,0,0,0,0,0,0,0,8.226326,0,0,8.226326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292459,0,6.58106,0,37.8253
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.543857,79.97299,52.30241,0,0,0,0,0,0,0,7.543857,0,0,7.543857,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292459,0,6.035085,0,37.14283
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.060837,79.44866,53.65399,2.458817,2.458817,0,-1,0,2.458817,287.164,4.472609,0,0,7.060837,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1292459,2.704699,5.64867,0,36.65982
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.289738,72.56744,54.21779,2.264104,2.264104,0,-1,0,2.264104,233.635,2.906471,0,0,5.289738,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1292459,2.490514,4.23179,0,34.88872
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.340826,65.86878,54.82793,6.729735,6.729735,0,-1,0,6.729735,49.64276,0,8.881784E-16,0,3.340826,7.083931,6.729735,0,0,0,29.59898,0,3.743105,-3.743105,35.0545,89.88315,0.1292459,7.402708,2.672661,0,32.9398
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.960426,60.68184,54.43404,3.5827,3.5827,0,-1,0,3.5827,54.71923,0,0,0,1.960426,3.771263,3.5827,0,0,4.159006,25.85587,0,1.810837,-1.810837,33.14571,84.98882,0.1292459,3.94097,1.568341,0,27.8163
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2786565,53.80648,52.95889,0,0,0,-1,0,0,0,0,0,0,0.2786565,0,0,0,0,6.171047,24.04504,0.2786565,0,0.2786565,33.41006,85.66666,0.1292375,0,0.2229252,0,24.32369
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,51.78494,51.78494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.892391,24.29583,0,0,0,33.41006,85.66666,0.1292375,0,0,0,24.29583
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,50.09353,50.09353,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.892391,24.29583,0,4.682255,-4.682255,28.47453,73.01148,0.1292375,4.892957,0,0,24.29583
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,48.22448,48.22448,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.0949,19.61357,0,6.525863,-6.525863,21.59567,55.37341,0.1292375,6.819527,0,0,19.61357
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,46.27048,46.27048,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.34586,13.08771,0,0.1050576,-0.1050576,21.48493,55.08945,0.1292375,0.1097852,0,0,13.08771
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,44.83394,44.83394,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.46259,12.98265,0,1.653303,-1.653303,19.7422,50.62091,0.1292375,1.727701,0,0,12.98265
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,43.79129,43.79129,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.29959,11.32935,0,0.3315232,-0.3315232,19.39274,49.72488,0.1292375,0.3464417,0,0,11.32935
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,42.7023,42.7023,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.66795,10.99782,0,0.750429,-0.750429,18.60172,47.69662,0.1292375,0.7841983,0,0,10.99782
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,41.83729,41.83729,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.50176,10.2474,0,0.3808394,-0.3808394,18.20028,46.66729,0.1292375,0.3979771,0,0,10.2474
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92491,9.866556,0,0,0,18.20028,46.66729,0.1292375,0,0,0,9.866556
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,40.29263,40.29263,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.92491,9.866556,0,1.644167,-1.644167,16.46717,42.22344,0.1292375,1.718155,0,0,9.866556
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,39.79061,39.79061,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.75177,8.222388,0,0.1412741,-0.1412741,16.31826,41.8416,0.1292375,0.1476315,0,0,8.222388
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2695574,40.37254,39.62069,0,0,0,0,0,0,0,0,0,0,0.2695574,0,0,0,0,23.90874,8.081115,0.2695574,0,0.2695574,16.57398,42.49731,0.1292294,0,0.2156459,0,8.350672
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.32749,42.99088,39.2268,0.8278417,0.8278417,0,0,0,0.8278417,160.3555,0,0,0,1.32749,0.8714123,0.8278417,0,0,23.63918,8.323716,0.4560776,0,0.4560776,17.00666,43.60672,0.1292157,0.9106259,1.061992,0,9.651206
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.261324,49.98895,40.31579,0,0,0,0,0,0,0,0,0,0,3.261324,0,0,0,0,23.1831,8.734186,3.261324,0,3.261324,20.10062,51.53995,0.1291178,0,2.60906,0,11.99551
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.941022,55.19563,43.09619,2.327373,2.327373,0,-1,0,2.327373,169.3336,0,0,0,3.941022,2.449866,2.327373,0,0,19.92178,11.66938,1.491157,0,1.491157,21.51525,55.16721,0.1290731,2.56011,3.152818,0,15.6104
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.703197,60.49903,45.52904,0,0,0,0,0,0,0,0,0,0,4.703197,0,0,0,0,18.43062,13.01142,4.703197,0,4.703197,25.9771,66.60782,0.1289323,0,3.762558,0,17.71462
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.625109,70.51593,47.87693,3.989148,3.989148,0,0,0,3.989148,166.0783,0,0,0,6.625109,4.199103,3.989148,0,0,13.72742,17.2443,2.426006,0,2.426006,28.27861,72.50912,0.1288598,4.388063,5.300087,0,23.86941
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.790766,73.82376,50.04719,3.449507,3.449507,0,0,0,3.449507,196.8619,0,0,0,6.790766,3.63106,3.449507,0,0,11.30142,19.4277,3.159706,0,3.159706,31.27617,80.19515,0.1287655,3.794457,5.432612,0,26.21847
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.217775,69.97769,52.21745,0,0,0,0,0,0,0,0,0,0,5.217775,0,0,0,0,8.141711,22.27144,5.217775,0,5.217775,36.22619,92.88747,0.12861,0,4.17422,0,27.48921
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.326386,71.96394,53.56903,2.008959,2.008959,0,-1,0,2.008959,265.1317,0.2877559,0,0,5.326386,2.114693,2.008959,0,0,2.923937,26.96744,2.923937,0,2.923937,39.00008,100,0.1285231,2.209854,4.261108,0,32.29382
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.705665,70.17267,54.13284,6.068231,6.068231,0,-1,0,6.068231,77.54591,0,0,0,4.705665,6.387612,6.068231,0,0,0,29.59898,0,1.681947,-1.681947,37.22715,95.45404,0.1285231,6.675054,3.764532,0,34.30464
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.403031,59.16806,54.74298,0.3350339,0.3350339,0,-1,0,0.3350339,418.7728,0,0,0,1.403031,0.3526672,0.3350339,0,0,1.86883,27.91703,1.050363,0,1.050363,38.22361,98.00906,0.1284919,0.3685372,1.122424,0,29.32006
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4922079,55.86707,54.34909,5.721869,5.721869,0,-1,0,5.721869,8.602221,0,8.881784E-16,0,0.4922079,6.023021,5.721869,0,0,0.8184667,28.86236,0,5.530813,-5.530813,32.39362,83.06041,0.1284919,6.294056,0.3937663,0,29.35457
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.291191,53.75938,52.87393,0,0,0,-1,0,0,0,0,0,0,0.291191,0,0,0,0,6.963814,23.33154,0.291191,0,0.291191,32.66987,83.76874,0.1284832,0,0.2329528,0,23.62274
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,51.69999,51.69999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672623,23.59362,0,0,0,32.66987,83.76874,0.1284832,0,0,0,23.59362
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,50.00085,50.00085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672623,23.59362,0,0,0,32.66987,83.76874,0.1284832,0,0,0,23.59362
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672623,23.59362,0,0,0,32.66987,83.76874,0.1284832,0,0,0,23.59362
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,46.22414,46.22414,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.672623,23.59362,0,1.190705,-1.190705,31.41476,80.5505,0.1284832,1.244287,0,0,23.59362
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,44.78761,44.78761,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.995629,22.40291,0,1.282988,-1.282988,30.06237,77.08285,0.1284832,1.340722,0,0,22.40291
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,43.76812,43.76812,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.421171,21.11992,0,0.05028816,-0.05028816,30.00936,76.94693,0.1284832,0.05255113,0,0,21.11992
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,42.68686,42.68686,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.477047,21.06964,0,2.638392,-2.638392,27.22825,69.8159,0.1284832,2.75712,0,0,21.06964
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,41.81412,41.81412,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.40859,18.43124,0,1.772723,-1.772723,25.35964,65.02458,0.1284832,1.852496,0,0,18.43124
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.05723,41.05723,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.37829,16.65852,0,1.833434,-1.833434,23.42703,60.06918,0.1284832,1.915939,0,0,16.65852
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,40.29263,40.29263,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.41544,14.82509,0,1.778796,-1.778796,21.55201,55.26146,0.1284832,1.858842,0,0,14.82509
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,39.79061,39.79061,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.39188,13.04629,0,1.061488,-1.061488,20.43311,52.39248,0.1284832,1.109255,0,0,13.04629
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1453494,40.00199,39.59752,0.2338109,0.2338109,0,0,0,0.2338109,62.16538,2.775558E-17,0,0,0.1453494,0.2461167,0.2338109,0,0,19.57131,11.9848,0,0.1007673,-0.1007673,20.32689,52.12012,0.1284832,0.257192,0.1162795,0,12.13015
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.160588,45.4497,39.2268,4.898097,4.898097,0,0,0,4.898097,44.11077,0,0,0,2.160588,5.155891,4.898097,0,0,19.68327,11.88404,0,2.995303,-2.995303,17.16956,44.02443,0.1284832,5.387906,1.728471,0,14.04462
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.215748,53.05155,40.29263,3.453433,3.453433,0,0,0,3.453433,122.0741,0,0,0,4.215748,3.635193,3.453433,0,0,23.01138,8.888732,0.5805556,0,0.5805556,17.72033,45.43664,0.128466,3.798776,3.372599,0,13.10448
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.348205,63.71269,43.04985,3.795653,3.795653,0,-1,0,3.795653,167.2493,0,0,0,6.348205,3.995425,3.795653,0,0,22.43083,9.411232,2.35278,0,2.35278,19.95237,51.15982,0.1283962,4.175219,5.078564,0,15.75944
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.47454,71.09362,45.44408,1.556613,1.556613,0,0,0,1.556613,480.1798,0,0,0,7.47454,1.63854,1.556613,0,0,20.07805,11.52873,5.836,0,5.836,25.48888,65.35599,0.1282233,1.712274,5.979632,0,19.00327
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.616403,74.61733,47.79198,7.873811,7.873811,12,0,3.372,7.873811,96.73083,0,0,0,7.616403,0,0,4.126189,3.919879,14.24205,16.78114,11.53628,0,11.53628,36.43316,93.41818,0.1284651,8.661192,6.093122,12,24.39754
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.76611,73.55978,49.9159,3.474316,3.474316,0,0,0,3.474316,194.7465,0.4031693,0,0,6.76611,3.657175,3.474316,0,0,2.705766,27.16379,2.705766,0,2.705766,39.00008,100,0.1283851,3.821748,5.412888,0,33.9299
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.600156,79.96058,52.08615,0,0,0,0,0,0,0,7.600156,0,0,7.600156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283851,0,6.080125,0,37.19913
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.915121,78.52136,53.43773,5.075471,5.075471,0,-1,0,5.075471,136.2459,1.57252,0,0,6.915121,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1283851,5.583018,5.532096,0,36.5141
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.775529,74.33983,54.04016,0.7783159,0.7783159,0,-1,0,0.7783159,742.0547,4.95625,0,0,5.775529,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1283851,0.8561475,4.620423,0,35.37451
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.508247,66.27824,54.6503,0.337137,0.337137,0,-1,0,0.337137,1040.6,3.153366,0,0,3.508247,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1283851,0.3708507,2.806597,0,33.10722
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.817448,60.03031,54.26413,0,0,0,-1,0,0,0,1.817448,0,0,1.817448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283851,0,1.453959,0,31.41643
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2941661,53.67524,52.78125,4.500679,4.500679,0,-1,0,4.500679,6.536038,0,8.881784E-16,0,0.2941661,4.737556,4.500679,0,0,0,29.59898,0,4.44339,-4.44339,34.31633,87.99043,0.1283851,4.950747,0.2353329,0,29.89314
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,51.60731,51.60731,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.9371,25.15559,0,1.660452,-1.660452,32.56606,83.50256,0.1283851,1.735173,0,0,25.15559
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,49.9159,49.9159,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.782047,23.49514,0,0.4264711,-0.4264711,32.11652,82.34989,0.1283851,0.4456623,0,0,23.49514
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,48.09319,48.09319,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.255904,23.06866,0,8.409188,-8.409188,23.25246,59.62157,0.1283851,8.787602,0,0,23.06866
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,46.13919,46.13919,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.59945,14.65948,0,2.369411,-2.369411,20.75488,53.21754,0.1283851,2.476034,0,0,14.65948
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,44.74899,44.74899,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.23213,12.29006,0,0.2233523,-0.2233523,20.51945,52.61386,0.1283851,0.2334032,0,0,12.29006
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,43.72951,43.72951,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.4803,12.06671,0,1.057761,-1.057761,19.40447,49.75495,0.1283851,1.105361,0,0,12.06671
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.66368,42.66368,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.65558,11.00895,0,0.8534607,-0.8534607,18.50484,47.44822,0.1283851,0.8918664,0,0,11.00895
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,41.79095,41.79095,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.60387,10.15549,0,1.018154,-1.018154,17.43161,44.69636,0.1283851,1.063971,0,0,10.15549
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73516,9.137337,0,0,0,17.43161,44.69636,0.1283851,0,0,0,9.137337
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,40.26945,40.26945,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.73516,9.137337,0,0.6799799,-0.6799799,16.71485,42.85851,0.1283851,0.7105789,0,0,9.137337
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,39.75199,39.75199,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.49069,8.457357,0,1.041647,-1.041647,15.61686,40.04315,0.1283851,1.088521,0,0,8.457357
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2682556,40.32233,39.57436,0.1732837,0.1732837,0,0,0,0.1732837,154.8072,0,0,0,0.2682556,0.1824038,0.1732837,0,0,24.64808,7.41571,0.08585173,0,0.08585173,15.69831,40.25199,0.1283826,0.190612,0.2146045,0,7.683966
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.072727,45.14646,39.18819,3.462153,3.462153,0,0,0,3.462153,59.86814,0,0,0,2.072727,3.644372,3.462153,0,0,24.56222,7.492977,0,1.571645,-1.571645,14.04165,36.00415,0.1283826,3.808368,1.658181,0,9.565703
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.275042,53.20564,40.25401,11.01559,11.01559,12,0,3.372,11.01559,38.80901,0,0,0,4.275042,0,0,0.9844112,0.9351907,26.3085,5.921332,5.210232,0,5.210232,18.98451,48.67813,0.1285547,12.11715,3.420033,12,10.19637
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.210674,59.42846,42.9649,3.017796,3.017796,0,-1,0,3.017796,172.6649,0,0,0,5.210674,3.176627,3.017796,0,0,21.09826,10.61054,2.034047,0,2.034047,20.91417,53.62598,0.1284947,3.319576,4.168539,0,15.82121
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.589937,71.42073,45.31279,1.421773,1.421773,0,0,0,1.421773,533.8361,0,0,0,7.589937,1.496603,1.421773,0,0,19.06422,12.44118,6.093334,0,6.093334,26.69482,68.44811,0.1283152,1.56395,6.071949,0,20.03112
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.305963,77.57256,47.66068,5.032989,5.032989,0,0,0,5.032989,165.0304,0,0,0,8.305963,5.297883,5.032989,0,0,12.97088,17.92518,3.00808,0,3.00808,29.54853,75.76532,0.1282268,5.536287,6.64477,0,26.23115
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.322779,80.41694,49.7846,3.956376,3.956376,0,0,0,3.956376,210.3637,0,0,0,8.322779,4.164607,3.956376,0,0,9.962803,20.63246,4.158172,0,4.158172,33.49332,85.88013,0.1281048,4.352014,6.658223,0,28.95523
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.914343,76.69866,51.96258,2.562799,2.562799,0,0,0,2.562799,269.7966,0,0,0,6.914343,2.697683,2.562799,0,0,5.804632,24.37481,4.21666,0,4.21666,37.4936,96.13724,0.1279813,2.819078,5.531475,0,31.28915
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.749823,73.37084,53.30644,0,0,0,-1,0,0,0,4.161851,0,0,5.749823,0,0,0,0,1.587971,28.1698,1.587971,0,1.587971,39.00008,100,0.1279349,0,4.599858,0,33.91963
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.813019,66.53111,53.87024,1.609935,1.609935,0,-1,0,1.609935,236.8431,2.118351,0,0,3.813019,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1279349,1.770928,3.050416,0,33.412
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.034639,61.01841,54.519,0,0,0,-1,0,0,0,2.034639,0,0,2.034639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279349,0,1.627711,0,31.63362
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.777725,59.76261,54.13284,4.728271,4.728271,0,-1,0,4.728271,37.59779,0,0,0,1.777725,4.977127,4.728271,0,0,0,29.59898,0,3.199402,-3.199402,35.62761,91.35267,0.1279349,5.201097,1.42218,0,31.3767
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2962457,53.59613,52.6963,3.935907,3.935907,0,-1,0,3.935907,7.526745,0,0,0,0.2962457,4.14306,3.935907,0,0,3.554891,26.39958,0,3.846814,-3.846814,31.57271,80.95551,0.1279349,4.329497,0.2369965,0,26.69582
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,51.52235,51.52235,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.829129,22.55276,0,2.743068,-2.743068,28.68127,73.54156,0.1279349,2.866507,0,0,22.55276
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,49.7846,49.7846,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.87698,19.80969,0,3.329229,-3.329229,25.17195,64.54333,0.1279349,3.479044,0,0,19.80969
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,47.96189,47.96189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57613,16.48046,0,0,0,25.17195,64.54333,0.1279349,0,0,0,16.48046
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,46.05423,46.05423,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.57613,16.48046,0,0.46136,-0.46136,24.68563,63.29637,0.1279349,0.4821212,0,0,16.48046
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,44.70265,44.70265,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.08875,16.0191,0,1.245721,-1.245721,23.37253,59.92944,0.1279349,1.301779,0,0,16.0191
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,43.66,43.66,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.47288,14.77338,0,0.1779266,-0.1779266,23.18498,59.44854,0.1279349,0.1859333,0,0,14.77338
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,42.59418,42.59418,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.67058,14.59546,0,0.06217786,-0.06217786,23.11944,59.28049,0.1279349,0.06497587,0,0,14.59546
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73967,14.53328,0,0,0,23.11944,59.28049,0.1279349,0,0,0,14.53328
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.98772,40.98772,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.73967,14.53328,0,0.1833768,-0.1833768,22.92614,58.78486,0.1279349,0.1916287,0,0,14.53328
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,40.25401,40.25401,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.94342,14.3499,0,2.008793,-2.008793,20.80869,53.3555,0.1279349,2.099189,0,0,14.3499
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,39.72882,39.72882,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.17541,12.34111,0,1.778683,-1.778683,18.93379,48.54808,0.1279349,1.858724,0,0,12.34111
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2637915,40.27103,39.53574,0,0,0,0,0,0,0,0,0,0,0.2637915,0,0,0,0,21.15173,10.56243,0.2637915,0,0.2637915,19.18404,49.18976,0.1279271,0,0.2110332,0,10.82622
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.890139,44.57877,39.16502,0.2243741,0.2243741,0,0,0,0.2243741,842.405,0,0,0,1.890139,0.2361833,0.2243741,0,0,20.88793,10.79984,1.653955,0,1.653955,20.75312,53.21303,0.1278788,0.2468115,1.512111,0,12.68998
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.12079,49.43028,40.20767,3.078064,3.078064,0,0,0,3.078064,101.3881,0,0,0,3.12079,3.240067,3.078064,0,0,19.23398,12.2884,0,0.1192777,-0.1192777,20.62739,52.89065,0.1278788,3.38587,2.496632,0,15.40919
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.246905,49.5241,42.87994,0.9467498,0.9467498,0,-1,0,0.9467498,237.3282,0,0,0,2.246905,0.9965788,0.9467498,0,0,19.36651,12.16912,1.250326,0,1.250326,21.81356,55.93209,0.1278423,1.041425,1.797524,0,14.41602
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.139754,58.14732,45.18149,4.361935,4.361935,0,0,0,4.361935,94.90638,0,0,0,4.139754,4.59151,4.361935,0,0,18.11618,13.29441,0,0.451756,-0.451756,21.33736,54.71108,0.1278423,4.798128,3.311803,0,17.43417
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.257114,57.64995,47.48305,4.432227,4.432227,0,0,0,4.432227,73.48708,0,0,0,3.257114,4.665502,4.432227,0,0,18.61813,12.84266,0,1.408388,-1.408388,19.85279,50.9045,0.1278423,4.87545,2.605691,0,16.09977
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.172052,66.82405,49.61469,1.396157,1.396157,0,0,0,1.396157,370.4493,0,0,0,5.172052,1.469639,1.396157,0,0,20.18301,11.43427,3.702414,0,3.702414,23.36521,59.91068,0.1277343,1.535772,4.137642,0,16.60632
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.474063,70.48665,51.78494,3.107202,3.107202,0,0,0,3.107202,176.1734,0,0,0,5.474063,3.270739,3.107202,0,0,16.4806,14.76644,2.203324,0,2.203324,25.45547,65.2703,0.1276701,3.417922,4.379251,0,20.24051
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.078447,66.68597,53.1288,8.664749,8.36,0,-1,0,8.36,48.78526,0,0.304749,1.171224,4.078447,8.8,8.36,0,0,14.27727,16.74943,0,4.721552,-4.721552,20.47852,52.50891,0.1276701,9.531224,3.262758,0,20.82788
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.321226,57.86924,53.73895,3.080263,3.080263,0,-1,0,3.080263,42.89328,0,4.440892E-16,0,1.321226,3.242382,3.080263,0,0,19.52344,12.02788,0,1.921156,-1.921156,18.45344,47.31641,0.1276701,3.388289,1.056981,0,13.34911
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.045218,60.9163,54.38771,0,0,0,-1,0,0,0,0,0,0,2.045218,0,0,0,0,21.65806,10.10672,2.045218,0,2.045218,20.3937,52.29144,0.1276106,0,1.636175,0,12.15194
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.396443,58.38225,54.00154,3.25082,3.25082,0,-1,0,3.25082,42.95665,0,0,0,1.396443,3.421916,3.25082,0,0,19.61284,11.94742,0,2.025472,-2.025472,18.25867,46.81701,0.1276106,3.575902,1.117155,0,13.34386
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1203372,52.9289,52.565,0,0,0,-1,0,0,0,0,0,0,0.1203372,0,0,0,0,21.86337,9.921949,0.1203372,0,0.1203372,18.37283,47.10973,0.1276071,0,0.09626975,0,10.04229
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,51.39105,51.39105,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.74303,10.03025,0,8.8,-8.8,9.096815,23.32512,0.1276071,9.794842,0,0,10.03025
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,49.6533,49.6533,1.75781,1.16874,0,-1,0,1.16874,0,0,0.5890701,0.764851,0,1.230252,1.16874,0,0,31.52081,1.230252,0,1.230252,-1.230252,7.800015,20,0.1276071,1.933591,0,0,1.230252
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,47.87693,47.87693,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,45.96155,45.96155,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,44.61769,44.61769,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,43.59821,43.59821,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,42.50922,42.50922,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,41.68282,41.68282,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.92594,40.92594,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,40.1845,40.1845,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276071,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,39.68248,39.68248,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277693,0.5843231,0,12,0
