Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08335532,39.72095,39.4894,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.92321,0,0,0,0.08335532,0,0,8.8,8.36,24.52775,7.524,8.443356,0,8.443356,23.74108,60.87444,0.1279844,1.547992,0.06668425,12,7.607355
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.343014,45.86973,39.10323,5.089028,5.089028,12,0,3.372,5.089028,46.04049,0,0,0,2.343014,0,0,6.910972,6.565423,16.0844,15.12302,8.908437,0,8.908437,32.19236,82.54436,0.1282994,5.597931,1.874411,12,17.46603
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.979612,52.10732,40.13816,0.6531644,0.6531644,0,0,0,0.6531644,609.2818,0,0,0,3.979612,0.6875415,0.6531644,0,0,7.175961,23.14061,3.292071,0,3.292071,35.31549,90.55238,0.1282037,0.7184809,3.18369,0,27.12023
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.330829,63.32169,42.77181,5.438614,5.438614,0,-1,0,5.438614,116.4052,0,0,0,6.330829,5.724857,5.438614,0,0,3.883891,26.10348,0.6059726,0,0.6059726,35.89037,92.02641,0.1281861,5.982475,5.064663,0,32.43431
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.772199,67.73048,45.0502,0,0,0,0,0,0,0,3.494281,0,0,6.772199,0,0,0,0,3.277918,26.64885,3.277918,0,3.277918,39.00008,100,0.1280911,0,5.417759,0,33.42105
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.996494,75.70802,47.31313,2.384461,2.384461,0,0,0,2.384461,335.3585,5.486535,0,0,7.996494,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,2.622907,6.397195,0,37.59547
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.624774,76.71886,49.43705,5.714428,5.714428,0,0,0,5.714428,133.4302,1.609586,0,0,7.624774,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,6.285871,6.099819,0,37.22375
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.489326,74.43137,51.60731,3.629109,3.629109,0,0,0,3.629109,178.8132,2.66921,0,0,6.489326,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,3.99202,5.191461,0,36.0883
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.467727,71.82229,52.95889,2.431821,2.431821,0,-1,0,2.431821,224.8409,2.907916,0,0,5.467727,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,2.675003,4.374181,0,35.0667
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.394023,68.35043,53.56903,1.467001,1.467001,0,-1,0,1.467001,299.5243,2.849812,0,0,4.394023,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,1.613701,3.515218,0,33.993
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.001754,67.60801,54.21779,0,0,0,-1,0,0,0,4.001754,0,0,4.001754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280911,0,3.201403,0,33.60073
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.969204,60.0734,53.8239,3.961365,3.961365,0,-1,0,3.961365,49.71025,0,0,0,1.969204,4.169858,3.961365,0,0,0,29.59898,0,2.200653,-2.200653,36.68039,94.05209,0.1280911,4.357501,1.575363,0,31.56818
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.302656,53.31266,52.39508,3.3973,3.3973,0,-1,0,3.3973,8.908724,0,8.881784E-16,0,0.302656,3.576105,3.3973,0,0,2.44517,27.39832,0,3.273449,-3.273449,33.22987,85.20462,0.1280911,3.73703,0.2421248,0,27.70098
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,51.26748,51.26748,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.082335,24.12488,0,1.794992,-1.794992,31.33778,80.35312,0.1280911,1.875767,0,0,24.12488
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,49.56834,49.56834,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.076772,22.32988,0,6.30783,-6.30783,24.68874,63.30434,0.1280911,6.591682,0,0,22.32988
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.74564,47.74564,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.08547,16.02205,0,2.922406,-2.922406,21.60826,55.40568,0.1280911,3.053914,0,0,16.02205
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,45.87659,45.87659,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.33259,13.09965,0,0.9932371,-0.9932371,20.56129,52.72116,0.1280911,1.037933,0,0,13.09965
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43619,12.10641,0,0,0,20.56129,52.72116,0.1280911,0,0,0,12.10641
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,43.5287,43.5287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43619,12.10641,0,0,0,20.56129,52.72116,0.1280911,0,0,0,12.10641
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,42.44743,42.44743,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.43619,12.10641,0,0.2973136,-0.2973136,20.2479,51.91758,0.1280911,0.3106928,0,0,12.10641
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,41.64421,41.64421,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.76653,11.8091,0,0.4323445,-0.4323445,19.79217,50.74904,0.1280911,0.4518,0,0,11.8091
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,40.8796,40.8796,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.24692,11.37675,0,0.1089553,-0.1089553,19.67732,50.45456,0.1280911,0.1138583,0,0,11.37675
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,40.16133,40.16133,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.36798,11.2678,0,0.9990178,-0.9990178,18.62426,47.75442,0.1280911,1.043974,0,0,11.2678
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,39.64386,39.64386,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.478,10.26878,0,0.841576,-0.841576,17.73716,45.47981,0.1280911,0.8794469,0,0,10.26878
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2584509,40.18626,39.46623,0,0,0,0,0,0,0,0,0,0,0.2584509,0,0,0,0,22.41308,9.427203,0.2584509,0,0.2584509,17.98235,46.10849,0.1280836,0,0.2067607,0,9.685655
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9840031,41.85017,39.08006,6.017509,6.017509,0,0,0,6.017509,16.35233,0,8.881784E-16,0,0.9840031,6.334219,6.017509,0,0,22.15463,9.659809,0,5.350216,-5.350216,12.34273,31.64795,0.1280836,6.619259,0.7872024,0,10.64381
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.346665,46.92261,40.09954,5.122126,5.122126,11.4885,0,3.242591,5.122126,45.81429,0,0,0,2.346665,0,0,6.366376,6.048058,28.09932,4.309593,8.394723,0,8.394723,20.30666,52.06825,0.1283796,5.634338,1.877332,12,6.656258
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.207595,52.34955,42.68686,4.445653,4.445653,0,-1,0,4.445653,72.15127,8.881784E-16,0,0,3.207595,4.679635,4.445653,0,0,19.70459,11.86484,0,1.47204,-1.47204,18.75499,48.08963,0.1283796,4.890218,2.566076,0,15.07244
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.153031,57.95568,44.96524,1.574384,1.574384,0,0,0,1.574384,263.7876,0,0,0,4.153031,1.657247,1.574384,0,0,21.34019,10.3928,2.495784,0,2.495784,21.1227,54.16066,0.1283073,1.731823,3.322425,0,14.54583
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.729392,62.43908,47.18184,2.147952,2.147952,0,0,0,2.147952,220.1814,0,0,0,4.729392,2.261002,2.147952,0,0,18.84441,12.63901,2.46839,0,2.46839,23.46442,60.16506,0.1282359,2.362747,3.783513,0,17.3684
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.86356,65.31612,49.30575,3.444292,3.444292,0,0,0,3.444292,141.2064,0,0,0,4.86356,3.62557,3.444292,0,0,16.37602,14.86056,1.23799,0,1.23799,24.63888,63.17649,0.1282001,3.788721,3.890848,0,19.72412
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.133509,68.75709,51.43739,3.969703,3.969703,0,0,0,3.969703,129.3172,0,0,0,5.133509,4.178635,3.969703,0,0,15.13803,15.97475,0.9548734,0,0.9548734,25.54475,65.49924,0.1281725,4.366674,4.106807,0,21.10826
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.795449,65.27156,52.78125,2.914073,2.914073,0,-1,0,2.914073,130.2455,0,0,0,3.795449,3.067445,2.914073,0,0,14.18316,16.83414,0.7280037,0,0.7280037,26.2354,67.27012,0.1281514,3.20548,3.036359,0,20.62959
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.584294,58.36067,53.3914,1.225691,1.225691,0,-1,0,1.225691,129.2572,0,0,0,1.584294,1.290201,1.225691,0,0,13.45515,17.48934,0.2940927,0,0.2940927,26.5144,67.9855,0.128143,1.34826,1.267435,0,19.07364
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.770134,59.68941,54.08649,2.822414,2.822414,0,-1,0,2.822414,62.71704,0,0,0,1.770134,2.970962,2.822414,0,0,13.16106,17.75402,0,1.200827,-1.200827,25.24862,64.73991,0.128143,3.104655,1.416108,0,19.52416
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.237219,57.59953,53.73895,0,0,0,-1,0,0,0,0,0,0,1.237219,0,0,0,0,14.49531,16.5532,1.237219,0,1.237219,26.42235,67.74947,0.1281072,0,0.9897752,0,17.79041
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2385956,53.02438,52.30241,3.36781,3.36781,0,-1,0,3.36781,7.084592,0,4.440892E-16,0,0.2385956,3.545063,3.36781,0,0,13.25809,17.66669,0,3.306467,-3.306467,22.93702,58.81276,0.1281072,3.70459,0.1908765,0,17.90529
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,51.13618,51.13618,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,16.93195,14.36023,0,4.152517,-4.152517,18.55989,47.58936,0.1281072,4.33938,0,0,14.36023
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,49.43705,49.43705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.54585,10.20771,0,0,0,18.55989,47.58936,0.1281072,0,0,0,10.20771
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,47.66068,47.66068,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,21.54585,10.20771,0,1.143358,-1.143358,17.35468,44.49909,0.1281072,1.19481,0,0,10.20771
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,45.79164,45.79164,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,22.81625,9.064351,0,1.039203,-1.039203,16.25926,41.69034,0.1281072,1.085967,0,0,9.064351
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,44.46322,44.46322,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,23.97092,8.025148,0,1.874752,-1.874752,14.2831,36.62326,0.1281072,1.959116,0,0,8.025148
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,43.46691,43.46691,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,26.05398,6.150396,0,1.499749,-1.499749,12.70223,32.56975,0.1281072,1.567238,0,0,6.150396
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,42.40109,42.40109,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,27.72037,4.650647,0,0.7175771,-0.7175771,11.94584,30.63029,0.1281072,0.7498681,0,0,4.650647
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,41.59787,41.59787,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,28.51768,3.93307,0,0.5021762,-0.5021762,11.41649,29.273,0.1281072,0.5247742,0,0,3.93307
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,40.85643,40.85643,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,29.07565,3.430893,0,0.4997438,-0.4997438,10.88972,27.9223,0.1281072,0.5222323,0,0,3.430893
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63092,2.931149,0,0,0,10.88972,27.9223,0.1281072,0,0,0,2.931149
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,39.59752,39.59752,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,29.63092,2.931149,0,0.6540793,-0.6540793,10.20026,26.15446,0.1281072,0.6835128,0,0,2.931149
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1757165,39.91632,39.42761,0,0,0,0,0,0,0,0,0,0,0.1757165,0,0,0,0,30.35768,2.27707,0.1757165,0,0.1757165,10.36696,26.58189,0.1281022,0,0.1405732,0,2.452787
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.176225,45.31961,39.05689,1.747126,1.747126,0,0,0,1.747126,124.5603,0,0,0,2.176225,1.83908,1.747126,0,0,30.18196,2.435215,0.3371447,0,0.3371447,10.6868,27.402,0.1280924,1.921839,1.74098,0,4.61144
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.008855,52.11057,40.0532,0,0,0,0,0,0,0,0,0,0,4.008855,0,0,0,0,29.84481,2.738646,4.008855,0,4.008855,14.48993,37.15361,0.1279768,0,3.207084,0,6.7475
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.798738,57.59027,42.61735,2.567612,2.567612,0,-1,0,2.567612,186.895,0,0,0,4.798738,2.70275,2.567612,0,0,25.83596,6.346615,2.095989,0,2.095989,16.47836,42.25213,0.1279165,2.824373,3.838991,0,11.14535
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.569396,66.66856,44.83394,1.353136,1.353136,0,0,0,1.353136,485.4943,0,0,0,6.569396,1.424353,1.353136,0,0,23.73997,8.233005,5.145043,0,5.145043,21.35938,54.76754,0.1277686,1.488449,5.255517,0,14.8024
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.621197,73.71272,47.05054,4.176431,4.176431,0,0,0,4.176431,182.4811,0,0,0,7.621197,4.396244,4.176431,0,0,18.59493,12.86354,3.224954,0,3.224954,24.41884,62.61229,0.127676,4.594074,6.096958,0,20.48474
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.393574,71.12776,49.18218,6.000473,6.000473,0,0,0,6.000473,106.5512,0,0,0,6.393574,6.316288,6.000473,0,0,15.36997,15.766,0.07728595,0,0.07728595,24.49216,62.80029,0.1276738,6.600521,5.114859,0,22.15958
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.3121,77.65539,51.3061,7.90904,7.90904,12,0,3.372,7.90904,92.45244,0,0,0,7.3121,0,0,4.09096,3.886412,15.29269,15.83556,11.19851,0,11.19851,35.116,90.04086,0.1279203,8.699944,5.84968,12,23.14766
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.711001,72.44273,52.64996,2.133543,2.133543,0,-1,0,2.133543,267.6769,0,0,0,5.711001,2.245834,2.133543,0,0,4.094175,25.91422,3.465167,0,3.465167,38.40335,98.46992,0.1278211,2.346897,4.568801,0,31.62522
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.353544,67.85307,53.2601,4.170411,4.170411,0,-1,0,4.170411,104.3912,0,0,0,4.353544,4.389906,4.170411,0,0,0.6290079,29.03287,0,0.03636248,-0.03636248,38.36502,98.37165,0.1278211,4.587452,3.482835,0,33.38641
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.429214,61.75473,53.9552,0.2042329,0.2042329,0,-1,0,0.2042329,1189.433,1.544821,0,0,2.429214,0.214982,0.2042329,0,0,0.6694107,28.99651,0.6694107,0,0.6694107,39.00008,100,0.1278019,0.2246562,1.943371,0,31.42572
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.44699,58.13942,53.60765,3.389348,3.389348,0,-1,0,3.389348,42.69227,0,0,0,1.44699,3.567734,3.389348,0,0,0,29.59898,0,2.120745,-2.120745,36.76462,94.26806,0.1278019,3.728282,1.157592,0,31.04597
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3024209,53.09436,52.17883,4.430115,4.430115,0,-1,0,4.430115,6.826479,0,8.881784E-16,0,0.3024209,4.663279,4.430115,0,0,2.356383,27.47823,0,4.360858,-4.360858,32.16787,82.48155,0.1278019,4.873127,0.2419367,0,27.78065
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,51.00489,51.00489,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.201781,23.11737,0,1.550077,-1.550077,30.53394,78.29201,0.1278019,1.619831,0,0,23.11737
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,49.30575,49.30575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.924089,21.5673,0,0,0,30.53394,78.29201,0.1278019,0,0,0,21.5673
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,47.52938,47.52938,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.924089,21.5673,0,0.6255835,-0.6255835,29.87452,76.60118,0.1278019,0.6537347,0,0,21.5673
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,45.70668,45.70668,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.619182,20.94172,0,0.3668641,-0.3668641,29.48781,75.60963,0.1278019,0.3833729,0,0,20.94172
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,44.40144,44.40144,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.02681,20.57485,0,0.5152483,-0.5152483,28.94469,74.21701,0.1278019,0.5384345,0,0,20.57485
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,43.42057,43.42057,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.59931,20.0596,0,1.239779,-1.239779,27.63785,70.86614,0.1278019,1.29557,0,0,20.0596
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,42.35476,42.35476,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.97684,18.81982,0,1.379651,-1.379651,26.18357,67.13722,0.1278019,1.441735,0,0,18.81982
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,41.55153,41.55153,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.50978,17.44017,0,0.7403738,-0.7403738,25.40315,65.13615,0.1278019,0.7736907,0,0,17.44017
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,40.81781,40.81781,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.33242,16.6998,0,1.109884,-1.109884,24.23323,62.13636,0.1278019,1.159829,0,0,16.6998
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.09954,40.09954,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.56563,15.58991,0,0.4507339,-0.4507339,23.75811,60.91811,0.1278019,0.4710169,0,0,15.58991
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,39.57436,39.57436,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.06644,15.13918,0,1.867361,-1.867361,21.78974,55.87102,0.1278019,1.951392,0,0,15.13918
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1918671,39.9149,39.38127,1.231432,1.231432,0,0,0,1.231432,15.58082,0,0,0,0.1918671,1.296244,1.231432,0,0,18.14129,13.27182,0,1.104377,-1.104377,20.62563,52.88611,0.1278019,1.354575,0.1534937,0,13.46369
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7259638,41.04392,39.01055,1.576656,1.576656,0,0,0,1.576656,46.04452,0,0,0,0.7259638,1.659638,1.576656,0,0,19.36837,12.16744,0,0.9336744,-0.9336744,19.64145,50.36258,0.1278019,1.734322,0.580771,0,12.89341
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.716558,44.94259,40.01458,9.556688,9.556688,12,0,3.372,9.556688,17.96185,0,0,0,1.716558,0,0,2.443311,2.321146,20.40579,11.23377,4.037704,0,4.037704,23.47195,60.18436,0.1279426,10.51236,1.373247,12,12.95033
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.329222,52.57656,42.53239,6.101367,6.101367,0,-1,0,6.101367,54.56519,0,8.881784E-16,0,3.329222,6.422491,6.101367,0,0,16.36809,14.8677,0,3.093269,-3.093269,20.21136,51.82389,0.1279426,6.711503,2.663378,0,18.19692
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.984544,57.09328,44.70265,7.04777,7.04777,0,0,0,7.04777,56.53624,0,0,0,3.984544,7.418705,7.04777,0,0,19.80505,11.77443,0,3.434161,-3.434161,16.59143,42.54205,0.1279426,7.752547,3.187635,0,15.75898
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.233678,56.96627,46.91924,2.211584,2.211584,0,0,0,2.211584,146.2155,0,0,0,3.233678,2.327983,2.211584,0,0,23.62078,8.340272,0.9056947,0,0.9056947,17.45065,44.74517,0.1279167,2.432742,2.586942,0,11.57395
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.199686,70.1852,49.05088,5.993519,5.993519,0,0,0,5.993519,103.4398,0,0,0,6.199686,6.308967,5.993519,0,0,22.71509,9.155397,0,0.1092816,-0.1092816,17.33546,44.44981,0.1279167,6.592871,4.959749,0,15.35508
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.193727,68.68907,51.1748,2.014247,2.014247,0,0,0,2.014247,257.8495,0,0,0,5.193727,2.12026,2.014247,0,0,22.83651,9.046116,3.073467,0,3.073467,20.25121,51.92606,0.1278289,2.215672,4.154982,0,14.23984
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.614694,71.90917,52.52638,6.839095,6.839095,0,-1,0,6.839095,82.09704,0,8.881784E-16,0,5.614694,7.199047,6.839095,0,0,19.76305,11.81224,0,1.584353,-1.584353,18.58115,47.64388,0.1278289,7.523004,4.491755,0,17.42693
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.424906,60.86675,53.1288,4.223936,4.223936,0,-1,0,4.223936,57.40867,0,0,0,2.424906,4.446249,4.223936,0,0,21.52344,10.22788,0,2.021343,-2.021343,16.45047,42.18061,0.1278289,4.64633,1.939924,0,12.65279
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.9742,60.08997,53.8239,3.704293,3.704293,0,-1,0,3.704293,53.29492,0,0,0,1.9742,3.899255,3.704293,0,0,23.76937,8.206541,0,1.925056,-1.925056,14.42128,36.97757,0.1278289,4.074722,1.57936,0,10.18074
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.243342,57.34946,53.47635,5.911589,5.911589,0,-1,0,5.911589,21.03227,0,8.881784E-16,0.2991017,1.243342,6.222725,5.911589,0,0,25.90833,6.281485,0,4.979383,-4.979383,9.172551,23.51932,0.1278289,6.502748,0.9946733,0,7.524827
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3177084,53.0088,52.04753,5.581974,1.53882,0,-1,0,1.53882,20.64624,0,4.043154,4.84281,0.3177084,1.61981,1.53882,0,0,31.44097,1.302102,0,1.302102,-1.302102,7.800015,20,0.1278289,6.140172,0.2541667,0,1.61981
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,50.82725,50.82725,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,49.13584,49.13584,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,47.39809,47.39809,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,45.614,45.614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,44.31648,44.31648,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,43.33562,43.33562,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,42.29296,42.29296,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,41.48974,41.48974,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,40.7483,40.7483,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.03003,40.03003,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278289,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,39.51257,39.51257,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279931,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2251206,39.96122,39.33493,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.98011,0,0,0,0.2251206,0,0,8.8,8.36,24.52775,7.524,8.58512,0,8.58512,23.87557,61.21928,0.1281678,0.9913191,0.1800965,12,7.749121
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.793747,44.09377,38.97193,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33508.92,0,0,0,1.793747,0,0,8.8,8.36,15.94263,15.25061,10.15375,0,10.15375,33.50826,85.91844,0.1282412,0.005888347,1.434997,12,17.04436
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.251134,49.56108,39.94507,3.52979,3.52979,0,0,0,3.52979,92.10559,0,0,0,3.251134,3.715569,3.52979,0,0,5.788886,24.38898,0,0.4644344,-0.4644344,33.0187,84.66317,0.1282412,3.882769,2.600907,0,27.64011
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.041926,61.83389,42.42426,0.1619626,0.1619626,0,-1,0,0.1619626,3730.447,0,0,0,6.041926,0.1704869,0.1619626,0,0,6.304924,23.92455,5.871439,0,5.871439,38.58884,98.94554,0.1280742,0.1781588,4.833541,0,29.96647
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.974644,68.02549,44.61769,4.827301,4.827301,0,0,0,4.827301,144.4833,1.45979,0,0,6.974644,5.08137,4.827301,0,0,0.4334848,29.20884,0.4334848,0,0.4334848,39.00008,100,0.1280619,5.310031,5.579715,0,36.18349
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.968129,70.61655,46.78794,2.704815,2.704815,0,0,0,2.704815,257.6194,4.120955,0,0,6.968129,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1280619,2.975296,5.574503,0,36.56711
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.275888,70.33736,48.91959,0,0,0,0,0,0,0,6.275888,0,0,6.275888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280619,0,5.02071,0,35.87487
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.259182,72.79208,51.0435,3.749837,3.749837,0,0,0,3.749837,166.9188,2.311985,0,0,6.259182,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1280619,4.124821,5.007346,0,35.85816
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.012096,69.38165,52.39508,9.685901,8.36,0,-1,0,8.36,59.9533,0,1.325901,2.294491,5.012096,8.8,8.36,0,0,0,29.59898,0,3.787904,-3.787904,35.00728,89.76207,0.1280619,10.65449,4.009677,0,34.61107
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.752301,69.11942,53.04385,0.8884089,0.8884089,0,-1,0,0.8884089,534.9227,0,0,0,4.752301,0.9351673,0.8884089,0,0,4.208782,25.81107,3.817133,0,3.817133,38.62853,99.04731,0.1279536,0.9772498,3.801841,0,30.56338
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.425163,61.51239,53.73895,1.480357,1.480357,0,-1,0,1.480357,163.8229,0.4752439,0,0,2.425163,1.55827,1.480357,0,0,0.3916489,29.24649,0.3916489,0,0.3916489,39.00008,100,0.1279425,1.628392,1.94013,0,31.67166
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.837152,59.13815,53.34505,7.094478,7.094478,0,-1,0,7.094478,25.89552,0,8.881784E-16,0,1.837152,7.467872,7.094478,0,0,0,29.59898,0,5.63072,-5.63072,33.06478,84.78131,0.1279425,7.803926,1.469722,0,31.43613
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3080496,52.84729,51.91624,2.611019,2.611019,0,-1,0,2.611019,11.79806,0,0,0,0.3080496,2.748441,2.611019,0,0,6.256356,23.96826,0,2.440392,-2.440392,30.49238,78.18543,0.1279425,2.872121,0.2464397,0,24.27631
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.967902,21.52787,0,0,0,30.49238,78.18543,0.1279425,0,0,0,21.52787
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,49.00454,49.00454,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.967902,21.52787,0,7.841377,-7.841377,22.22684,56.99179,0.1279425,8.19424,0,0,21.52787
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,47.31313,47.31313,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.68054,13.68649,0,7.15909,-7.15909,14.6805,37.64223,0.1279425,7.481248,0,0,13.68649
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,45.52904,45.52904,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.63509,6.5274,0,0.8009593,-0.8009593,13.83621,35.4774,0.1279425,0.8370025,0,0,6.5274
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,44.24697,44.24697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52504,5.72644,0,0,0,13.83621,35.4774,0.1279425,0,0,0,5.72644
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,43.26611,43.26611,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.52504,5.72644,0,1.783135,-1.783135,11.95662,30.65795,0.1279425,1.863376,0,0,5.72644
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,42.23118,42.23118,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.5063,3.943305,0,0.3482711,-0.3482711,11.58951,29.71664,0.1279425,0.3639433,0,0,3.943305
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,41.4434,41.4434,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.89327,3.595034,0,1.370511,-1.370511,10.14487,26.01243,0.1279425,1.432184,0,0,3.595034
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,40.70968,40.70968,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.41606,2.224523,0,1.005608,-1.005608,9.084865,23.29448,0.1279425,1.05086,0,0,2.224523
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.01458,40.01458,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.0387022,0,1.14514,1.087883,0,0,31.5334,1.218915,0,1.14514,-1.14514,7.877781,20.1994,0.1279425,1.196671,0,0,1.218915
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,39.4894,39.4894,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.80578,0.07377483,8.36,0,8.36,15.80877,40.53524,0.1281244,1.023518,0,12,0.07377483
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2515652,39.99633,39.29631,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.7773,1.776357E-15,0,0,0.2515652,0,0,8.8,8.36,24.44578,7.597775,8.611566,0,8.611566,23.97842,61.48301,0.1283628,2.16573,0.2012522,12,7.84934
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.445079,43.02394,38.92559,5.925897,5.925897,12,0,3.372,5.925897,24.38583,0,0,0,1.445079,0,0,6.074103,5.770398,15.83422,15.34818,7.215477,0,7.215477,30.82362,79.03477,0.1286201,6.518486,1.156063,12,16.79326
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.966444,48.62723,39.90646,4.372298,4.372298,9.741979,0,2.80072,4.372298,67.84634,0,0,0,2.966444,0,0,5.36968,5.101196,8.618739,21.84211,8.06764,0,8.06764,38.47726,98.65945,0.1288087,4.809528,2.373155,12,24.80856
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.865337,57.52918,42.35476,2.267248,2.267248,0,-1,0,2.267248,214.5922,1.927662,0,0,4.865337,2.386576,2.267248,0,0,0.5510988,29.10299,0.5510988,0,0.5510988,39.00008,100,0.1287931,2.493972,3.89227,0,33.96833
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.081851,68.31046,44.49411,0.4981975,0.4981975,0,0,0,0.4981975,1421.495,6.557432,0,0,7.081851,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1287931,0.5480173,5.66548,0,36.68083
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.157227,71.24439,46.65665,8.29166,8.29166,3,0,1.095,8.29166,86.31838,1.587058,0,0,7.157227,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1287931,9.120826,5.725781,12,36.7562
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.067544,73.46889,48.78829,0.881533,0.881533,0,0,0,0.881533,801.7333,6.139615,0,0,7.067544,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1287931,0.9696863,5.654035,0,36.66652
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.915401,75.41415,50.9122,2.35877,2.35877,0,0,0,2.35877,293.1783,4.432486,0,0,6.915401,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1287931,2.594647,5.532321,0,36.51438
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.098875,69.56777,52.26379,5.77112,5.77112,0,-1,0,5.77112,88.35156,0,0,0,5.098875,6.074862,5.77112,0,0,0,29.59898,0,0.9759883,-0.9759883,37.97129,97.36211,0.1287931,6.348231,4.0791,0,34.69785
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.660846,72.54652,52.91255,0,0,0,-1,0,0,0,4.576415,0,0,5.660846,0,0,0,0,1.084431,28.62299,1.084431,0,1.084431,39.00008,100,0.1287624,0,4.528677,0,34.28384
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.392279,64.72842,53.60765,0,0,0,-1,0,0,0,3.392279,0,0,3.392279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287624,0,2.713823,0,32.99126
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.114771,56.71787,53.2601,6.810349,6.810349,0,-1,0,6.810349,16.36878,0,0,0,1.114771,7.168788,6.810349,0,0,0,29.59898,0,6.054017,-6.054017,32.61858,83.63723,0.1287624,7.491384,0.8918169,0,30.71375
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2988617,52.68726,51.78494,2.128424,2.128424,0,-1,0,2.128424,14.04145,0,0,0,0.2988617,2.240447,2.128424,0,0,6.726686,23.54496,0,1.941585,-1.941585,30.57197,78.38952,0.1287624,2.341267,0.2390893,0,23.84382
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,50.52604,50.52604,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.884002,21.60338,0,8.8,-8.8,21.29596,54.60492,0.1287624,10.7293,0,0,21.60338
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,48.87325,48.87325,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.66178,12.80338,0,7.350059,-7.350059,13.54832,34.7392,0.1287624,7.680811,0,0,12.80338
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,47.18184,47.18184,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.82851,5.453317,0,4.069669,-4.069669,9.258509,23.73972,0.1287624,4.252804,0,0,5.453317
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,45.39775,45.39775,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.35037,1.383648,0,1.222194,-1.222194,7.970203,20.43638,0.1287624,1.277193,0,0,1.383648
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,44.16201,44.16201,1.827502,0.1533816,0,-1,0,0.1533816,0,0,1.67412,1.85687,0,0.1614543,0.1533816,0,0,32.70836,0.1614543,0,0.1614543,-0.1614543,7.800015,20,0.1287624,2.010252,0,0,0.1614543
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,43.18115,43.18115,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,42.1385,42.1385,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,41.35844,41.35844,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,40.64017,40.64017,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.94507,39.94507,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,39.42761,39.42761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287624,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2111695,39.837,39.24997,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.51368,0,0,0,0.2111695,0,0,8.8,8.36,32.88775,0,8.57117,0,8.57117,15.93134,40.84951,0.1289254,0.8442581,0.1689356,12,0.2111695
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.001525,44.61331,38.87925,3.550695,3.550695,11.81111,0,3.324212,3.550695,56.36997,0,0,0,2.001525,0,0,8.260419,7.847398,24.31658,7.714053,9.848924,0,9.848924,25.27485,64.80718,0.1291897,3.905764,1.60122,12,9.715578
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.016105,51.92445,39.86012,8.441273,8.441273,12,0,3.372,8.441273,47.57701,0,0,0,4.016105,0,0,3.558727,3.380791,14.46766,16.57808,7.396896,0,7.396896,32.29216,82.80025,0.129434,9.285399,3.212884,12,20.59419
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.819766,60.83704,42.2698,0,0,0,-1,0,0,0,0,0,0,5.819766,0,0,0,0,7.070764,23.23529,5.819766,0,5.819766,37.81328,96.95692,0.1292695,0,4.655812,0,29.05506
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.077968,64.26107,44.40144,3.259972,3.259972,0,0,0,3.259972,186.4424,1.39542,0,0,6.077968,3.431549,3.259972,0,0,1.250998,28.47308,1.250998,0,1.250998,39.00008,100,0.1292342,3.585969,4.862374,0,34.55105
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.826042,73.95309,46.52535,5.743261,5.743261,0,0,0,5.743261,136.2648,1.780504,0,0,7.826042,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,6.317587,6.260834,0,37.42502
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.286894,74.25203,48.65699,0,0,0,0,0,0,0,7.286894,0,0,7.286894,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,0,5.829515,0,36.88587
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.248589,68.45853,50.78863,0,0,0,0,0,0,0,5.248589,0,0,5.248589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,0,4.198872,0,34.84757
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.39651,66.75403,52.13249,0,0,0,-1,0,0,0,4.39651,0,0,4.39651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,0,3.517208,0,33.99549
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.981377,65.90365,52.74263,3.299206,3.299206,0,-1,0,3.299206,120.6768,0.5085292,0,0,3.981377,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,3.629126,3.185102,0,33.58036
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.526501,65.06461,53.47635,3.122352,3.122352,0,-1,0,3.122352,112.9438,0.2398154,0,0,3.526501,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1292342,3.434587,2.821201,0,33.12548
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.003618,59.42043,53.09018,4.383606,4.383606,0,-1,0,4.383606,45.70706,0,8.881784E-16,0,2.003618,4.614323,4.383606,0,0,0,29.59898,0,2.610705,-2.610705,36.24815,92.94379,0.1292342,4.821967,1.602894,0,31.6026
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3238049,52.58427,51.60731,0,0,0,-1,0,0,0,0,0,0,0.3238049,0,0,0,0,2.900783,26.98827,0.3238049,0,0.3238049,36.55534,93.73146,0.1292251,0,0.2590439,0,27.31208
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,50.39474,50.39474,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.576978,27.2797,0,3.90425,-3.90425,32.4399,83.17907,0.1292251,4.079941,0,0,27.2797
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,48.74195,48.74195,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.915034,23.37545,0,8.292267,-8.292267,23.69908,60.76676,0.1292251,8.66542,0,0,23.37545
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,47.05054,47.05054,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.12866,15.08318,0,3.911919,-3.911919,19.57556,50.19364,0.1292251,4.087955,0,0,15.08318
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,45.31279,45.31279,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.47524,11.17126,0,1.081262,-1.081262,18.43581,47.27121,0.1292251,1.129918,0,0,11.17126
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,44.05389,44.05389,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.67664,10.09,0,1.247658,-1.247658,17.12066,43.89904,0.1292251,1.303803,0,0,10.09
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,43.09619,43.09619,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.06293,8.842341,0,0.5515991,-0.5515991,16.53922,42.40818,0.1292251,0.5764211,0,0,8.842341
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.05354,42.05354,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.67582,8.290743,0,0.506956,-0.506956,16.00485,41.03799,0.1292251,0.529769,0,0,8.290743
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,41.27349,41.27349,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.2391,7.783786,0,1.65118,-1.65118,14.26435,36.57518,0.1292251,1.725483,0,0,7.783786
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,40.55522,40.55522,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.07375,6.132607,0,0.6711765,-0.6711765,13.55687,34.76113,0.1292251,0.7013794,0,0,6.132607
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.88329,39.88329,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.8195,5.46143,0,1.664434,-1.664434,11.8024,30.2625,0.1292251,1.739334,0,0,5.46143
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,39.3581,39.3581,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.66887,3.796996,0,0.3772156,-0.3772156,11.40478,29.24297,0.1292251,0.3941903,0,0,3.796996
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2286593,39.82378,39.18819,2.103857,2.103857,0,0,0,2.103857,10.86857,0,0,0,0.2286593,2.214586,2.103857,0,0,29.088,3.41978,0,1.985927,-1.985927,9.311429,23.87541,0.1292251,2.314243,0.1829274,0,3.64844
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.61225,43.40085,38.81747,3.253423,3.253423,11.36297,0,3.21083,3.253423,49.5555,0,0,0,1.61225,0,0,8.109543,7.704065,31.29458,1.433853,9.316316,0,9.316316,18.14966,46.5375,0.129475,3.578766,1.2898,12,3.046103
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.819221,45.03976,39.81378,1.696581,1.696581,10.49658,0,2.991635,1.696581,107.2286,0,0,0,1.819221,0,0,8.8,8.36,21.97827,9.818537,10.17922,0,10.17922,27.80652,71.29862,0.1296466,1.866239,1.455377,12,11.63776
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.891276,50.8065,42.18484,3.865222,3.865222,0,-1,0,3.865222,74.80233,0,0,0,2.891276,4.068654,3.865222,0,0,11.79905,18.97984,0,1.177378,-1.177378,26.56545,68.11641,0.1296466,4.251744,2.313021,0,21.87111
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.623187,55.43483,44.29331,0.1988159,0.1988159,0,0,0,0.1988159,1822.383,0,0,0,3.623187,0.2092799,0.1988159,0,0,13.10725,17.80246,3.413908,0,3.413908,29.80417,76.4208,0.1295504,0.2186975,2.89855,0,21.42565
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.427918,57.05069,46.39406,7.571751,7.571751,0,0,0,7.571751,45.27246,0,8.881784E-16,0,3.427918,7.970264,7.571751,0,0,9.693337,20.87497,0,4.542346,-4.542346,25.01612,64.14376,0.1295504,8.328926,2.742335,0,24.30289
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.214367,69.56919,48.47935,2.599268,2.599268,0,0,0,2.599268,239.0814,0,0,0,6.214367,2.736071,2.599268,0,0,14.74039,16.33263,3.478296,0,3.478296,28.31592,72.60477,0.1294526,2.859195,4.971494,0,22.547
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.470333,65.32816,50.611,4.324773,4.324773,0,0,0,4.324773,103.3657,0,8.881784E-16,0,4.470333,4.552393,4.324773,0,0,11.26209,19.46309,0,0.08205991,-0.08205991,28.22942,72.38298,0.1294526,4.757251,3.576267,0,23.93343
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.446582,66.69844,51.91624,5.713479,5.713479,0,-1,0,5.713479,77.82618,0,0,0,4.446582,6.014188,5.713479,0,0,11.35327,19.38103,0,1.567606,-1.567606,26.57702,68.14606,0.1294526,6.284827,3.557266,0,23.82762
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.732546,64.80814,52.565,0,0,0,-1,0,0,0,0,0,0,3.732546,0,0,0,0,13.09506,17.81343,3.732546,0,3.732546,30.11802,77.22554,0.1293478,0,2.986037,0,21.54597
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.536287,61.43151,53.30644,3.382435,3.382435,0,-1,0,3.382435,74.98405,0,0,0,2.536287,3.560457,3.382435,0,0,9.36251,21.17272,0,1.024171,-1.024171,29.03845,74.45742,0.1293478,3.720678,2.029029,0,23.70901
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9194511,55.74584,52.91255,0,0,0,-1,0,0,0,0,0,0,0.9194511,0,0,0,0,10.50048,20.14855,0.9194511,0,0.9194511,29.91072,76.694,0.1293221,0,0.7355609,0,21.068
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1035015,51.74795,51.43739,6.978788,6.978788,0,-1,0,6.978788,1.483086,0,1.776357E-15,0,0.1035015,7.346093,6.978788,0,0,9.581026,20.97606,0,7.242592,-7.242592,22.27636,57.11875,0.1293221,7.676667,0.08280117,0,21.07956
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,50.22483,50.22483,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,17.62835,13.73346,0,2.704535,-2.704535,19.42553,49.80894,0.1293221,2.826239,0,0,13.73346
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,48.5257,48.5257,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,20.63339,11.02893,0,2.471991,-2.471991,16.81982,43.12766,0.1293221,2.58323,0,0,11.02893
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,46.8729,46.8729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38004,8.556937,0,0,0,16.81982,43.12766,0.1293221,0,0,0,8.556937
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,45.13515,45.13515,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,23.38004,8.556937,0,2.675321,-2.675321,13.99978,35.89681,0.1293221,2.795711,0,0,8.556937
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35262,5.881616,0,0,0,13.99978,35.89681,0.1293221,0,0,0,5.881616
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.9649,42.9649,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,26.35262,5.881616,0,1.628598,-1.628598,12.28309,31.49504,0.1293221,1.701885,0,0,5.881616
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.92225,41.92225,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,28.16218,4.253017,0,0.5903667,-0.5903667,11.66079,29.8994,0.1293221,0.6169332,0,0,4.253017
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,41.18081,41.18081,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,28.81814,3.662651,0,0.3132405,-0.3132405,11.3306,29.05277,0.1293221,0.3273364,0,0,3.662651
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,40.47026,40.47026,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,29.16619,3.34941,0,1.210939,-1.210939,10.05416,25.77985,0.1293221,1.265432,0,0,3.34941
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,39.81378,39.81378,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,30.51167,2.138471,0,1.103166,-1.103166,8.891322,22.79822,0.1293221,1.152809,0,0,2.138471
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,39.29631,39.29631,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,31.73742,1.035305,0,0.6188496,-0.6188496,8.238997,21.12559,0.1293221,0.6466978,0,0,1.035305
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1134797,39.41787,39.10323,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,14.16977,0,0,0,0.1134797,0,0,8.8,8.36,32.42503,0.416455,8.473479,0,8.473479,16.27765,41.73747,0.1294865,0.8809434,0.09078373,12,0.5299346
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.83925,43.98049,38.73251,3.080924,3.080924,11.41613,0,3.224281,3.080924,59.698,0,0,0,1.83925,0,0,8.335207,7.918447,23.95155,8.042586,9.757697,0,9.757697,25.53461,65.47323,0.1297246,3.389017,1.4714,12,9.881837
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.188018,49.10711,39.70565,2.600911,2.600911,11.40091,0,3.22043,2.600911,122.5731,1.776357E-15,0,0,3.188018,0,0,8.8,8.36,14.19385,16.82451,11.54802,0,11.54802,36.49002,93.56397,0.1299106,2.861002,2.550414,12,20.01253
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.527864,56.03319,42.05354,2.635607,2.635607,0,-1,0,2.635607,171.7959,0,0,0,4.527864,2.774323,2.635607,0,0,2.645831,27.21773,1.753541,0,1.753541,38.15358,97.82949,0.1298615,2.899167,3.622291,0,31.74559
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.644393,66.11226,44.11567,1.987023,1.987023,0,0,0,1.987023,334.3894,3.6605,0,0,6.644393,2.091603,1.987023,0,0,0.8922902,28.79592,0.8922902,0,0.8922902,39.00008,100,0.1298366,2.185725,5.315515,0,35.44031
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.782731,69.1777,46.22414,7.160056,7.160056,0,0,0,7.160056,94.73015,0,0,0,6.782731,7.536901,7.160056,0,0,0,29.59898,0,0.7541695,-0.7541695,38.20511,97.96163,0.1298366,7.876061,5.426185,0,36.38171
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.730218,71.46816,48.30944,0,0,0,0,0,0,0,5.892252,0,0,6.730218,0,0,0,0,0.8379661,28.84481,0.8379661,0,0.8379661,39.00008,100,0.1298132,0,5.384175,0,35.57503
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.846938,66.48318,50.39474,0,0,0,0,0,0,0,4.846938,0,0,4.846938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298132,0,3.87755,0,34.44592
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.764126,71.59083,51.7386,2.730403,2.730403,0,-1,0,2.730403,211.109,2.890018,0,0,5.764126,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1298132,3.003444,4.611301,0,35.36311
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.234653,66.4476,52.39508,0.6147008,0.6147008,0,-1,0,0.6147008,688.8967,3.5876,0,0,4.234653,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1298132,0.6761709,3.387723,0,33.83363
