Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.517093,64.61054,53.09018,5.99,5.99,0,-1,0,5.99,58.71608,0,0,0,3.517093,6.305264,5.99,0,0,0,29.59898,0,2.78817,-2.78817,36.06109,92.46414,0.1298132,6.589,2.813675,0,33.11607
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.053789,59.17411,52.6963,0.2511261,0.2511261,0,-1,0,0.2511261,817.8318,0,0,0,2.053789,0.2643433,0.2511261,0,0,3.097967,26.81081,1.789446,0,1.789446,37.75871,96.817,0.1297632,0.2762387,1.643031,0,28.8646
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3317969,52.2198,51.22114,7.923469,7.923469,0,-1,0,7.923469,4.187521,0,2.664535E-15,0.3558156,0.3317969,8.340493,7.923469,0,0,1.308521,28.42131,0,8.008697,-8.008697,29.3168,75.17113,0.1297632,8.715816,0.2654375,0,28.75311
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,49.96223,49.96223,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.20707,20.41261,0,6.638727,-6.638727,22.31897,57.228,0.1297632,6.937469,0,0,20.41261
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,48.30944,48.30944,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.58344,13.77389,0,0.2124186,-0.2124186,22.09506,56.65388,0.1297632,0.2219774,0,0,13.77389
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,46.65665,46.65665,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.81946,13.56147,0,3.480763,-3.480763,18.42601,47.24609,0.1297632,3.637397,0,0,13.56147
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,44.96524,44.96524,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.68697,10.0807,0,0.8290623,-0.8290623,17.5521,45.0053,0.1297632,0.8663701,0,0,10.0807
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,43.79129,43.79129,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.60815,9.251642,0,1.068326,-1.068326,16.42599,42.11784,0.1297632,1.116401,0,0,9.251642
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,42.85677,42.85677,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.79518,8.183316,0,0.5381137,-0.5381137,15.85877,40.66342,0.1297632,0.5623288,0,0,8.183316
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,41.83729,41.83729,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.39308,7.645203,0,1.733243,-1.733243,14.03177,35.97882,0.1297632,1.811239,0,0,7.645203
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.07268,41.07268,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.31891,5.91196,0,0.5048282,-0.5048282,13.49963,34.61437,0.1297632,0.5275454,0,0,5.91196
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,40.37758,40.37758,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.87983,5.407132,0,0.2027303,-0.2027303,13.28594,34.06644,0.1297632,0.2118531,0,0,5.407132
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,39.72882,39.72882,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.10509,5.204401,0,1.302572,-1.302572,11.9129,30.54585,0.1297632,1.361188,0,0,5.204401
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,39.21136,39.21136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.55239,3.901829,0,0,0,11.9129,30.54585,0.1297632,0,0,0,3.901829
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05605658,39.18892,39.03372,1.099036,1.099036,0,0,0,1.099036,5.100523,2.220446E-16,0,0,0.05605658,1.15688,1.099036,0,0,28.55239,3.901829,0,1.100824,-1.100824,10.75253,27.57055,0.1297632,1.20894,0.04484527,0,3.957886
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.010774,44.41633,38.663,0.06261513,0.06261513,0,0,0,0.06261513,3211.323,0,0,0,2.010774,0.06591066,0.06261513,0,0,29.77552,2.801006,1.944863,0,1.944863,12.59759,32.30146,0.1297089,0.06887664,1.608619,0,4.81178
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.195648,49.04058,39.62069,3.756458,3.756458,0,0,0,3.756458,85.07078,0,0,0,3.195648,3.954167,3.756458,0,0,27.83066,4.551383,0,0.7585182,-0.7585182,11.79805,30.25134,0.1297089,4.132104,2.556519,0,7.747031
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.088737,57.85141,41.94542,0,0,0,-1,0,0,0,0,0,0,5.088737,0,0,0,0,28.67346,3.792865,5.088737,0,5.088737,16.62565,42.62978,0.1295671,0,4.07099,0,8.881602
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.880857,66.91813,44.00755,0.08041487,0.08041487,0,0,0,0.08041487,8556.697,0,0,0,6.880857,0.08464723,0.08041487,0,0,23.58472,8.372728,6.79621,0,6.79621,23.0731,59.16167,0.1293782,0.08845636,5.504686,0,15.25359
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.610273,68.32571,46.09285,7.060701,7.060701,0,0,0,7.060701,93.62064,0,0,0,6.610273,7.432317,7.060701,0,0,16.78851,14.48932,0,0.8220438,-0.8220438,22.20659,56.93985,0.1293782,7.766771,5.288218,0,21.09959
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.936174,72.11232,48.13181,0,0,0,0,0,0,0,0,0,0,6.936174,0,0,0,0,17.70189,13.66727,6.936174,0,6.936174,28.78682,73.81221,0.1291859,0,5.54894,0,20.60345
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.291511,71.99668,50.26345,0,0,0,0,0,0,0,0,0,0,6.291511,0,0,0,0,10.76572,19.90983,6.291511,0,6.291511,34.75547,89.11642,0.129012,0,5.033209,0,26.20134
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.20403,73.18895,51.56869,2.077372,2.077372,0,-1,0,2.077372,298.648,0,0,0,6.20403,2.186707,2.077372,0,0,4.474208,25.57219,4.017323,0,4.017323,38.56664,98.88862,0.1289012,2.285109,4.963223,0,31.77622
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.956342,72.93573,52.21745,6.064162,6.064162,0,-1,0,6.064162,98.22201,0,8.881784E-16,0,5.956342,6.383329,6.064162,0,0,0.4568858,29.18778,0,0.4269869,-0.4269869,38.11655,97.73456,0.1289012,6.670578,4.765073,0,35.14412
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.14851,66.75582,52.95889,3.936246,3.936246,0,-1,0,3.936246,105.3925,0,0,0,4.14851,4.143417,3.936246,0,0,0.9313157,28.76079,0.005093046,0,0.005093046,38.12139,97.74695,0.1289011,4.329871,3.318808,0,32.90931
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.018136,58.96771,52.61134,2.23639,2.23639,0,-1,0,2.23639,90.24078,0,0,0,2.018136,2.354095,2.23639,0,0,0.9262226,28.76538,0,0.335959,-0.335959,37.76725,96.83892,0.1289011,2.460029,1.614509,0,30.78351
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3301478,52.08264,51.08984,0,0,0,-1,0,0,0,0,0,0,0.3301478,0,0,0,0,1.29951,28.42942,0.3301478,0,0.3301478,38.08046,97.64201,0.128892,0,0.2641183,0,28.75957
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,49.86956,49.86956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9693626,28.72655,0,0,0,38.08046,97.64201,0.128892,0,0,0,28.72655
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,48.17815,48.17815,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.9693626,28.72655,0,2.403059,-2.403059,35.54741,91.14703,0.128892,2.511197,0,0,28.72655
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,46.57169,46.57169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639428,26.32349,0,0,0,35.54741,91.14703,0.128892,0,0,0,26.32349
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,44.88028,44.88028,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.639428,26.32349,0,0.8796362,-0.8796362,34.6202,88.76955,0.128892,0.9192199,0,0,26.32349
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,43.70634,43.70634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616802,25.44386,0,0,0,34.6202,88.76955,0.128892,0,0,0,25.44386
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,42.79498,42.79498,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.616802,25.44386,0,1.878781,-1.878781,32.63979,83.69159,0.128892,1.963326,0,0,25.44386
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,41.75233,41.75233,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.704336,23.56507,0,1.290623,-1.290623,31.27935,80.2033,0.128892,1.348701,0,0,23.56507
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.138362,22.27445,0,0,0,31.27935,80.2033,0.128892,0,0,0,22.27445
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,40.31579,40.31579,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.138362,22.27445,0,1.530351,-1.530351,29.66622,76.06708,0.128892,1.599217,0,0,22.27445
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838752,20.7441,0,0,0,29.66622,76.06708,0.128892,0,0,0,20.7441
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.14185,39.14185,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.838752,20.7441,0,1.66897,-1.66897,27.90697,71.55619,0.128892,1.744074,0,0,20.7441
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03705573,39.07446,38.97193,0.1472541,0.1472541,0,0,0,0.1472541,25.16448,0,2.775558E-17,0,0.03705573,0.1550043,0.1472541,0,0,11.69316,19.07513,0,0.1179486,-0.1179486,27.78264,71.2374,0.128892,0.1619795,0.02964459,0,19.11219
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.279717,45.15486,38.60122,4.673916,4.673916,0,0,0,4.673916,48.77531,0,8.881784E-16,0,2.279717,4.919912,4.673916,0,0,11.82422,18.95718,0,2.640195,-2.640195,24.99963,64.10149,0.128892,5.141308,1.823774,0,21.2369
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.638318,53.653,39.55891,5.491532,5.491532,0,0,0,5.491532,84.46309,0,0,0,4.638318,5.78056,5.491532,0,0,14.75777,16.31699,0,1.142242,-1.142242,23.7956,61.01424,0.128892,6.040685,3.710654,0,20.95531
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.302505,62.15203,41.86046,1.740583,1.740583,0,-1,0,1.740583,362.0915,0,0,0,6.302505,1.832193,1.740583,0,0,16.02693,15.17475,4.470312,0,4.470312,28.03651,71.88835,0.1287689,1.914642,5.042004,0,21.47725
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.817959,70.60964,43.87625,5.895496,5.895496,0,0,0,5.895496,132.609,0,0,0,7.817959,6.205786,5.895496,0,0,11.55661,19.19803,1.612173,0,1.612173,29.56595,75.80999,0.1287246,6.485046,6.254367,0,27.01599
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.026224,74.12732,45.96155,5.776563,5.776563,0,0,0,5.776563,138.9446,0,0,0,8.026224,6.080593,5.776563,0,0,9.94444,20.64898,1.945632,0,1.945632,31.41174,80.54277,0.1286712,6.354219,6.420979,0,28.67521
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.506736,79.02224,48.04685,2.785387,2.785387,0,0,0,2.785387,305.4059,0,0,0,8.506736,2.931986,2.785387,0,0,7.998808,22.40005,5.57475,0,5.57475,36.70041,94.10344,0.1285183,3.063926,6.805388,0,30.90679
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.012244,79.38914,50.13215,1.234692,1.234692,0,0,0,1.234692,648.9266,4.28851,0,0,8.012244,1.299676,1.234692,0,0,2.424058,27.41733,2.424058,0,2.424058,39.00008,100,0.1284519,1.358161,6.409795,0,35.42957
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.554374,74.55843,51.48373,7.085799,7.085799,0,-1,0,7.085799,92.50013,0,0,0,6.554374,7.458736,7.085799,0,0,0,29.59898,0,0.9043627,-0.9043627,38.04679,97.55569,0.1284519,7.794379,5.243499,0,36.15335
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.574801,71.29047,52.13249,4.36164,4.36164,0,-1,0,4.36164,127.8143,0,0,0,5.574801,4.591201,4.36164,0,0,1.004847,28.69462,0.9836007,0,0.9836007,38.97992,99.94832,0.128425,4.797805,4.459841,0,34.26942
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.72944,65.13518,52.87393,3.530656,3.530656,0,-1,0,3.530656,105.6302,0,0,0,3.72944,3.71648,3.530656,0,0,0.02124669,29.57986,0.01296034,0,0.01296034,38.99222,99.97984,0.1284247,3.883722,2.983552,0,33.3093
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.085514,59.10096,52.52638,0.3554888,0.3554888,0,-1,0,0.3554888,586.6609,1.703029,0,0,2.085514,0.3741988,0.3554888,0,0,0.008286351,29.59152,0.008286351,0,0.008286351,39.00008,100,0.1284245,0.3910377,1.668411,0,31.67703
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3139857,51.94824,51.00489,6.635375,6.635375,0,-1,0,6.635375,4.731997,0,0,0,0.3139857,6.984605,6.635375,0,0,0,29.59898,0,6.67062,-6.67062,31.96863,81.97067,0.1284245,7.298913,0.2511886,0,29.91296
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,49.7846,49.7846,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.4118,22.92836,0,1.173071,-1.173071,30.7321,78.8001,0.1284245,1.225859,0,0,22.92836
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,48.09319,48.09319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.715212,21.75529,0,0,0,30.7321,78.8001,0.1284245,0,0,0,21.75529
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,46.4404,46.4404,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.715212,21.75529,0,7.329908,-7.329908,23.0057,58.98886,0.1284245,7.659754,0,0,21.75529
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,44.78761,44.78761,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.85955,14.42538,0,0.3459063,-0.3459063,22.64108,58.05394,0.1284245,0.3614721,0,0,14.42538
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,43.61366,43.61366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24389,14.07947,0,0,0,22.64108,58.05394,0.1284245,0,0,0,14.07947
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,42.7023,42.7023,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.24389,14.07947,0,1.073779,-1.073779,21.50922,55.15174,0.1284245,1.1221,0,0,14.07947
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,41.68282,41.68282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43698,13.00569,0,0,0,21.50922,55.15174,0.1284245,0,0,0,13.00569
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.9491,40.9491,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.43698,13.00569,0,0.7150745,-0.7150745,20.75546,53.21904,0.1284245,0.7472529,0,0,13.00569
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,40.25401,40.25401,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.23151,12.29062,0,0.6996921,-0.6996921,20.01793,51.32791,0.1284245,0.7311783,0,0,12.29062
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,39.62069,39.62069,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.00895,11.59093,0,0.8771851,-0.8771851,19.09329,48.95706,0.1284245,0.9166584,0,0,11.59093
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.08006,39.08006,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.9836,10.71374,0,1.401956,-1.401956,17.6155,45.16785,0.1284245,1.465044,0,0,10.71374
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0392508,39.01098,38.90242,0,0,0,0,0,0,0,0,0,0,0.0392508,0,0,0,0,22.54133,9.311785,0.0392508,0,0.0392508,17.65273,45.26333,0.1284234,0,0.03140064,0,9.351036
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.257128,45.0146,38.5317,3.993572,3.993572,0,0,0,3.993572,56.51903,8.881784E-16,0,0,2.257128,4.20376,3.993572,0,0,22.50208,9.347111,0,1.946632,-1.946632,15.60081,40.00198,0.1284234,4.392929,1.805702,0,11.60424
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.823338,50.89721,39.4894,3.641,3.641,0,0,0,3.641,105.0079,4.440892E-16,0,0,3.823338,3.832631,3.641,0,0,24.665,7.400479,0,0.009293567,-0.009293567,15.59101,39.97687,0.1284234,4.0051,3.05867,0,11.22382
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.092246,61.2615,41.76778,3.149446,3.149446,0,-1,0,3.149446,193.4386,0,0,0,6.092246,3.315207,3.149446,0,0,24.67533,7.391185,2.777038,0,2.777038,18.22554,46.73206,0.1283475,3.464391,4.873796,0,13.48343
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.061965,67.35535,43.76812,1.782783,1.782783,0,0,0,1.782783,396.1204,0,0,0,7.061965,1.876613,1.782783,0,0,21.89829,9.89052,5.185352,0,5.185352,23.1448,59.34551,0.128206,1.961061,5.649572,0,16.95249
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.664975,68.23199,45.83025,1.474545,1.474545,0,0,0,1.474545,452.002,0,0,0,6.664975,1.552153,1.474545,0,0,16.71293,14.55734,5.112822,0,5.112822,27.99524,71.78253,0.1280667,1.622,5.33198,0,21.22231
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.086406,76.83614,47.87693,2.129339,2.129339,0,0,0,2.129339,379.7612,0,0,0,8.086406,2.24141,2.129339,0,0,11.60011,19.15888,5.844995,0,5.844995,33.54029,86.00058,0.127908,2.342273,6.469124,0,27.24528
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.472513,76.69429,49.96223,2.013314,2.013314,0,0,0,2.013314,371.1549,0,0,0,7.472513,2.119278,2.013314,0,0,5.755117,24.41937,5.353235,0,5.353235,38.61882,99.02242,0.1277629,2.214645,5.978011,0,31.89189
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.055666,76.51228,51.3061,4.084105,4.084105,0,-1,0,4.084105,172.7592,2.354725,0,0,7.055666,4.299058,4.084105,0,0,0.4018821,29.23728,0.4018821,0,0.4018821,39.00008,100,0.127752,4.492516,5.644533,0,36.29295
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.018424,68.91307,51.96258,5.016709,5.016709,0,-1,0,5.016709,100.0342,0,0,0,5.018424,5.280747,5.016709,0,0,0,29.59898,0,0.2623231,-0.2623231,38.72356,99.29099,0.127752,5.518381,4.014739,0,34.6174
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.607577,64.50418,52.6963,2.878301,2.878301,0,-1,0,2.878301,125.337,0.2863167,0,0,3.607577,3.029791,2.878301,0,0,0.2914701,29.33665,0.2914701,0,0.2914701,39.00008,100,0.1277441,3.166131,2.886062,0,32.94423
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.006296,58.6543,52.34874,5.899625,5.899625,0,-1,0,5.899625,34.00718,0,8.881784E-16,0,2.006296,6.210132,5.899625,0,0,0,29.59898,0,4.203835,-4.203835,34.56885,88.63789,0.1277441,6.489587,1.605037,0,31.60527
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3447197,51.86236,50.82725,0.2056764,0.2056764,0,-1,0,0.2056764,167.6029,0,0,0,0.3447197,0.2165015,0.2056764,0,0,4.670928,25.39514,0.1282182,0,0.1282182,34.69049,88.94978,0.1277407,0.2262441,0.2757758,0,25.73986
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,49.56834,49.56834,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.54271,25.51054,0,5.923782,-5.923782,28.44627,72.93901,0.1277407,6.190352,0,0,25.51054
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,47.91555,47.91555,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.12469,19.58676,0,1.123728,-1.123728,27.26176,69.9018,0.1277407,1.174296,0,0,19.58676
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,46.3091,46.3091,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.37328,18.46303,0,1.362507,-1.362507,25.82555,66.21922,0.1277407,1.42382,0,0,18.46303
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,44.65631,44.65631,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.88717,17.10052,0,2.111408,-2.111408,23.59993,60.51252,0.1277407,2.206422,0,0,17.10052
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,43.50553,43.50553,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.23318,14.98911,0,1.574179,-1.574179,21.9406,56.25783,0.1277407,1.645017,0,0,14.98911
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,42.59418,42.59418,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.98227,13.41494,0,2.400037,-2.400037,19.41074,49.77102,0.1277407,2.508038,0,0,13.41494
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,41.59787,41.59787,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.64898,11.0149,0,2.494563,-2.494563,16.78124,43.02873,0.1277407,2.606819,0,0,11.0149
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42071,8.520335,0,0,0,16.78124,43.02873,0.1277407,0,0,0,8.520335
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,40.13816,40.13816,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.42071,8.520335,0,1.151527,-1.151527,15.56742,39.91639,0.1277407,1.203346,0,0,8.520335
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,39.51257,39.51257,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.70019,7.368808,0,1.950067,-1.950067,13.51187,34.64575,0.1277407,2.03782,0,0,7.368808
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.98738,38.98738,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.86693,5.418741,0,0.3654373,-0.3654373,13.12667,33.65805,0.1277407,0.381882,0,0,5.418741
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2360969,39.44903,38.7943,1.331385,1.331385,0,0,0,1.331385,17.73318,0,0,0,0.2360969,1.401458,1.331385,0,0,27.27297,5.053303,0,1.165361,-1.165361,11.89827,30.50831,0.1277407,1.464524,0.1888775,0,5.2894
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.242105,41.94556,38.44675,2.137029,2.137029,0,0,0,2.137029,58.12302,0,0,0,1.242105,2.249504,2.137029,0,0,28.56782,3.887942,0,1.007398,-1.007398,10.83638,27.78552,0.1277407,2.350732,0.9936844,0,5.130047
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.052963,45.28808,39.38127,4.498892,4.498892,11.99335,0,3.370318,4.498892,45.63264,0,0,0,2.052963,0,0,7.494459,7.119736,29.68715,2.880543,9.172699,0,9.172699,19.53836,50.09826,0.1280274,4.948781,1.64237,12,4.933506
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.509801,49.04249,41.64421,1.704912,1.704912,0,-1,0,1.704912,147.21,0,0,0,2.509801,1.794644,1.704912,0,0,20.51445,11.13597,0.7151566,0,0.7151566,20.21682,51.83789,0.1280081,1.875403,2.007841,0,13.64577
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.1555,53.17136,43.61366,1.768643,1.768643,0,0,0,1.768643,178.4136,0,0,0,3.1555,1.86173,1.768643,0,0,19.79929,11.77961,1.29377,0,1.29377,21.4442,54.98501,0.1279731,1.945507,2.5244,0,14.93511
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.537259,63.67941,45.66034,2.615122,2.615122,0,0,0,2.615122,211.74,0,0,0,5.537259,2.75276,2.615122,0,0,18.50552,12.94401,2.784499,0,2.784499,24.0858,61.75835,0.1278978,2.876634,4.429807,0,18.48127
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.529386,69.91367,47.6993,0,0,0,0,0,0,0,0,0,0,6.529386,0,0,0,0,15.72103,15.45006,6.529386,0,6.529386,30.28012,77.64119,0.1277217,0,5.223509,0,21.97944
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.077245,70.55779,49.7846,1.813749,1.813749,0,0,0,1.813749,335.0654,0,0,0,6.077245,1.909209,1.813749,0,0,9.191639,21.3265,4.168036,0,4.168036,34.23427,87.78,0.1276095,1.995124,4.861796,0,27.40375
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.563035,74.17557,51.13618,2.042701,2.042701,0,-1,0,2.042701,321.292,0,0,0,6.563035,2.150212,2.042701,0,0,5.023603,25.07774,4.412823,0,4.412823,38.42064,98.51427,0.1274909,2.246971,5.250428,0,31.64077
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.678515,71.30081,51.78494,0,0,0,-1,0,0,0,5.067735,0,0,5.678515,0,0,0,0,0.6107799,29.04928,0.6107799,0,0.6107799,39.00008,100,0.1274745,0,4.542812,0,34.72779
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.800142,61.50105,52.52638,4.95211,4.95211,0,-1,0,4.95211,56.54442,0,0,0,2.800142,5.212748,4.95211,0,0,0,29.59898,0,2.412606,-2.412606,36.45697,93.47922,0.1274745,5.447321,2.240114,0,32.39912
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.592723,57.13301,52.17883,0.9734818,0.9734818,0,-1,0,0.9734818,163.611,0,0,0,1.592723,1.024718,0.9734818,0,0,2.680673,27.18637,0.5680052,0,0.5680052,36.99583,94.8609,0.1274593,1.07083,1.274178,0,28.77909
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2419994,51.3817,50.65733,7.244196,7.244196,0,-1,0,7.244196,3.340596,0,0,0,0.2419994,7.625469,7.244196,0,0,2.112668,27.69758,0,7.38347,-7.38347,29.21297,74.90488,0.1274593,7.968616,0.1935995,0,27.93958
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,49.39843,49.39843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31652,20.31411,0,0,0,29.21297,74.90488,0.1274593,0,0,0,20.31411
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31652,20.31411,0,0,0,29.21297,74.90488,0.1274593,0,0,0,20.31411
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,46.13919,46.13919,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.31652,20.31411,0,4.214714,-4.214714,24.77027,63.51337,0.1274593,4.404376,0,0,20.31411
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,44.53273,44.53273,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.99954,16.09939,0,0.4899544,-0.4899544,24.25381,62.18913,0.1274593,0.5120024,0,0,16.09939
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,43.3974,43.3974,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.54393,15.60944,0,0.3977791,-0.3977791,23.83451,61.11401,0.1274593,0.4156791,0,0,15.60944
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,42.50922,42.50922,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.98591,15.21166,0,0.2546338,-0.2546338,23.5661,60.42579,0.1274593,0.2660923,0,0,15.21166
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,41.51291,41.51291,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.26884,14.95703,0,1.111442,-1.111442,22.39454,57.42179,0.1274593,1.161457,0,0,14.95703
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,40.77147,40.77147,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.50377,13.84558,0,0.9300058,-0.9300058,21.41423,54.90817,0.1274593,0.9718561,0,0,13.84558
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.07637,40.07637,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.53711,12.91558,0,1.492507,-1.492507,19.84099,50.87423,0.1274593,1.559669,0,0,12.91558
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,39.44306,39.44306,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.19545,11.42307,0,1.582952,-1.582952,18.17241,46.59584,0.1274593,1.654185,0,0,11.42307
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.92559,38.92559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95429,9.840119,0,0,0,18.17241,46.59584,0.1274593,0,0,0,9.840119
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05544164,38.88572,38.73251,1.524884,1.524884,0,0,0,1.524884,3.635794,0,2.220446E-16,0,0.05544164,1.605141,1.524884,0,0,21.95429,9.840119,0,1.549699,-1.549699,16.53889,42.40731,0.1274593,1.677372,0.04435331,0,9.895561
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1255728,38.70843,38.36179,0.2297053,0.2297053,0,0,0,0.2297053,54.66691,0,0,0,0.1255728,0.2417951,0.2297053,0,0,23.67618,8.29042,0,0.1162223,-0.1162223,16.41638,42.09319,0.1274593,0.2526759,0.1004582,0,8.415993
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4570709,40.57277,39.29631,3.943026,3.943026,0,0,0,3.943026,11.59188,0,4.440892E-16,0,0.4570709,4.150554,3.943026,0,0,23.80531,8.174197,0,3.693483,-3.693483,12.5231,32.11046,0.1274593,4.337329,0.3656567,0,8.631269
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4121416,42.69479,41.52836,6.734144,4.648213,0,-1,0,4.648213,8.866668,0,2.08593,3.072572,0.4121416,4.892856,4.648213,0,0,27.90918,4.480714,0,4.480714,-4.480714,7.800015,20,0.1274593,7.407558,0.3297133,0,4.892856
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7183563,45.56055,43.49008,6.668754,6.668754,12,0,3.372,6.668754,10.77197,0,0,0,0.7183563,0,0,5.331246,5.064683,32.88775,0,5.78304,0,5.78304,13.28629,34.06734,0.1276597,7.33563,0.574685,12,0.7183563
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.816697,50.95152,45.52904,3.282236,3.282236,11.46707,0,3.237169,3.282236,55.34938,0,0,0,1.816697,0,0,8.184834,7.775592,27.10471,5.204736,9.59229,0,9.59229,22.38633,57.40074,0.1279022,3.610459,1.453358,12,7.021433
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.03903,53.76862,47.568,3.376943,3.376943,11.66968,0,3.288429,3.376943,60.38094,0,0,0,2.03903,0,0,8.292736,7.878099,17.51242,13.8378,9.91713,0,9.91713,31.79455,81.52432,0.1281469,3.714637,1.631224,12,15.87683
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.454219,54.04507,49.61469,6.493122,6.493122,0,0,0,6.493122,22.39631,0,8.881784E-16,0,1.454219,6.834865,6.493122,0,0,7.595295,22.76321,0,5.380645,-5.380645,26.12285,66.98154,0.1281469,7.142434,1.163376,0,24.21743
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6809824,53.01909,50.95855,3.250836,3.250836,0,-1,0,3.250836,20.94792,0,4.440892E-16,0,0.6809824,3.421932,3.250836,0,0,13.57379,17.38257,0,2.74095,-2.74095,23.23363,59.5733,0.1281469,3.575919,0.5447859,0,18.06355
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.071041,54.88877,51.60731,2.854524,2.854524,0,-1,0,2.854524,37.52083,0,4.440892E-16,0,1.071041,3.004762,2.854524,0,0,16.61929,14.64162,0,1.933721,-1.933721,21.19531,54.34685,0.1281469,3.139976,0.8568327,0,15.71266
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1874284,52.962,52.39508,2.333154,2.333154,0,-1,0,2.333154,8.033262,0,0,0,0.1874284,2.455951,2.333154,0,0,18.76787,12.7079,0,2.268523,-2.268523,18.80408,48.2155,0.1281469,2.566469,0.1499427,0,12.89532
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02552452,52.07795,52.00119,0,0,0,-1,0,0,0,0,0,0,0.02552452,0,0,0,0,21.28845,10.43937,0.02552452,0,0.02552452,18.8283,48.27758,0.1281462,0,0.02041962,0,10.4649
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3633491,51.61531,50.52604,3.140496,3.140496,0,-1,0,3.140496,11.5698,0,0,0,0.3633491,3.305785,3.140496,0,0,21.26293,10.46235,0,2.942436,-2.942436,15.7267,40.32478,0.1281462,3.454545,0.2906792,0,10.82569
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,49.26714,49.26714,11.37636,7.143914,0,-1,0,7.143914,0,0,4.232441,5.370077,0,7.519909,7.143914,0,0,24.5323,7.519909,0,7.519909,-7.519909,7.800015,20,0.1281462,12.51399,0,0,7.519909
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,47.568,47.568,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,46.00789,46.00789,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,44.40144,44.40144,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,43.26611,43.26611,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,42.37792,42.37792,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,41.40478,41.40478,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,40.68651,40.68651,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.01458,40.01458,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,39.38127,39.38127,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281462,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.86381,38.86381,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284095,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09084384,38.91409,38.663,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.05031,1.776357E-15,0,0,0.09084384,0,0,8.8,8.36,24.52775,7.524,8.450844,0,8.450844,23.74818,60.89265,0.1285486,0.4747115,0.07267508,12,7.614844
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2112552,38.87605,38.29228,3.678599,3.678599,11.90699,0,3.348468,3.678599,5.742817,0,0,0,0.2112552,0,0,8.228389,7.81697,16.07691,15.12976,8.028225,0,8.028225,31.36443,80.42144,0.1288272,4.046459,0.1690041,12,15.34101
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.546157,43.61276,39.21136,5.668321,5.668321,0,0,0,5.668321,27.27717,0,0,0,1.546157,5.966653,5.668321,0,0,8.048685,22.35516,0,4.420496,-4.420496,26.70481,68.47375,0.1288272,6.235153,1.236926,0,23.90132
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.383049,48.41635,41.42023,2.358902,2.358902,0,-1,0,2.358902,101.0237,0,0,0,2.383049,2.483055,2.358902,0,0,12.96035,17.93467,0,0.1000058,-0.1000058,26.5994,68.20345,0.1288272,2.594792,1.906439,0,20.31771
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.75198,48.52916,43.38195,4.704258,4.704258,0,0,0,4.704258,37.24243,0,8.881784E-16,0,1.75198,4.95185,4.704258,0,0,13.07146,17.83466,0,3.19987,-3.19987,23.22644,59.55485,0.1288272,5.174684,1.401584,0,19.58664
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.143294,51.83226,45.39775,3.639759,3.639759,0,0,0,3.639759,58.8856,0,0,0,2.143294,3.831325,3.639759,0,0,16.62687,14.63479,0,1.688031,-1.688031,21.4471,54.99245,0.1288272,4.003735,1.714635,0,16.77808
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.912552,53.24001,47.44443,0.2543602,0.2543602,0,0,0,0.2543602,751.9072,0,0,0,1.912552,0.2677476,0.2543602,0,0,18.50247,12.94676,1.644805,0,1.644805,23.0075,58.99347,0.128783,0.2797962,1.530042,0,14.85931
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.224443,59.68956,49.48339,2.405277,2.405277,0,0,0,2.405277,134.057,0,0,0,3.224443,2.531871,2.405277,0,0,16.85766,14.42708,0.6925724,0,0.6925724,23.66453,60.67816,0.1287645,2.645805,2.579555,0,17.65153
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9143454,53.56536,50.78863,0.4955772,0.4955772,0,-1,0,0.4955772,184.5011,0,0,0,0.9143454,0.5216602,0.4955772,0,0,16.16509,15.0504,0.3926852,0,0.3926852,24.03706,61.63337,0.1287539,0.5451349,0.7314764,0,15.96474
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.692308,56.73345,51.48373,0.8386536,0.8386536,0,-1,0,0.8386536,201.7887,0,0,0,1.692308,0.8827932,0.8386536,0,0,15.7724,15.40382,0.8095151,0,0.8095151,24.80504,63.60253,0.1287322,0.922519,1.353847,0,17.09612
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.325634,59.57277,52.21745,2.997966,2.997966,0,-1,0,2.997966,77.57371,0,4.440892E-16,0,2.325634,3.155754,2.997966,0,0,14.96289,16.13238,0,0.8301204,-0.8301204,23.93001,61.35888,0.1287322,3.297763,1.860507,0,18.45801
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.023712,55.00889,51.8699,4.428471,4.428471,0,-1,0,4.428471,23.11659,0,0,0,1.023712,4.661548,4.428471,0,0,15.88524,15.30226,0,3.637836,-3.637836,20.0954,51.52655,0.1287322,4.871318,0.8189693,0,16.32597
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3266374,51.32575,50.3484,3.354069,3.354069,0,-1,0,3.354069,9.738544,0,4.440892E-16,0,0.3266374,3.530598,3.354069,0,0,19.92728,11.66442,0,3.203961,-3.203961,16.71812,42.8669,0.1287322,3.689475,0.2613099,0,11.99106
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,49.0895,49.0895,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.48724,8.460461,0,5.778502,-5.778502,10.62705,27.24879,0.1287322,6.038534,0,0,8.460461
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,47.44443,47.44443,3.586513,2.547861,0,-1,0,2.547861,0,0,1.038652,1.397303,0,2.681959,2.547861,0,0,29.9078,2.681959,0,2.681959,-2.681959,7.800015,20,0.1287322,3.945164,0,0,2.681959
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,45.92293,45.92293,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,44.31648,44.31648,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,43.18115,43.18115,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,42.29296,42.29296,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,41.3121,41.3121,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,40.60155,40.60155,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.92191,39.92191,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,39.31948,39.31948,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287322,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,38.7943,38.7943,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288852,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.225512,39.22573,38.60122,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.94902,1.776357E-15,0,0,0.225512,0,0,8.8,8.36,24.52775,7.524,8.585512,0,8.585512,23.87594,61.22024,0.1290598,1.243485,0.1804096,12,7.749512
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.993211,43.91542,38.2305,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.98044,0,0,0,1.993211,0,0,7.903848,7.508656,15.94224,15.25096,9.501866,0,9.501866,32.8902,84.33368,0.1293233,4.386779,1.594568,12,17.24417
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.736115,50.21659,39.11868,5.892907,5.892907,0,0,0,5.892907,63.4002,0,0,0,3.736115,6.20306,5.892907,0,0,6.440375,23.80264,0,2.466945,-2.466945,30.28981,77.66603,0.1293233,6.482197,2.988892,0,27.53876
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.373797,58.16861,41.33527,1.000493,1.000493,0,-1,0,1.000493,537.1148,0,0,0,5.373797,1.053151,1.000493,0,0,9.181425,21.3357,4.320647,0,4.320647,34.38874,88.17608,0.1292078,1.100543,4.299038,0,26.70949
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.256403,59.93166,43.26611,0,0,0,0,0,0,0,0.3956249,0,0,5.256403,0,0,0,0,4.860778,25.22428,4.860778,0,4.860778,39.00008,100,0.129078,0,4.205122,0,30.48068
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.579605,63.43909,45.31279,2.183083,2.183083,0,0,0,2.183083,255.5837,3.281623,0,0,5.579605,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.129078,2.401391,4.463684,0,35.17858
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.306403,61.11747,47.35175,5.80984,5.80984,0,0,0,5.80984,74.12257,0,0,0,4.306403,6.115621,5.80984,0,0,0,29.59898,0,1.809218,-1.809218,37.09299,95.11005,0.129078,6.390824,3.445122,0,33.90538
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.890415,61.90229,49.39843,3.67429,3.67429,0,0,0,3.67429,105.8821,0,0,0,3.890415,3.867674,3.67429,0,0,2.010242,27.78976,0.02274158,0,0.02274158,37.11457,95.16537,0.1290774,4.041719,3.112332,0,31.68018
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.265053,57.77206,50.69595,1.193231,1.193231,0,-1,0,1.193231,189.8251,0,0,0,2.265053,1.256033,1.193231,0,0,1.987501,27.81023,1.009019,0,1.009019,38.07181,97.61983,0.1290505,1.312555,1.812042,0,30.07528
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.969646,57.49407,51.35244,4.904844,4.904844,0,-1,0,4.904844,40.15717,0,0,0,1.969646,5.162994,4.904844,0,0,0.9784814,28.71835,0,3.193347,-3.193347,34.70573,88.98886,0.1290505,5.395329,1.575717,0,30.68799
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6584495,54.13977,52.13249,8.52472,8.36,0,-1,0,8.36,7.876191,0,0.1647201,1.017192,0.6584495,8.8,8.36,0,0,4.526645,25.525,0,8.14155,-8.14155,26.12378,66.98391,0.1290505,9.377192,0.5267596,0,26.18345
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4492811,53.09877,51.7386,0,0,0,-1,0,0,0,0,0,0,0.4492811,0,0,0,0,13.57281,17.38345,0.4492811,0,0.4492811,26.55,68.0768,0.1290385,0,0.3594249,0,17.83273
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2856855,51.07825,50.22483,2.587867,2.587867,0,-1,0,2.587867,11.03942,0,4.440892E-16,0,0.2856855,2.724071,2.587867,0,0,13.12353,17.7878,0,2.438385,-2.438385,23.97972,61.48634,0.1290385,2.846654,0.2285484,0,18.07349
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,48.9582,48.9582,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.83285,15.34941,0,7.39237,-7.39237,16.18748,41.50627,0.1290385,7.725026,0,0,15.34941
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,47.31313,47.31313,8.801587,7.559193,0,-1,0,7.559193,0,0,1.242394,2.122553,0,7.957046,7.559193,0,0,24.04659,7.957046,0,7.957046,-7.957046,7.800015,20,0.1290385,9.681746,0,0,7.957046
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,45.79164,45.79164,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,44.20063,44.20063,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,43.07302,43.07302,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,42.20801,42.20801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1290385,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,41.20398,41.20398,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,40.49343,40.49343,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,39.81378,39.81378,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,39.21136,39.21136,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1290385,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,38.70934,38.70934,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1292397,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1977627,39.07887,38.5317,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.30051,0,0,0,0.1977627,0,0,8.8,8.36,24.52775,7.524,8.557763,0,8.557763,23.84962,61.15274,0.129399,0.9754888,0.1582101,12,7.721763
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.886011,43.53491,38.1687,4.155044,4.155044,12,0,3.372,4.155044,45.39089,0,0,0,1.886011,0,0,7.844956,7.452708,15.96999,15.22599,9.33872,0,9.33872,32.7091,83.86932,0.1296705,4.570548,1.508809,12,17.112
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.336211,48.85615,39.03372,4.196949,4.196949,0,0,0,4.196949,79.49133,0,0,0,3.336211,4.417842,4.196949,0,0,6.631271,23.63083,0,1.081631,-1.081631,31.56896,80.9459,0.1296705,4.616644,2.668969,0,26.96704
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.840309,52.83297,41.22715,3.422545,3.422545,0,-1,0,3.422545,112.2063,0,0,0,3.840309,3.602679,3.422545,0,0,7.833083,22.5492,0.2376306,0,0.2376306,31.7944,81.52394,0.1296641,3.764799,3.072247,0,26.38951
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.141624,59.40023,43.15798,6.036972,6.036972,0,0,0,6.036972,85.16893,8.881784E-16,0,0,5.141624,6.354707,6.036972,0,0,7.595452,22.76307,0,1.213083,-1.213083,30.5157,78.24522,0.1296641,6.640669,4.113299,0,27.9047
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.796849,72.14388,45.18149,3.12837,3.12837,0,0,0,3.12837,249.2304,0,0,0,7.796849,3.293021,3.12837,0,0,8.943322,21.54999,4.503828,0,4.503828,34.7884,89.20086,0.1295443,3.441207,6.237479,0,29.34684
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.41995,73.00411,47.18184,0,0,0,0,0,0,0,2.980457,0,0,7.41995,0,0,0,0,4.439494,25.60343,4.439494,0,4.439494,39.00008,100,0.1294264,0,5.93596,0,33.02338
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.933173,73.42413,49.22079,0,0,0,0,0,0,0,6.933173,0,0,6.933173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,0,5.546538,0,36.53215
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.850187,74.66051,50.52604,2.355847,2.355847,0,-1,0,2.355847,290.7738,4.370347,0,0,6.850187,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,2.591432,5.480149,0,36.44917
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.513414,69.98925,51.22114,0,0,0,-1,0,0,0,5.513414,0,0,5.513414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,0,4.410731,0,35.11239
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.890272,61.20728,51.96258,2.40196,2.40196,0,-1,0,2.40196,120.3297,0.3618923,0,0,2.890272,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,2.642156,2.312217,0,32.48925
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.99578,57.80498,51.56869,1.585226,1.585226,0,-1,0,1.585226,125.8988,0.3271217,0,0,1.99578,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1294264,1.743748,1.596624,0,31.59476
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3469947,51.0838,50.04719,4.137515,4.137515,0,-1,0,4.137515,8.38655,0,8.881784E-16,0,0.3469947,4.355278,4.137515,0,0,0,29.59898,0,4.008284,-4.008284,34.77497,89.16643,0.1294264,4.551266,0.2775958,0,29.94597
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,48.78829,48.78829,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.453649,25.59069,0,8.29681,-8.29681,26.02937,66.74184,0.1294264,8.670167,0,0,25.59069
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,47.13549,47.13549,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.67233,17.29388,0,2.724737,-2.724737,23.15725,59.37743,0.1294264,2.847351,0,0,17.29388
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,45.614,45.614,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.69981,14.56915,0,6.023462,-6.023462,16.80796,43.09724,0.1294264,6.294518,0,0,14.56915
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,44.05389,44.05389,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.39255,8.545685,0,0.3441666,-0.3441666,16.44518,42.16703,0.1294264,0.3596541,0,0,8.545685
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.94173,42.94173,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.77496,8.201518,0,1.080655,-1.080655,15.30606,39.24624,0.1294264,1.129284,0,0,8.201518
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.07671,42.07671,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.97568,7.120863,0,1.205389,-1.205389,14.03547,35.98832,0.1294264,1.259632,0,0,7.120863
