Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.09585,41.09585,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.315,5.915474,0,1.079228,-1.079228,12.89787,33.07139,0.1294264,1.127793,0,0,5.915474
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,40.40075,40.40075,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.51415,4.836246,0,1.131201,-1.131201,11.70548,30.01398,0.1294264,1.182105,0,0,4.836246
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,39.72882,39.72882,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77104,3.705045,0,1.74856,-1.74856,9.862332,25.28798,0.1294264,1.827245,0,0,3.705045
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.14185,39.14185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71388,1.956486,0,0,0,9.862332,25.28798,0.1294264,0,0,0,1.956486
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,38.63983,38.63983,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.71388,1.956486,0,0.84115,-0.84115,8.975682,23.01452,0.1294264,0.8790018,0,0,1.956486
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2097751,39.02696,38.44675,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.73657,0,0,0,0.2097751,0,0,8.8,8.36,31.64849,1.115336,8.569775,0,8.569775,17.10568,43.86065,0.129615,1.56585,0.1678201,12,1.325111
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.614362,42.64348,38.07603,1.80662,1.80662,10.60662,0,3.019475,1.80662,89.35811,0,0,0,1.614362,0,0,8.8,8.36,23.07872,8.828134,9.974361,0,9.974361,26.5682,68.12344,0.1297877,1.987282,1.291489,12,10.4425
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.116702,45.02888,38.94876,2.99157,2.99157,11.79157,0,3.319267,2.99157,70.75555,1.776357E-15,0,0,2.116702,0,0,8.8,8.36,13.10435,17.80506,10.4767,0,10.4767,36.50727,93.60819,0.1300143,3.290728,1.693362,12,19.92176
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.513489,51.62983,41.09585,2.262489,2.262489,0,-1,0,2.262489,155.2931,0,0,0,3.513489,2.381567,2.262489,0,0,2.627653,27.23409,1.131922,0,1.131922,37.5811,96.36161,0.1299843,2.488738,2.810791,0,30.74758
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.969028,55.22197,43.0344,2.3078,2.3078,0,0,0,2.3078,171.9832,0.04403352,0,0,3.969028,2.429264,2.3078,0,0,1.495731,28.25282,1.495731,0,1.495731,39.00008,100,0.1299447,2.53858,3.175222,0,32.22185
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.3451,55.27952,45.00386,7.507007,7.507007,0,0,0,7.507007,44.5597,0,8.881784E-16,0,3.3451,7.902113,7.507007,0,0,0,29.59898,0,4.557013,-4.557013,34.19656,87.68332,0.1299447,8.257708,2.67608,0,32.94408
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.207181,67.80305,47.0042,5.974835,5.974835,0,0,0,5.974835,103.8888,0,0,0,6.207181,6.289299,5.974835,0,0,5.063348,25.04197,0,0.08211809,-0.08211809,34.11,87.46137,0.1299447,6.572318,4.965745,0,31.24915
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.916606,73.14688,49.05088,1.274023,1.274023,0,0,0,1.274023,542.8947,0.4209382,0,0,6.916606,1.341077,1.274023,0,0,5.154591,24.95985,5.154591,0,5.154591,39.00008,100,0.1298084,1.401426,5.533285,0,31.87645
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.173926,67.6683,50.3484,6.591398,6.591398,0,-1,0,6.591398,78.49512,0,0,0,5.173926,6.938313,6.591398,0,0,0,29.59898,0,1.764388,-1.764388,37.14025,95.23122,0.1298084,7.250538,4.139141,0,34.7729
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.340748,65.29174,51.00489,0,0,0,-1,0,0,0,2.380317,0,0,4.340748,0,0,0,0,1.960431,27.83459,1.960431,0,1.960431,39.00008,100,0.1297566,0,3.472599,0,32.17534
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.642864,63.63574,51.78494,3.935116,3.935116,0,-1,0,3.935116,92.57323,0,0,0,3.642864,4.142228,3.935116,0,0,0,29.59898,0,0.4993632,-0.4993632,38.4737,98.65032,0.1297566,4.328628,2.914292,0,33.24184
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.754479,56.83746,51.39105,3.619405,3.619405,0,-1,0,3.619405,48.47423,0,0,0,1.754479,3.8099,3.619405,0,0,0.554848,29.09962,0,2.055421,-2.055421,36.3071,93.09494,0.1297566,3.981345,1.403583,0,30.85409
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3654614,50.96045,49.86956,0.3992658,0.3992658,0,-1,0,0.3992658,91.53337,0,5.551115E-17,0,0.3654614,0.4202798,0.3992658,0,0,2.838649,27.04419,0,0.05481834,-0.05481834,36.24932,92.94678,0.1297566,0.4391924,0.2923692,0,27.40965
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,48.57204,48.57204,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.899558,26.98938,0,5.007846,-5.007846,30.97058,79.41159,0.1297566,5.2332,0,0,26.98938
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,46.96558,46.96558,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.463832,21.98153,0,8.8,-8.8,21.69457,55.62698,0.1297566,13.14812,0,0,21.98153
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,45.44408,45.44408,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.24161,13.18153,0,4.779654,-4.779654,16.65637,42.70856,0.1297566,4.994738,0,0,13.18153
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,43.87625,43.87625,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.55234,8.401875,0,2.960736,-2.960736,13.53548,34.70629,0.1297566,3.093969,0,0,8.401875
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,42.79498,42.79498,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.84204,5.44114,0,1.36456,-1.36456,12.09711,31.01816,0.1297566,1.425966,0,0,5.44114
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.92225,41.92225,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.35822,4.07658,0,0.8536136,-0.8536136,11.19732,28.71102,0.1297566,0.8920261,0,0,4.07658
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.9491,40.9491,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.30668,3.222966,0,0.3536097,-0.3536097,10.82458,27.75529,0.1297566,0.3695221,0,0,3.222966
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69958,2.869356,0,0,0,10.82458,27.75529,0.1297566,0,0,0,2.869356
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,39.62069,39.62069,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.69958,2.869356,0,0.591984,-0.591984,10.20058,26.15527,0.1297566,0.6186233,0,0,2.869356
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.03372,39.03372,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.35734,2.277372,0,1.169018,-1.169018,8.968324,22.99566,0.1297566,1.221624,0,0,2.277372
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,38.5317,38.5317,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.65625,1.108354,0,0.5352691,-0.5352691,8.4041,21.54893,0.1297566,0.5593562,0,0,1.108354
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2215276,38.95105,38.33862,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.87952,0,0,0,0.2215276,0,0,8.8,8.36,32.25099,0.5730849,8.581528,0,8.581528,16.54525,42.42364,0.1299412,1.534557,0.1772221,12,0.7946125
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.411231,41.94305,37.9679,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.3625,0,0,0,1.411231,0,0,8.193057,7.783404,23.66946,8.29646,9.194635,0,9.194635,25.26805,64.78974,0.1301992,3.94374,1.128985,12,9.707691
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.830795,47.05521,38.81747,7.096975,7.096975,12,0,3.372,7.096975,39.88735,0,0,0,2.830795,0,0,4.903025,4.657874,14.47483,16.57163,7.488669,0,7.488669,32.37243,83.00605,0.1304338,7.806673,2.264636,12,19.40243
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.769598,55.65289,40.96455,6.234406,6.234406,0,-1,0,6.234406,76.50445,0,0,0,4.769598,6.562533,6.234406,0,0,6.98616,23.31143,0,1.792935,-1.792935,30.48251,78.16011,0.1304338,6.857847,3.815679,0,28.08103
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.293232,59.601,42.85677,3.316761,3.316761,0,0,0,3.316761,159.5904,0,0,0,5.293232,3.491327,3.316761,0,0,8.97831,21.5185,1.801905,0,1.801905,32.19194,82.54327,0.1303863,3.648437,4.234586,0,26.81173
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.232174,69.33662,44.83394,7.331688,7.331688,0,0,0,7.331688,98.64268,0,0,0,7.232174,7.717566,7.331688,0,0,7.176405,23.14021,0,0.4853926,-0.4853926,31.68029,81.23136,0.1303863,8.064857,5.785739,0,30.37239
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.211296,63.80793,46.83429,3.219228,3.219228,0,0,0,3.219228,161.8803,0,0,0,5.211296,3.388661,3.219228,0,0,7.71573,22.65482,1.822635,0,1.822635,33.4094,85.66495,0.1303382,3.541151,4.169037,0,27.86612
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.638872,64.0032,48.87325,1.777261,1.777261,0,0,0,1.777261,261.0125,0,0,0,4.638872,1.870801,1.777261,0,0,5.893095,24.29519,2.768072,0,2.768072,36.03542,92.39833,0.1302653,1.954987,3.711098,0,28.93406
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.1126,75.37097,50.17849,6.673085,6.673085,0,-1,0,6.673085,106.5864,0,0,0,7.1126,7.0243,6.673085,0,0,3.125024,26.78646,0.08829952,0,0.08829952,36.11919,92.61312,0.130263,7.340394,5.69008,0,33.89906
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.737916,70.42102,50.82725,3.156504,3.156504,0,-1,0,3.156504,181.7807,0,0,0,5.737916,3.322636,3.156504,0,0,3.036725,26.86593,2.41528,0,2.41528,38.41052,98.48833,0.1301994,3.472155,4.590333,0,32.60384
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.354449,65.9697,51.56869,2.070955,2.070955,0,-1,0,2.070955,210.2628,1.553051,0,0,4.354449,2.179953,2.070955,0,0,0.6214449,29.03968,0.6214449,0,0.6214449,39.00008,100,0.1301831,2.278051,3.483559,0,33.39413
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.013625,57.45176,51.1748,0,0,0,-1,0,0,0,2.013625,0,0,2.013625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301831,0,1.6109,0,31.6126
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.280089,50.44794,49.61469,8.168686,8.168686,0,-1,0,8.168686,3.428814,0,0,0.6255548,0.280089,8.598617,8.168686,0,0,0,29.59898,0,8.318528,-8.318528,30.23158,77.51672,0.1301831,8.985555,0.2240712,0,29.87907
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,48.30944,48.30944,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.242809,21.28045,0,7.859621,-7.859621,21.94681,56.27377,0.1301831,8.213304,0,0,21.28045
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,46.74161,46.74161,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.97572,13.42083,0,6.360901,-6.360901,15.24183,39.08155,0.1301831,6.647142,0,0,13.42083
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,45.22783,45.22783,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.04339,7.059928,0,5.414405,-5.414405,9.53455,24.44751,0.1301831,5.658053,0,0,7.059928
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,43.70634,43.70634,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.05939,1.645523,0,0.1305195,-0.1305195,9.39697,24.09475,0.1301831,0.1363929,0,0,1.645523
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,42.61735,42.61735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20442,1.515004,0,0,0,9.39697,24.09475,0.1301831,0,0,0,1.515004
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20442,1.515004,0,0,0,9.39697,24.09475,0.1301831,0,0,0,1.515004
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,40.81781,40.81781,2.40035,1.439253,0,-1,0,1.439253,0,0,0.9610967,1.201132,0,1.515004,1.439253,0,0,31.20442,1.515004,0,1.515004,-1.515004,7.800015,20,0.1301831,2.640385,0,0,1.515004
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,40.16133,40.16133,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301831,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,39.4894,39.4894,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301831,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301831,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,38.42358,38.42358,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303952,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0887792,38.47521,38.2305,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0887792,0,0,8.8,8.36,24.52775,7.524,8.448779,0,8.448779,23.74622,60.88763,0.1305016,0,0.07102336,12,7.612779
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7594845,39.99632,37.88294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7594845,0,0,8.8,8.36,16.07897,15.1279,9.119485,0,9.119485,32.39773,83.07093,0.1305901,0,0.6075876,12,15.88739
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.69066,46.51194,38.70934,5.540785,5.540785,0,0,0,5.540785,48.56099,0,0,0,2.69066,5.832405,5.540785,0,0,6.95949,23.33544,0,3.141745,-3.141745,29.08604,74.57943,0.1305901,6.094863,2.152528,0,26.0261
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.249388,53.73735,40.81781,3.023799,3.023799,0,-1,0,3.023799,140.5314,0,0,0,4.249388,3.182947,3.023799,0,0,10.45032,20.19369,1.066441,0,1.066441,30.09775,77.17357,0.1305621,3.326179,3.39951,0,24.44308
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.564139,56.87424,42.7023,1.435715,1.435715,0,0,0,1.435715,317.9001,0,0,0,4.564139,1.511279,1.435715,0,0,9.383877,21.15349,3.05286,0,3.05286,32.99395,84.5997,0.1304821,1.579286,3.651311,0,25.71763
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.081312,60.87146,44.65631,2.858583,2.858583,0,0,0,2.858583,177.7563,0,0,0,5.081312,3.009035,2.858583,0,0,6.331016,23.90106,2.072276,0,2.072276,34.95988,89.64055,0.1304278,3.144442,4.065049,0,28.98238
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.281639,71.76794,46.65665,1.877781,1.877781,0,0,0,1.877781,387.7789,1.046288,0,0,7.281639,1.976611,1.877781,0,0,4.258739,25.76611,4.258739,0,4.258739,39.00008,100,0.1303165,2.065559,5.825311,0,33.04775
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.649726,67.55418,48.65699,0,0,0,0,0,0,0,5.649726,0,0,5.649726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303165,0,4.519781,0,35.2487
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.032168,66.69017,49.96223,4.915947,4.915947,0,-1,0,4.915947,102.3642,0,8.881784E-16,0,5.032168,5.174681,4.915947,0,0,0,29.59898,0,0.1425131,-0.1425131,38.84986,99.61481,0.1303165,5.407542,4.025734,0,34.63115
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.56021,65.65931,50.611,0.6150034,0.6150034,0,-1,0,0.6150034,741.4935,3.75449,0,0,4.56021,0.647372,0.6150034,0,0,0.1583479,29.45646,0.1583479,0,0.1583479,39.00008,100,0.1303123,0.6765038,3.648168,0,34.01667
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.036575,61.05486,51.35244,1.056762,1.056762,0,-1,0,1.056762,287.3471,1.924194,0,0,3.036575,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1303123,1.162438,2.42926,0,32.63555
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.88799,56.77042,50.9122,0.2154781,0.2154781,0,-1,0,0.2154781,876.1867,1.661171,0,0,1.88799,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1303123,0.2370259,1.510392,0,31.48697
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3899476,50.55935,49.39843,4.89833,4.89833,0,-1,0,4.89833,7.960826,0,0,0,0.3899476,5.156137,4.89833,0,0,0,29.59898,0,4.76619,-4.76619,33.97607,87.11796,0.1303123,5.388164,0.3119581,0,29.98893
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,48.09319,48.09319,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.295766,24.83279,0,2.880779,-2.880779,30.93947,79.3318,0.1303123,3.010414,0,0,24.83279
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,46.52535,46.52535,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.496632,21.95201,0,0.5166972,-0.5166972,30.39482,77.93528,0.1303123,0.5399486,0,0,21.95201
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.00386,45.00386,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.07074,21.43531,0,1.999228,-1.999228,28.28745,72.53178,0.1303123,2.089193,0,0,21.43531
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,43.50553,43.50553,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2921,19.43608,0,2.18629,-2.18629,25.98289,66.62267,0.1303123,2.284673,0,0,19.43608
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,42.46288,42.46288,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.72131,17.24979,0,1.023887,-1.023887,24.90363,63.85532,0.1303123,1.069961,0,0,17.24979
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,41.62104,41.62104,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.85897,16.22591,0,1.561416,-1.561416,23.25775,59.63513,0.1303123,1.63168,0,0,16.22591
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,40.68651,40.68651,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.59387,14.66449,0,1.217798,-1.217798,21.97408,56.34367,0.1303123,1.272599,0,0,14.66449
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.0532,40.0532,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.94698,13.44669,0,0.8425202,-0.8425202,21.08598,54.06651,0.1303123,0.8804336,0,0,13.44669
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,39.38127,39.38127,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.88312,12.60417,0,0.8968112,-0.8968112,20.14066,51.64261,0.1303123,0.9371678,0,0,12.60417
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,38.81747,38.81747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87957,11.70736,0,0,0,20.14066,51.64261,0.1303123,0,0,0,11.70736
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,38.33862,38.33862,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.87957,11.70736,0,1.903021,-1.903021,18.1347,46.49913,0.1303123,1.988657,0,0,11.70736
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09015682,38.39392,38.14554,1.542579,1.542579,0,0,0,1.542579,5.84455,0,2.220446E-16,0,0.09015682,1.623768,1.542579,0,0,21.99404,9.804341,0,1.533611,-1.533611,16.51813,42.3541,0.1303123,1.696837,0.07212546,0,9.894498
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.94136,43.31394,37.79799,0.1397163,0.1397163,0,0,0,0.1397163,1389.501,0,0,0,1.94136,0.1470698,0.1397163,0,0,23.69805,8.270731,1.79429,0,1.79429,18.22034,46.71874,0.1302655,0.153688,1.553088,0,10.21209
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.448464,48.74693,38.60122,0,0,0,0,0,0,0,0,0,0,3.448464,0,0,0,0,21.90376,9.885592,3.448464,0,3.448464,21.49184,55.10718,0.1301755,0,2.758771,0,13.33406
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.416033,57.61106,40.70968,8.57136,8.36,0,-1,0,8.36,64.78509,0,0.2113598,1.068496,5.416033,8.8,8.36,0,0,18.4553,12.98921,0,3.383967,-3.383967,17.92483,45.96101,0.1301755,9.428495,4.332827,0,18.40524
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.290708,66.85919,42.59418,0,0,0,0,0,0,0,0,0,0,7.290708,0,0,0,0,22.21526,9.605243,7.290708,0,7.290708,24.8414,63.69578,0.1299856,0,5.832566,0,16.89595
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.018543,72.29201,44.53273,4.743631,4.743631,0,0,0,4.743631,169.0381,0,0,0,8.018543,4.993296,4.743631,0,0,14.92455,16.16688,3.025247,0,3.025247,27.7114,71.05474,0.129907,5.217995,6.414835,0,24.18542
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.59302,72.88881,46.48674,2.13737,2.13737,0,0,0,2.13737,355.2506,0,0,0,7.59302,2.249863,2.13737,0,0,11.89931,18.8896,5.343157,0,5.343157,32.78037,84.05206,0.1297684,2.351107,6.074416,0,26.48262
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.375323,70.21752,48.47935,0,0,0,0,0,0,0,0,0,0,6.375323,0,0,0,0,6.55615,23.69844,6.375323,0,6.375323,38.82853,99.56013,0.1296034,0,5.100259,0,30.07377
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.252386,63.61639,49.7846,0,0,0,-1,0,0,0,4.071559,0,0,4.252386,0,0,0,0,0.180827,29.43623,0.180827,0,0.180827,39.00008,100,0.1295988,0,3.401909,0,33.68862
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.278562,68.17575,50.44108,0.5320987,0.5320987,0,-1,0,0.5320987,992.0268,4.718458,0,0,5.278562,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1295988,0.5853086,4.222849,0,34.87754
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.878111,60.32465,51.1748,0,0,0,-1,0,0,0,2.878111,0,0,2.878111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295988,0,2.302489,0,32.47709
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.927602,56.72143,50.74229,3.364892,3.364892,0,-1,0,3.364892,57.2857,0,0,0,1.927602,3.541992,3.364892,0,0,0,29.59898,0,1.61439,-1.61439,37.29836,95.63663,0.1295988,3.701381,1.542082,0,31.52658
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2934971,50.0919,49.22079,0,0,0,-1,0,0,0,0,0,0,0.2934971,0,0,0,0,1.793766,27.98459,0.2934971,0,0.2934971,37.5768,96.35057,0.1295912,0,0.2347977,0,28.27809
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,47.87693,47.87693,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.500269,28.24874,0,6.220877,-6.220877,31.01942,79.53681,0.1295912,6.500816,0,0,28.24874
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,46.3091,46.3091,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.412354,22.02786,0,0.1710458,-0.1710458,30.83912,79.07451,0.1295912,0.1787429,0,0,22.02786
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.602406,21.85681,0,0,0,30.83912,79.07451,0.1295912,0,0,0,21.85681
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,43.33562,43.33562,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.602406,21.85681,0,0.3350499,-0.3350499,30.48595,78.16894,0.1295912,0.3501271,0,0,21.85681
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,42.31614,42.31614,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.974683,21.52176,0,0.7345297,-0.7345297,29.71168,76.18365,0.1295912,0.7675835,0,0,21.52176
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,41.48974,41.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790827,20.78723,0,0,0,29.71168,76.18365,0.1295912,0,0,0,20.78723
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,40.55522,40.55522,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.790827,20.78723,0,1.222022,-1.222022,28.42356,72.88078,0.1295912,1.277013,0,0,20.78723
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.92191,39.92191,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.14863,19.56521,0,0.1779612,-0.1779612,28.23597,72.39978,0.1295912,0.1859694,0,0,19.56521
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,39.27314,39.27314,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.34636,19.38725,0,0.2000736,-0.2000736,28.02508,71.85902,0.1295912,0.2090769,0,0,19.38725
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,38.73251,38.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56867,19.18718,0,0,0,28.02508,71.85902,0.1295912,0,0,0,19.18718
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,38.2305,38.2305,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.56867,19.18718,0,0.9952023,-0.9952023,26.97604,69.1692,0.1295912,1.039986,0,0,19.18718
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1031946,38.32159,38.03741,0,0,0,0,0,0,0,0,0,0,0.1031946,0,0,0,0,12.67445,18.19197,0.1031946,0,0.1031946,27.07394,69.42022,0.1295885,0,0.08255567,0,18.29517
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7695969,39.82914,37.68986,1.03048,1.03048,0,0,0,1.03048,74.68332,0,0,0,0.7695969,1.084716,1.03048,0,0,12.57125,18.28485,0,0.3151192,-0.3151192,26.74177,68.56851,0.1295885,1.133528,0.6156775,0,19.05445
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6574371,40.32627,38.49309,1.762143,1.762143,0,0,0,1.762143,37.30896,0,2.220446E-16,0,0.6574371,1.854887,1.762143,0,0,12.92139,17.96973,0,1.19745,-1.19745,25.47955,65.33205,0.1295885,1.938357,0.5259497,0,18.62717
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.124053,43.78163,40.57839,1.280538,1.280538,0,-1,0,1.280538,87.77978,0,0,0,1.124053,1.347935,1.280538,0,0,14.25189,16.77228,0,0.2238813,-0.2238813,25.24356,64.72694,0.1295885,1.408592,0.8992426,0,17.89633
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.079275,45.5581,42.44743,4.631323,4.631323,0,0,0,4.631323,23.30381,0,8.881784E-16,0,1.079275,4.875077,4.631323,0,0,14.50064,16.5484,0,3.795803,-3.795803,21.24243,54.46767,0.1295885,5.094456,0.8634198,0,17.62767
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.090356,47.53799,44.35509,9.289122,9.289122,12,0,3.372,9.289122,11.73799,0,0,0,1.090356,0,0,2.710878,2.575334,18.7182,12.7526,3.66569,0,3.66569,24.72001,63.38452,0.1297037,10.21803,0.8722847,12,13.84295
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.890506,55.18254,46.3091,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,356.6943,1.776357E-15,0,0,2.890506,0,0,8.8,8.36,15.05251,16.05172,11.25051,0,11.25051,35.39318,90.75156,0.1297831,0.8913953,2.312405,12,18.94222
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.544606,56.17326,48.30944,4.631515,4.631515,0,0,0,4.631515,54.94112,0,0,0,2.544606,4.875278,4.631515,0,0,3.802006,26.17717,0,2.330673,-2.330673,32.93643,84.45222,0.1297831,5.094666,2.035685,0,28.72178
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.635513,54.56852,49.56834,3.405891,3.405891,0,-1,0,3.405891,48.02012,0,4.440892E-16,0,1.635513,3.585148,3.405891,0,0,6.391642,23.8465,0,1.949636,-1.949636,30.88134,79.18275,0.1297831,3.74648,1.30841,0,25.48201
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.14123,53.69353,50.22483,4.107852,4.107852,0,-1,0,4.107852,27.78166,0,8.881784E-16,0,1.14123,4.324055,4.107852,0,0,8.557904,21.89686,0,3.182826,-3.182826,27.52634,70.58023,0.1297831,4.518638,0.9129837,0,23.03809
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07934656,51.19576,50.95855,4.147246,4.147246,0,-1,0,4.147246,1.913235,0,8.881784E-16,0,0.07934656,4.365522,4.147246,0,0,12.09438,18.71404,0,4.286175,-4.286175,23.00832,58.99557,0.1297831,4.561971,0.06347725,0,18.79338
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3845801,51.67945,50.52604,1.207383,1.207383,0,-1,0,1.207383,31.85238,0,0,0,0.3845801,1.270929,1.207383,0,0,16.85679,14.42786,0,0.8863492,-0.8863492,22.07402,56.59995,0.1297831,1.328121,0.3076641,0,14.81244
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1862013,49.55526,49.00454,2.641487,2.641487,0,-1,0,2.641487,7.049112,0,0,0,0.1862013,2.780512,2.641487,0,0,17.84163,13.54151,0,2.594311,-2.594311,19.33938,49.58806,0.1297831,2.905635,0.1489611,0,13.72772
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72419,10.9472,0,0,0,19.33938,49.58806,0.1297831,0,0,0,10.9472
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,46.13919,46.13919,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.72419,10.9472,0,7.703207,-7.703207,11.21949,28.76786,0.1297831,8.049851,0,0,10.9472
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,44.65631,44.65631,3.403526,3.081797,0,-1,0,3.081797,0,0,0.3217294,0.662082,0,3.243997,3.081797,0,0,29.28331,3.243997,0,3.243997,-3.243997,7.800015,20,0.1297831,3.743879,0,0,3.243997
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,43.18115,43.18115,0.9369806,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9369806,1.030679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,1.030679,0,0,8.426001E-16
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,42.16167,42.16167,0.1480357,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1480357,0.1628392,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,0.1628392,0,0,8.426001E-16
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,41.35844,41.35844,1.335618,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.335618,1.46918,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,1.46918,0,0,8.426001E-16
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,40.42392,40.42392,0.6537354,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6537354,0.7191089,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,0.7191089,0,0,8.426001E-16
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,39.79061,39.79061,1.29568,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.29568,1.425248,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,1.425248,0,0,8.426001E-16
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,39.16502,39.16502,0.1985842,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1985842,0.2184426,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,0.2184426,0,0,8.426001E-16
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,38.62438,38.62438,0.9398341,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9398341,1.033818,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1297831,1.033818,0,0,8.426001E-16
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.14554,38.14554,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1299993,2.129461,0,12,8.426001E-16
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2190678,38.57211,37.9679,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.15617,0,0,0,0.2190678,0,0,8.8,8.36,24.52775,7.524,8.579068,0,8.579068,23.86983,61.20456,0.1301876,1.702259,0.1752543,12,7.743068
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4796697,38.92304,37.59718,6.423009,6.423009,12,0,3.372,6.423009,7.46799,0,0,0,0.4796697,0,0,5.576991,5.298141,15.94869,15.24516,5.777811,0,5.777811,29.35114,75.25918,0.1303744,7.06531,0.3837357,12,15.72483
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6533148,40.2209,38.40041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6533148,0,0,8.8,8.36,10.17087,20.44519,9.013315,0,9.013315,37.90192,97.18422,0.1304643,0,0.5226518,12,21.09851
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.308006,44.20783,40.47026,6.732506,6.732506,0,-1,0,6.732506,19.42822,0,8.881784E-16,0,1.308006,7.086849,6.732506,0,0,1.15756,28.55717,0,5.778842,-5.778842,31.81049,81.56519,0.1304643,7.405757,1.046405,0,29.86518
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.661419,50.22201,42.31614,3.737902,3.737902,0,0,0,3.737902,71.20087,4.440892E-16,0,0,2.661419,3.934633,3.737902,0,0,7.578496,22.77833,0,1.273215,-1.273215,30.4684,78.12395,0.1304643,4.111692,2.129135,0,25.43975
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.094187,53.62405,44.2238,1.779691,1.779691,0,0,0,1.779691,173.861,0,0,0,3.094187,1.873359,1.779691,0,0,8.993179,21.50512,1.220829,0,1.220829,31.62658,81.09363,0.1304329,1.95766,2.47535,0,24.5993
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.911151,51.91866,46.1778,4.250243,4.250243,0,0,0,4.250243,44.96568,0,0,0,1.911151,4.47394,4.250243,0,0,7.77235,22.60386,0,2.562789,-2.562789,28.92516,74.16693,0.1304329,4.675267,1.528921,0,24.51501
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.079165,51.3616,48.13181,5.375016,5.375016,0,0,0,5.375016,20.07742,0,0,0,1.079165,5.657911,5.375016,0,0,10.61989,20.04107,0,4.578747,-4.578747,24.09874,61.79152,0.1304329,5.912518,0.8633316,0,21.12024
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.478042,57.10494,49.39843,2.634269,2.634269,0,-1,0,2.634269,94.0694,0,0,0,2.478042,2.772915,2.634269,0,0,15.70739,15.46233,0,0.2948735,-0.2948735,23.78792,60.99453,0.1304329,2.897696,1.982433,0,17.94037
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.552387,58.03524,50.04719,8.387339,8.36,0,-1,0,8.36,30.53094,0,0.0273391,0.866073,2.552387,8.8,8.36,0,0,16.03503,15.16745,0,6.247613,-6.247613,17.20235,44.10851,0.1304329,9.226073,2.041909,0,17.71984
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.806997,59.67244,50.78863,4.826568,4.826568,0,-1,0,4.826568,58.15721,0,0,0,2.806997,5.080597,4.826568,0,0,22.97682,8.91984,0,2.273601,-2.273601,14.80577,37.96343,0.1304329,5.309225,2.245598,0,11.72684
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.267912,54.21559,50.3484,2.19244,2.19244,0,-1,0,2.19244,57.83106,0,4.440892E-16,0,1.267912,2.307832,2.19244,0,0,25.50304,6.64624,0,1.03992,-1.03992,13.70959,35.15274,0.1304329,2.411684,1.014329,0,7.914151
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3441023,49.84657,48.82691,0,0,0,-1,0,0,0,0,0,0,0.3441023,0,0,0,0,26.65851,5.606319,0.3441023,0,0.3441023,14.03604,35.98977,0.130424,0,0.2752818,0,5.950421
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,47.52938,47.52938,5.973703,5.620211,0,-1,0,5.620211,0,0,0.3534922,0.9508625,0,5.916011,5.620211,0,0,26.31441,5.916011,0,5.916011,-5.916011,7.800015,20,0.130424,6.571073,0,0,5.916011
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,46.00789,46.00789,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.04985,43.04985,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.05354,42.05354,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,41.25032,41.25032,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,40.31579,40.31579,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.70565,39.70565,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.05689,39.05689,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,38.5317,38.5317,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130424,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.05286,38.05286,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306013,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1861435,38.39579,37.88294,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.65502,0,0,0,0.1861435,0,0,8.8,8.36,24.52775,7.524,8.546144,0,8.546144,23.83859,61.12447,0.1307443,0.8304915,0.1489148,12,7.710144
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.730919,42.40199,37.51223,1.873721,1.873721,10.67372,0,3.036451,1.873721,92.37869,0,0,0,1.730919,0,0,8.8,8.36,15.98161,15.21553,10.09092,0,10.09092,33.41168,85.6708,0.1309089,2.061093,1.384735,12,16.94645
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.299808,51.16777,38.31545,2.825758,2.825758,0,0,0,2.825758,152.1647,0,0,0,4.299808,2.974483,2.825758,0,0,5.890691,24.29736,1.325325,0,1.325325,34.66899,88.89468,0.1308748,3.108334,3.439846,0,28.59716
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.957812,55.62747,40.36213,2.382919,2.382919,0,-1,0,2.382919,208.0563,0,0,0,4.957812,2.508336,2.382919,0,0,4.565365,25.49015,2.449476,0,2.449476,36.99277,94.85307,0.1308119,2.621211,3.966249,0,30.44796
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.707066,64.07071,42.18484,4.09637,4.09637,0,0,0,4.09637,163.7319,0.2792086,0,0,6.707066,4.311968,4.09637,0,0,2.115889,27.69468,2.115889,0,2.115889,39.00008,100,0.1307576,4.506007,5.365653,0,34.40174
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.41972,65.20969,44.0925,2.550831,2.550831,0,0,0,2.550831,251.6718,3.734636,0,0,6.41972,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,2.805914,5.135777,0,36.0187
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.291538,63.16545,46.00789,0,0,0,0,0,0,0,5.291538,0,0,5.291538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,0,4.233231,0,34.89051
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.059756,64.52534,47.96189,1.864314,1.864314,0,0,0,1.864314,271.4004,3.09732,0,0,5.059756,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,2.050746,4.047805,0,34.65873
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.748035,68.6444,49.26714,2.788441,2.788441,0,-1,0,2.788441,206.138,2.812835,0,0,5.748035,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,3.067285,4.598428,0,35.34702
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.91725,62.51333,49.86956,0,0,0,-1,0,0,0,3.91725,0,0,3.91725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,0,3.1338,0,33.51623
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.654352,62.39662,50.611,2.164422,2.164422,0,-1,0,2.164422,168.8374,1.376014,0,0,3.654352,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,2.380864,2.923482,0,33.25333
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.809931,55.80433,50.22483,0.6344821,0.6344821,0,-1,0,0.6344821,285.2612,1.142055,0,0,1.809931,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,0.6979303,1.447945,0,31.40891
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4012684,49.89275,48.70333,2.373711,2.373711,0,-1,0,2.373711,16.90469,0,0,0,0.4012684,2.498643,2.373711,0,0,0,29.59898,0,2.097375,-2.097375,36.78925,94.33122,0.1307576,2.611082,0.3210147,0,30.00025
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,47.35175,47.35175,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.330416,27.5016,0,3.905674,-3.905674,32.67231,83.77499,0.1307576,4.081429,0,0,27.5016
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,45.83025,45.83025,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.670054,23.59593,0,5.306356,-5.306356,27.07892,69.43298,0.1307576,5.545142,0,0,23.59593
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,44.35509,44.35509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.566,18.28957,0,0,0,27.07892,69.43298,0.1307576,0,0,0,18.28957
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,42.90311,42.90311,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.566,18.28957,0,1.379224,-1.379224,25.62509,65.70522,0.1307576,1.441289,0,0,18.28957
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.92225,41.92225,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.09848,16.91035,0,0.1187146,-0.1187146,25.49995,65.38436,0.1307576,0.1240568,0,0,16.91035
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,41.11902,41.11902,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.23038,16.79164,0,0.1636652,-0.1636652,25.32743,64.94201,0.1307576,0.1710302,0,0,16.79164
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,40.20767,40.20767,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.41223,16.62797,0,1.508818,-1.508818,23.737,60.86398,0.1307576,1.576715,0,0,16.62797
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,39.57436,39.57436,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.0887,15.11915,0,0.6897487,-0.6897487,23.00994,58.99973,0.1307576,0.7207874,0,0,15.11915
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.94876,38.94876,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.85508,14.4294,0,1.387679,-1.387679,21.5472,55.24912,0.1307576,1.450125,0,0,14.4294
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,38.42358,38.42358,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.39695,13.04172,0,0.2106984,-0.2106984,21.3251,54.67965,0.1307576,0.2201799,0,0,13.04172
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.9679,37.9679,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.63106,12.83103,0,1.075817,-1.075817,20.19109,51.77193,0.1307576,1.124229,0,0,12.83103
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2125338,38.36024,37.77482,1.927466,1.927466,0,0,0,1.927466,11.02659,0,0,0,0.2125338,2.028911,1.927466,0,0,19.82641,11.75521,0,1.816378,-1.816378,18.27646,46.86263,0.1307576,2.120212,0.170027,0,11.96774
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.252211,40.93216,37.42727,4.647319,4.647319,0,0,0,4.647319,26.9448,0,8.881784E-16,0,1.252211,4.891914,4.647319,0,0,21.84461,9.93883,0,3.639704,-3.639704,14.43988,37.02525,0.1307576,5.112051,1.001769,0,11.19104
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.854231,46.4827,38.20732,4.435877,4.435877,0,0,0,4.435877,64.34423,0,0,0,2.854231,4.669344,4.435877,0,0,25.88872,6.299127,0,1.815113,-1.815113,12.52658,32.11937,0.1307576,4.879464,2.283385,0,9.153358
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.726908,58.17051,40.23083,0,0,0,-1,0,0,0,0,0,0,5.726908,0,0,0,0,27.90552,4.484014,5.726908,0,5.726908,17.9596,46.05017,0.1306108,0,4.581526,0,10.21092
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.555203,63.3335,42.05354,0,0,0,0,0,0,0,0,0,0,6.555203,0,0,0,0,22.17861,9.638231,6.555203,0,6.555203,24.17842,61.99581,0.1304432,0,5.244163,0,16.19343
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.673453,66.02482,43.94576,5.471181,5.471181,0,0,0,5.471181,121.9746,0,0,0,6.673453,5.759139,5.471181,0,0,15.6234,15.53791,0.9143148,0,0.9143148,25.04581,64.21989,0.1304199,6.0183,5.338763,0,22.21137
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.750872,68.6326,45.87659,2.597319,2.597319,0,0,0,2.597319,259.917,0,0,0,6.750872,2.73402,2.597319,0,0,14.70909,16.3608,4.016852,0,4.016852,28.85653,73.99096,0.1303174,2.85705,5.400698,0,23.11167
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.102815,60.92839,47.8306,5.912296,5.912296,0,0,0,5.912296,69.39462,0,0,0,4.102815,6.223469,5.912296,0,0,10.69224,19.97596,0,2.120655,-2.120655,26.62116,68.25926,0.1303174,6.503525,3.282252,0,24.07878
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.507741,63.76743,49.0895,1.941053,1.941053,0,-1,0,1.941053,232.2317,0,0,0,4.507741,2.043214,1.941053,0,0,13.04852,17.85531,2.464528,0,2.464528,28.95922,74.25426,0.1302546,2.135158,3.606193,0,22.36305
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.506524,60.89094,49.69964,0,0,0,-1,0,0,0,0,0,0,3.506524,0,0,0,0,10.58399,20.07339,3.506524,0,3.506524,32.2858,82.78394,0.1301654,0,2.805219,0,23.57991
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.496439,58.26635,50.44108,5.929299,5.929299,0,-1,0,5.929299,42.10344,0,8.881784E-16,0,2.496439,6.241368,5.929299,0,0,7.077469,23.22926,0,3.744929,-3.744929,28.3383,72.66216,0.1301654,6.522229,1.997151,0,25.72569
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8456702,52.59893,50.04719,4.384988,4.384988,0,-1,0,4.384988,19.28558,0,0,0,0.8456702,4.615777,4.384988,0,0,11.2385,19.48433,0,3.770107,-3.770107,24.36426,62.47233,0.1301654,4.823487,0.6765361,0,20.33
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2841702,49.36512,48.5257,3.253326,3.253326,0,-1,0,3.253326,8.734758,0,0,0,0.2841702,3.424554,3.253326,0,0,15.42751,15.71422,0,3.140383,-3.140383,21.054,53.98452,0.1301654,3.578659,0.2273361,0,15.99839
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,47.18184,47.18184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91682,12.57384,0,0,0,21.054,53.98452,0.1301654,0,0,0,12.57384
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,45.66034,45.66034,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,18.91682,12.57384,0,2.407789,-2.407789,18.51597,47.47675,0.1301654,2.51614,0,0,12.57384
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,44.20063,44.20063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59214,10.16605,0,0,0,18.51597,47.47675,0.1301654,0,0,0,10.16605
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,42.77181,42.77181,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,21.59214,10.16605,0,1.657109,-1.657109,16.76922,42.99792,0.1301654,1.731679,0,0,10.16605
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43338,8.508939,0,0,0,16.76922,42.99792,0.1301654,0,0,0,8.508939
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.01089,41.01089,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,23.43338,8.508939,0,0.7565612,-0.7565612,15.97174,40.95309,0.1301654,0.7906064,0,0,8.508939
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.12271,40.12271,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,24.274,7.752378,0,0.8030381,-0.8030381,15.12526,38.78265,0.1301654,0.8391748,0,0,7.752378
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,39.4894,39.4894,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,25.16627,6.949339,0,1.277054,-1.277054,13.77913,35.33103,0.1301654,1.334521,0,0,6.949339
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.86381,38.86381,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,26.58521,5.672286,0,2.055928,-2.055928,11.61199,29.77428,0.1301654,2.148445,0,0,5.672286
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,38.33862,38.33862,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,28.86958,3.616357,0,0.3078497,-0.3078497,11.28749,28.94222,0.1301654,0.321703,0,0,3.616357
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.88294,37.88294,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,29.21163,3.308508,0,0.6493961,-0.6493961,10.60297,27.18704,0.1301654,0.6786189,0,0,3.308508
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1018392,37.9697,37.68986,0,0,0,0,0,0,0,0,0,0,0.1018392,0,0,0,0,29.93319,2.659111,0.1018392,0,0.1018392,10.69958,27.43476,0.1301628,0,0.08147132,0,2.760951
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.284457,43.85544,37.34231,4.564463,4.564463,12,0,3.372,4.564463,50.04876,0,0,0,2.284457,0,0,7.435537,7.063761,29.83135,2.750767,9.348218,0,9.348218,19.56808,50.17445,0.1304189,5.020909,1.827566,12,5.035223
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.644939,52.09108,38.12237,2.454984,2.454984,11.25498,0,3.183511,2.454984,189.2044,1.776357E-15,0,0,4.644939,0,0,8.8,8.36,20.48313,11.16416,13.00494,0,13.00494,31.90564,81.80918,0.1305403,2.700483,3.715951,12,15.8091
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.710484,54.51907,40.12271,2.683908,2.683908,0,-1,0,2.683908,175.5084,0,0,0,4.710484,2.825166,2.683908,0,0,7.478189,22.86861,1.885318,0,1.885318,33.69421,86.39525,0.1304925,2.952299,3.768387,0,27.57909
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.030623,57.62209,41.92225,0,0,0,0,0,0,0,0,0,0,5.030623,0,0,0,0,5.592872,24.56539,5.030623,0,5.030623,38.46668,98.63232,0.130365,0,4.024498,0,29.59602
