Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.86381,38.86381,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308988,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,38.36179,38.36179,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308988,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,37.77482,37.77482,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308988,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,37.29597,37.29597,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308988,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.92525,36.92525,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310559,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1300281,37.0643,36.709,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.17126,1.776357E-15,0,0,0.1300281,0,0,8.8,8.36,24.52775,7.524,8.490028,0,8.490028,23.78536,60.98797,0.1311967,0.9427755,0.1040225,12,7.654028
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.675192,41.0777,36.38462,5.248662,5.248662,12,0,3.372,5.248662,31.91655,0,0,0,1.675192,0,0,6.751338,6.413772,16.03773,15.16503,8.088964,0,8.088964,31.45922,80.66451,0.1314345,5.773528,1.340153,12,16.84022
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.75111,44.95526,37.05655,5.656345,5.656345,0,0,0,5.656345,48.63759,0,8.881784E-16,0,2.75111,5.954048,5.656345,0,0,7.948762,22.44509,0,3.202938,-3.202938,28.08303,72.00762,0.1314345,6.22198,2.200888,0,25.1962
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.479568,49.19255,38.92559,4.071966,4.071966,0,-1,0,4.071966,85.4518,0,0,0,3.479568,4.28628,4.071966,0,0,11.50758,19.24216,0,0.8067119,-0.8067119,27.23268,69.82724,0.1314345,4.479163,2.783654,0,22.72172
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.93545,52.53307,40.66335,2.150714,2.150714,0,0,0,2.150714,182.9834,0,0,0,3.93545,2.26391,2.150714,0,0,12.40393,18.43544,1.67154,0,1.67154,28.81844,73.89329,0.1313938,2.365786,3.14836,0,22.37089
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.345468,52.48839,42.40109,1.06807,1.06807,0,0,0,1.06807,313.2256,0,0,0,3.345468,1.124284,1.06807,0,0,10.73239,19.93983,2.221184,0,2.221184,30.92564,79.29636,0.1313398,1.174877,2.676374,0,23.2853
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.976041,59.93953,44.16201,0.9974132,0.9974132,0,0,0,0.9974132,498.8947,0,0,0,4.976041,1.049909,0.9974132,0,0,8.511204,21.93889,3.926133,0,3.926133,34.6503,88.84674,0.1312444,1.097154,3.980833,0,26.91494
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.688332,60.92856,45.96155,1.491804,1.491804,0,0,0,1.491804,314.2727,0,0,0,4.688332,1.57032,1.491804,0,0,4.585071,25.47241,3.118012,0,3.118012,37.6083,96.43136,0.1311688,1.640984,3.750665,0,30.16075
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.01248,67.14017,47.08916,3.595794,3.595794,0,-1,0,3.595794,167.2087,0.7603745,0,0,6.01248,3.785047,3.595794,0,0,1.467059,28.27863,1.467059,0,1.467059,39.00008,100,0.1311332,3.955374,4.809984,0,34.29111
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.352933,58.16331,47.66068,0.2409663,0.2409663,0,-1,0,0.2409663,1391.453,3.099284,0,0,3.352933,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1311332,0.2650629,2.682347,0,32.95191
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.681858,60.03772,48.35578,2.71092,2.71092,0,-1,0,2.71092,135.8158,0.8282582,0,0,3.681858,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1311332,2.982012,2.945487,0,33.28084
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.040703,54.1365,47.91555,7.476389,7.476389,0,-1,0,7.476389,27.2953,0,8.881784E-16,0,2.040703,7.869884,7.476389,0,0,0,29.59898,0,5.829181,-5.829181,32.85558,84.24491,0.1311332,8.224029,1.632562,0,31.63968
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2733597,47.19024,46.39406,5.988932,5.988932,0,-1,0,5.988932,4.564415,0,0,0,0.2733597,6.304138,5.988932,0,0,6.476868,23.7698,0,6.030779,-6.030779,26.49858,67.94495,0.1311332,6.587825,0.2186877,0,24.04316
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.00386,45.00386,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.17773,17.73902,0,6.964709,-6.964709,19.15714,49.12076,0.1311332,7.278121,0,0,17.73902
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,43.63683,43.63683,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.9163,10.77431,0,5.487625,-5.487625,13.37267,34.28883,0.1311332,5.734569,0,0,10.77431
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,42.33931,42.33931,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.01366,5.286684,0,1.640532,-1.640532,11.6434,29.8548,0.1311332,1.714356,0,0,5.286684
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.07268,41.07268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83647,3.646152,0,0,0,11.6434,29.8548,0.1311332,0,0,0,3.646152
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,40.25401,40.25401,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.83647,3.646152,0,0.06672195,-0.06672195,11.57307,29.67447,0.1311332,0.06972443,0,0,3.646152
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,39.53574,39.53574,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.91061,3.579429,0,1.999376,-1.999376,9.465539,24.27056,0.1311332,2.089347,0,0,3.579429
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,38.77113,38.77113,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.13214,1.580054,0,0.1085531,-0.1085531,9.351113,23.97717,0.1311332,0.113438,0,0,1.580054
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25275,1.471501,0,0,0,9.351113,23.97717,0.1311332,0,0,0,1.471501
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,37.66669,37.66669,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.04805628,0,1.383715,1.314529,0,0,31.25275,1.471501,0,1.383715,-1.383715,7.89255,20.23727,0.1311332,1.445982,0,0,1.471501
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.18784,37.18784,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.79021,0.08778593,0,0.06934188,-0.06934188,7.819458,20.04985,0.1311332,0.07246226,0,0,0.08778593
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.81712,36.81712,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.86726,0.01844406,8.36,0,8.36,15.75045,40.38569,0.131281,1.043499,0,12,0.01844406
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1224071,36.9583,36.62404,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1224071,0,0,8.8,8.36,24.50726,7.542444,8.482407,0,8.482407,23.79757,61.01928,0.1313762,0,0.09792565,12,7.664851
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.776639,41.25946,36.27649,0.489461,0.489461,9.289461,0,2.686234,0.489461,362.9788,0,0,0,1.776639,0,0,8.8,8.36,16.02485,15.17661,10.13664,0,10.13664,33.41403,85.67683,0.1314564,0.5384071,1.421312,12,16.95325
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.27352,49.59084,36.94842,0.894102,0.894102,0,0,0,0.894102,477.9678,0,0,0,4.27352,0.94116,0.894102,0,0,5.888214,24.29959,3.33236,0,3.33236,36.57538,93.78284,0.1313759,0.9835122,3.418816,0,28.5731
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.411972,59.02,38.81747,1.877011,1.877011,0,-1,0,1.877011,341.6054,1.880316,0,0,6.411972,1.975801,1.877011,0,0,2.555854,27.29871,2.555854,0,2.555854,39.00008,100,0.1313142,2.064712,5.129577,0,33.71068
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.459545,65.04028,40.53205,1.149824,1.149824,0,0,0,1.149824,648.7552,6.249204,0,0,7.459545,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,1.264807,5.967636,0,37.05853
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.618761,72.05498,42.2698,5.763561,5.763561,0,0,0,5.763561,149.5388,2.551855,0,0,8.618761,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,6.339917,6.895009,0,38.21774
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.45782,73.56396,44.00755,1.506501,1.506501,0,0,0,1.506501,561.4213,6.872029,0,0,8.45782,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,1.657151,6.766256,0,38.0568
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.395283,75.57222,45.79164,0.03623837,0.03623837,0,0,0,0.03623837,23166.83,8.357138,0,0,8.395283,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,0.03986221,6.716227,0,37.99426
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.115344,75.80307,46.96558,3.490686,3.490686,0,-1,0,3.490686,232.4857,4.440938,0,0,8.115344,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,3.839755,6.492276,0,37.71432
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.448131,69.38307,47.52938,1.665013,1.665013,0,-1,0,1.665013,387.2721,4.695486,0,0,6.448131,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,1.831514,5.158505,0,36.04711
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.220823,61.72748,48.17815,0,0,0,-1,0,0,0,4.220823,0,0,4.220823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,0,3.376659,0,33.8198
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.280486,54.72496,47.74564,3.118606,3.118606,0,-1,0,3.118606,73.12519,0,0,0,2.280486,3.282743,3.118606,0,0,0,29.59898,0,1.002257,-1.002257,37.94361,97.29111,0.1313142,3.430466,1.824389,0,31.87947
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4376802,47.50149,46.22414,0,0,0,-1,0,0,0,0,0,0,0.4376802,0,0,0,0,1.113618,28.59672,0.4376802,0,0.4376802,38.35883,98.35577,0.1313037,0,0.3501441,0,29.0344
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6759383,28.99063,0,0,0,38.35883,98.35577,0.1313037,0,0,0,28.99063
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,43.49008,43.49008,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6759383,28.99063,0,5.304718,-5.304718,32.76716,84.0182,0.1313037,5.543431,0,0,28.99063
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,42.20801,42.20801,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.57007,23.68591,0,6.860558,-6.860558,25.5355,65.47551,0.1313037,7.169283,0,0,23.68591
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.96455,40.96455,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.19291,16.82536,0,2.096761,-2.096761,23.32532,59.80839,0.1313037,2.191115,0,0,16.82536
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,40.13816,40.13816,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.52265,14.7286,0,0.6872836,-0.6872836,22.60086,57.9508,0.1313037,0.7182114,0,0,14.7286
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,39.42761,39.42761,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.28629,14.04131,0,1.193538,-1.193538,21.34276,54.72491,0.1313037,1.247247,0,0,14.04131
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,38.663,38.663,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.61245,12.84777,0,2.082179,-2.082179,19.14795,49.09721,0.1313037,2.175877,0,0,12.84777
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.14554,38.14554,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.92598,10.7656,0,1.185751,-1.185751,17.89806,45.89236,0.1313037,1.23911,0,0,10.7656
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,37.55856,37.55856,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.24348,9.579844,0,2.514218,-2.514218,15.24784,39.09695,0.1313037,2.627358,0,0,9.579844
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.07972,37.07972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.03706,7.065626,0,0,0,15.24784,39.09695,0.1313037,0,0,0,7.065626
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,36.73217,36.73217,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.03706,7.065626,0,0.3196293,-0.3196293,14.91092,38.23306,0.1313037,0.3340126,0,0,7.065626
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08139462,36.73788,36.51591,1.996716,1.996716,0,0,0,1.996716,4.076425,0,2.220446E-16,0,0.08139462,2.101806,1.996716,0,0,25.3922,6.745997,0,2.020411,-2.020411,12.78122,32.77229,0.1313037,2.196387,0.0651157,0,6.827392
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.454377,40.24482,36.19153,10.90583,10.90583,12,0,3.372,10.90583,13.33578,0,0,0,1.454377,0,0,1.094174,1.039465,27.6371,4.725585,2.493842,0,2.493842,15.14709,38.83861,0.1313713,11.99641,1.163501,12,6.179962
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.815041,44.92077,36.84029,2.160411,2.160411,10.96041,0,3.108984,2.160411,130.3011,0,0,0,2.815041,0,0,8.8,8.36,25.14326,6.970044,11.17504,0,11.17504,25.74866,66.02207,0.1315124,2.376452,2.252032,12,9.785084
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.58738,49.30196,38.70934,2.021962,2.021962,0,-1,0,2.021962,177.4207,0,0,0,3.58738,2.128381,2.021962,0,0,13.96822,17.02758,1.458999,0,1.458999,27.13279,69.57111,0.1314772,2.224159,2.869904,0,20.61496
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.787142,58.60626,40.42392,2.232314,2.232314,0,0,0,2.232314,259.2441,0,0,0,5.787142,2.349804,2.232314,0,0,12.50922,18.34068,3.437338,0,3.437338,30.39373,77.9325,0.1313945,2.455545,4.629714,0,24.12782
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.424799,55.77632,42.1385,4.546127,4.546127,0,0,0,4.546127,97.33118,0,0,0,4.424799,4.785397,4.546127,0,0,9.071883,21.43428,0,0.3605977,-0.3605977,30.01363,76.95787,0.1313945,5.00074,3.539839,0,25.85908
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.447768,69.0587,43.87625,0,0,0,0,0,0,0,0,0,0,7.447768,0,0,0,0,9.472547,21.07369,7.447768,0,7.447768,37.0792,95.07469,0.1312156,0,5.958215,0,28.52145
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.018042,65.49647,45.66034,2.662628,2.662628,0,0,0,2.662628,226.0188,1.190497,0,0,6.018042,2.802767,2.662628,0,0,2.024779,27.77668,2.024779,0,2.024779,39.00008,100,0.1311671,2.928891,4.814434,0,33.79472
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.352853,64.2807,46.78794,1.99438,1.99438,0,-1,0,1.99438,268.3969,3.253506,0,0,5.352853,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1311671,2.193818,4.282282,0,34.95183
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.114923,60.44436,47.35175,1.351999,1.351999,0,-1,0,1.351999,304.3583,2.691766,0,0,4.114923,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1311671,1.487199,3.291938,0,33.7139
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.176736,57.9441,48.00823,4.792744,4.792744,0,-1,0,4.792744,66.2822,0,0,0,3.176736,5.044993,4.792744,0,0,0,29.59898,0,1.868257,-1.868257,37.03076,94.95049,0.1311671,5.272018,2.541389,0,32.77571
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.112192,54.00106,47.568,0,0,0,-1,0,0,0,0.03635033,0,0,2.112192,0,0,0,0,2.075841,27.73072,2.075841,0,2.075841,39.00008,100,0.1311173,0,1.689753,0,29.84291
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4565379,47.38561,46.05423,3.363094,3.363094,0,-1,0,3.363094,13.57494,0,4.440892E-16,0,0.4565379,3.540099,3.363094,0,0,0,29.59898,0,3.083561,-3.083561,35.74972,91.66576,0.1311173,3.699403,0.3652303,0,30.05552
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,44.70265,44.70265,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.426178,26.51542,0,6.532159,-6.532159,28.86422,74.01067,0.1311173,6.826106,0,0,26.51542
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,43.33562,43.33562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68413,19.98326,0,0,0,28.86422,74.01067,0.1311173,0,0,0,19.98326
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.05354,42.05354,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.68413,19.98326,0,8.105935,-8.105935,20.31981,52.10198,0.1311173,8.470702,0,0,19.98326
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,40.81781,40.81781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69073,11.87732,0,0,0,20.31981,52.10198,0.1311173,0,0,0,11.87732
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69073,11.87732,0,0,0,20.31981,52.10198,0.1311173,0,0,0,11.87732
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,39.29631,39.29631,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.69073,11.87732,0,1.834015,-1.834015,18.38659,47.14501,0.1311173,1.916546,0,0,11.87732
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,38.5317,38.5317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72852,10.04331,0,0,0,18.38659,47.14501,0.1311173,0,0,0,10.04331
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.01424,38.01424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72852,10.04331,0,0,0,18.38659,47.14501,0.1311173,0,0,0,10.04331
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,37.45044,37.45044,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.72852,10.04331,0,0.6789764,-0.6789764,17.67089,45.30988,0.1311173,0.7095302,0,0,10.04331
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.97159,36.97159,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.48294,9.364331,0,0.9449866,-0.9449866,16.67478,42.75577,0.1311173,0.987511,0,0,9.364331
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,36.62404,36.62404,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.53293,8.419345,0,0.6477174,-0.6477174,15.99203,41.00512,0.1311173,0.6768647,0,0,8.419345
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1135369,36.71737,36.40779,0.8715568,0.8715568,0,0,0,0.8715568,13.02691,0,2.220446E-16,0,0.1135369,0.9174282,0.8715568,0,0,24.25261,7.771627,0,0.8038913,-0.8038913,15.14465,38.83237,0.1311173,0.9587125,0.09082952,0,7.885164
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.708823,40.86432,36.08341,0.2681308,0.2681308,0,0,0,0.2681308,637.3096,0,0,0,1.708823,0.2822429,0.2681308,0,0,25.14582,6.967736,1.42658,0,1.42658,16.49803,42.30255,0.1310832,0.2949439,1.367059,0,8.676559
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.510583,50.12233,36.73217,0,0,0,0,0,0,0,0,0,0,4.510583,0,0,0,0,23.71924,8.251658,4.510583,0,4.510583,20.77714,53.27462,0.1309753,0,3.608466,0,12.76224
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.900937,60.55122,38.57804,3.169757,3.169757,0,-1,0,3.169757,217.7119,0,0,0,6.900937,3.336586,3.169757,0,0,19.20866,12.31118,3.564351,0,3.564351,24.15858,61.94496,0.1308902,3.486733,5.52075,0,19.21212
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.608134,65.34254,40.29263,0.09280921,0.09280921,0,0,0,0.09280921,8197.606,0,0,0,7.608134,0.09769391,0.09280921,0,0,15.64431,15.5191,7.51044,0,7.51044,31.28361,80.21423,0.1307112,0.1020901,6.086507,0,23.12723
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.845008,68.40873,42.00721,0,0,0,0,0,0,0,0,0,0,7.845008,0,0,0,0,8.13387,22.27849,7.845008,0,7.845008,38.72604,99.29734,0.1305247,0,6.276007,0,30.1235
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.101603,71.64289,43.72951,0.9631276,0.9631276,0,0,0,0.9631276,841.1765,6.798922,0,0,8.101603,1.013819,0.9631276,0,0,0.2888625,29.339,0.2888625,0,0.2888625,39.00008,100,0.1305179,1.05944,6.481282,0,37.44061
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.678248,72.00856,45.4827,4.991081,4.991081,0,0,0,4.991081,153.8394,2.424478,0,0,7.678248,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1305179,5.49019,6.142599,0,37.27723
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.02075,70.62872,46.61803,3.009553,3.009553,0,-1,0,3.009553,233.2822,3.8528,0,0,7.02075,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1305179,3.310508,5.6166,0,36.61973
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.13402,63.91655,47.18184,0.4021046,0.4021046,0,-1,0,0.4021046,1276.787,4.710752,0,0,5.13402,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1305179,0.4423151,4.107216,0,34.733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.432868,62.09724,47.8306,7.422832,7.422832,0,-1,0,7.422832,59.71937,0,0,0,4.432868,7.813508,7.422832,0,0,0,29.59898,0,3.380639,-3.380639,35.43657,90.86282,0.1305179,8.165115,3.546295,0,34.03185
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.793108,55.97182,47.35175,3.646932,3.646932,0,-1,0,3.646932,76.58788,4.440892E-16,0,0,2.793108,3.838876,3.646932,0,0,3.756266,26.21834,0,1.045768,-1.045768,34.33424,88.03632,0.1305179,4.011625,2.234487,0,29.01145
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4257322,47.11598,45.87659,7.70319,7.70319,0,-1,0,7.70319,5.5267,0,0,0.1135091,0.4257322,8.108621,7.70319,0,0,4.91823,25.17257,0,7.682889,-7.682889,26.23576,67.27104,0.1305179,8.473509,0.3405858,0,25.5983
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,44.53273,44.53273,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.45477,17.48968,0,7.589935,-7.589935,18.23527,46.757,0.1305179,7.931482,0,0,17.48968
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,43.15798,43.15798,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.88803,9.899747,0,4.098261,-4.098261,13.91532,35.68023,0.1305179,4.282683,0,0,9.899747
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44166,5.801486,0,0,0,13.91532,35.68023,0.1305179,0,0,0,5.801486
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44166,5.801486,0,0,0,13.91532,35.68023,0.1305179,0,0,0,5.801486
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44166,5.801486,0,0,0,13.91532,35.68023,0.1305179,0,0,0,5.801486
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.14185,39.14185,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.44166,5.801486,0,0.289456,-0.289456,13.6102,34.89789,0.1305179,0.3024816,0,0,5.801486
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,38.40041,38.40041,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.76328,5.51203,0,0.9757448,-0.9757448,12.58168,32.26065,0.1305179,1.019653,0,0,5.51203
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.90611,37.90611,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.84744,4.536285,0,2.977097,-2.977097,9.443543,24.21416,0.1305179,3.111067,0,0,4.536285
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,37.34231,37.34231,1.505462,1.481228,0,-1,0,1.481228,0,0,0.02423422,0.1747804,0,1.559187,1.481228,0,0,31.15532,1.559187,0,1.559187,-1.559187,7.800015,20,0.1305179,1.656008,0,0,1.559187
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.86346,36.86346,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305179,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,36.53909,36.53909,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306609,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08711528,36.53693,36.29966,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.096717,0,0,0,0.08711528,0,0,8.8,8.36,24.52775,7.524,8.447115,0,8.447115,23.74465,60.88358,0.1308189,1.350298,0.06969222,12,7.611115
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.209922,42.20264,35.96756,1.276314,1.276314,10.07631,0,2.885308,1.276314,173.1487,0,0,0,2.209922,0,0,8.8,8.36,16.08064,15.1264,10.56992,0,10.56992,33.77215,86.59509,0.1309287,1.403945,1.767938,12,17.33632
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.795362,50.93574,36.62404,6.623163,6.623163,0,0,0,6.623163,72.40289,0,0,0,4.795362,6.97175,6.623163,0,0,5.510716,24.63933,0,2.176389,-2.176389,31.47804,80.71275,0.1309287,7.285479,3.836289,0,29.43469
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.986613,57.05882,38.44675,4.479207,4.479207,0,-1,0,4.479207,133.6534,0,0,0,5.986613,4.714955,4.479207,0,0,7.928926,22.46294,1.271659,0,1.271659,32.68444,83.80608,0.1308985,4.927128,4.789291,0,28.44956
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.074123,63.11371,40.1845,1.674737,1.674737,0,0,0,1.674737,422.402,0,0,0,7.074123,1.762881,1.674737,0,0,6.657268,23.60744,5.311242,0,5.311242,37.72313,96.72577,0.1307729,1.842211,5.659299,0,30.68156
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.153937,69.54282,41.87591,4.287192,4.287192,0,0,0,4.287192,190.1929,2.295078,0,0,8.153937,4.512834,4.287192,0,0,1.346026,28.38755,1.346026,0,1.346026,39.00008,100,0.1307411,4.715911,6.523149,0,36.54149
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.994602,75.50385,43.61366,4.054868,4.054868,0,0,0,4.054868,221.8223,4.72632,0,0,8.994602,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1307411,4.460355,7.195682,0,38.59358
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.735172,72.0899,45.35141,2.596746,2.596746,0,0,0,2.596746,297.8794,5.001754,0,0,7.735172,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1307411,2.856421,6.188137,0,37.33415
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.454515,72.34141,46.52535,0,0,0,-1,0,0,0,7.454515,0,0,7.454515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307411,0,5.963612,0,37.05349
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.413221,68.67499,47.05054,3.489996,3.489996,0,-1,0,3.489996,183.7601,2.739541,0,0,6.413221,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1307411,3.838995,5.130577,0,36.0122
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.60065,59.04608,47.6993,0,0,0,-1,0,0,0,3.60065,0,0,3.60065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307411,0,2.88052,0,33.19963
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.888331,52.97906,47.26679,1.950562,1.950562,0,-1,0,1.950562,96.80961,0,0,0,1.888331,2.053223,1.950562,0,0,0,29.59898,0,0.1648916,-0.1648916,38.82627,99.55433,0.1307411,2.145618,1.510665,0,31.48731
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4695358,47.15892,45.79164,5.731484,5.731484,0,-1,0,5.731484,8.19222,0,8.881784E-16,0,0.4695358,6.033142,5.731484,0,0,0.1832129,29.43409,0,5.563606,-5.563606,32.96171,84.51704,0.1307411,6.304633,0.3756287,0,29.90362
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.42461,44.42461,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.364997,23.87048,0,2.754508,-2.754508,30.0582,77.07217,0.1307411,2.878461,0,0,23.87048
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.425562,21.11597,0,0,0,30.0582,77.07217,0.1307411,0,0,0,21.11597
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,41.79095,41.79095,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.425562,21.11597,0,3.221121,-3.221121,26.66285,68.36613,0.1307411,3.366071,0,0,21.11597
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.57839,40.57839,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.00459,17.89485,0,0.8058723,-0.8058723,25.81338,66.18803,0.1307411,0.8421366,0,0,17.89485
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,39.75199,39.75199,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.9,17.08898,0,0.944855,-0.944855,24.81742,63.63427,0.1307411,0.9873735,0,0,17.08898
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.05689,39.05689,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.94984,16.14412,0,0.7911422,-0.7911422,23.98348,61.49598,0.1307411,0.8267435,0,0,16.14412
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,38.33862,38.33862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82889,15.35298,0,0,0,23.98348,61.49598,0.1307411,0,0,0,15.35298
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.82116,37.82116,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.82889,15.35298,0,1.010698,-1.010698,22.91811,58.76427,0.1307411,1.05618,0,0,15.35298
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,37.24963,37.24963,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.95188,14.34228,0,0.9362943,-0.9362943,21.93117,56.23365,0.1307411,0.9784276,0,0,14.34228
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,36.77851,36.77851,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.99221,13.40599,0,2.206012,-2.206012,19.60583,50.27125,0.1307411,2.305283,0,0,13.40599
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,36.4464,36.4464,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.44333,11.19998,0,1.104936,-1.104936,18.44112,47.28484,0.1307411,1.154658,0,0,11.19998
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06794043,36.41506,36.23015,0.05524555,0.05524555,0,0,0,0.05524555,122.979,0,0,0,0.06794043,0.05815321,0.05524555,0,0,21.67104,10.09504,0.009787215,0,0.009787215,18.45041,47.30864,0.1307409,0.06077011,0.05435234,0,10.16298
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5738581,37.47786,35.90577,3.483847,3.483847,0,0,0,3.483847,16.47197,0,4.440892E-16,0,0.5738581,3.667207,3.483847,0,0,21.66125,10.10385,0,3.093349,-3.093349,15.18973,38.94795,0.1307409,3.832231,0.4590865,0,10.67771
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.232131,39.98282,36.55453,3.12686,3.12686,0,0,0,3.12686,39.40475,0,0,0,1.232131,3.291431,3.12686,0,0,25.09831,7.0105,0,2.0593,-2.0593,13.01904,33.38208,0.1307409,3.439546,0.985705,0,8.242631
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.209877,41.78965,38.38496,0,0,0,-1,0,0,0,0,0,0,1.209877,0,0,0,0,27.38642,4.9512,1.209877,0,1.209877,14.16683,36.32513,0.1307123,0,0.9679018,0,6.161077
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.860781,48.5029,40.09954,2.574227,2.574227,0,0,0,2.574227,111.1317,0,0,0,2.860781,2.709712,2.574227,0,0,26.17654,6.04009,0.1510686,0,0.1510686,14.31015,36.69261,0.1307087,2.831649,2.288625,0,8.90087
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.747561,53.1646,41.81412,0,0,0,0,0,0,0,0,0,0,3.747561,0,0,0,0,26.02547,6.176051,3.747561,0,3.747561,17.86539,45.80861,0.1306203,0,2.998049,0,9.923613
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.530411,51.08826,43.5287,0.1812962,0.1812962,0,0,0,0.1812962,1395.733,0,0,0,2.530411,0.1908381,0.1812962,0,0,22.27791,9.548856,2.339573,0,2.339573,20.08491,51.49966,0.1305652,0.1994258,2.024329,0,12.07927
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.180844,48.74046,45.26645,1.881029,1.881029,0,0,0,1.881029,62.77649,0,2.220446E-16,0,1.180844,1.980031,1.881029,0,0,19.93834,11.65447,0,0.7991867,-0.7991867,19.24249,49.33962,0.1305652,2.069133,0.9446755,0,12.83532
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.45171,53.85386,46.39406,4.408301,4.408301,0,-1,0,4.408301,55.61576,0,8.881784E-16,0,2.45171,4.640317,4.408301,0,0,20.82633,10.85528,0,2.188607,-2.188607,16.9355,43.42426,0.1305652,4.849132,1.961368,0,13.307
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.806331,52.4092,46.96558,0,0,0,-1,0,0,0,0,0,0,1.806331,0,0,0,0,23.25811,8.666678,1.806331,0,1.806331,18.64913,47.81819,0.1305227,0,1.445065,0,10.47301
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.455163,51.93974,47.568,0,0,0,-1,0,0,0,0,0,0,1.455163,0,0,0,0,21.45178,10.29238,1.455163,0,1.455163,20.02962,51.3579,0.1304884,0,1.164131,0,11.74754
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5549982,48.76859,47.13549,5.186388,5.186388,0,-1,0,5.186388,10.70105,0,8.881784E-16,0,0.5549982,5.459356,5.186388,0,0,19.99662,11.60202,0,4.904357,-4.904357,14.85997,38.10242,0.1304884,5.705027,0.4439985,0,12.15702
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.463747,47.00946,45.66034,2.33258,2.33258,0,-1,0,2.33258,19.88129,0,4.440892E-16,0,0.463747,2.455347,2.33258,0,0,25.4459,6.697666,0,1.9916,-1.9916,12.76064,32.71954,0.1304884,2.565838,0.3709976,0,7.161413
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,44.29331,44.29331,5.543334,4.470762,0,-1,0,4.470762,0,0,1.072572,1.626905,0,4.706065,4.470762,0,0,27.65879,4.706065,0,4.706065,-4.706065,7.800015,20,0.1304884,6.097667,0,0,4.706065
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.9649,42.9649,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,41.70599,41.70599,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,40.49343,40.49343,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.94876,38.94876,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,38.2305,38.2305,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,37.72848,37.72848,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.14151,37.14151,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,36.68583,36.68583,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304884,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,36.36145,36.36145,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305986,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1114173,36.42528,36.12202,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,135.9527,1.776357E-15,0,0,0.1114173,0,0,8.8,8.36,24.52775,7.524,8.471417,0,8.471417,23.7677,60.9427,0.1306969,0.09014834,0.08913388,12,7.635417
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.689183,40.51323,35.79765,2.868762,2.868762,11.66876,0,3.288197,2.868762,58.88195,1.776357E-15,0,0,1.689183,0,0,8.8,8.36,16.05634,15.14828,10.04918,0,10.04918,33.30119,85.3875,0.1308985,3.155639,1.351347,12,16.83746
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.758637,47.40923,36.4464,1.635552,1.635552,0,0,0,1.635552,229.8084,0,0,0,3.758637,1.721634,1.635552,0,0,6.007153,24.19254,2.037003,0,2.037003,35.23366,90.34254,0.1308507,1.799107,3.006909,0,27.95118
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.36742,51.34662,38.27683,3.421507,3.421507,0,-1,0,3.421507,127.6461,0,0,0,4.36742,3.601586,3.421507,0,0,3.97015,26.02584,0.7658336,0,0.7658336,35.9602,92.20545,0.1308327,3.763658,3.493936,0,30.39326
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.379982,64.07356,39.99141,4.182819,4.182819,0,0,0,4.182819,176.4356,0,0,0,7.379982,4.402968,4.182819,0,0,3.204316,26.71509,2.977014,0,2.977014,38.78444,99.44708,0.1307629,4.601101,5.903986,0,34.09508
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.908241,64.28182,41.70599,0,0,0,0,0,0,0,6.680939,0,0,6.908241,0,0,0,0,0.2273019,29.39441,0.2273019,0,0.2273019,39.00008,100,0.1307576,0,5.526593,0,36.30265
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.465785,68.57619,43.42057,4.100256,4.100256,0,0,0,4.100256,182.0809,3.149725,0,0,7.465785,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,4.510282,5.972628,0,37.06476
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.757462,71.91656,45.13515,2.635851,2.635851,0,0,0,2.635851,294.3058,4.982882,0,0,7.757462,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1307576,2.899436,6.205969,0,37.35644
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.73439,65.12157,46.27048,5.671965,5.671965,0,-1,0,5.671965,101.1006,0,8.881784E-16,0,5.73439,5.970489,5.671965,0,0,0,29.59898,0,0.2360985,-0.2360985,38.75121,99.36188,0.1307576,6.239161,4.587512,0,35.33337
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.773165,58.64588,46.78794,3.052974,3.052974,0,-1,0,3.052974,123.5898,0.2971767,0,0,3.773165,3.213657,3.052974,0,0,0.2623317,29.36288,0.2623317,0,0.2623317,39.00008,100,0.1307514,3.358271,3.018532,0,33.13604
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.170148,57.31756,47.44443,1.346697,1.346697,0,-1,0,1.346697,235.4018,1.752573,0,0,3.170148,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1307514,1.481366,2.536119,0,32.76913
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.922041,52.812,47.0042,2.345305,2.345305,0,-1,0,2.345305,81.95273,0,0,0,1.922041,2.468742,2.345305,0,0,0,29.59898,0,0.5467006,-0.5467006,38.42381,98.52238,0.1307514,2.579835,1.537633,0,31.52102
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4800241,46.92476,45.52904,4.851694,4.851694,0,-1,0,4.851694,9.893949,0,0,0,0.4800241,5.107046,4.851694,0,0,0.6074451,29.05228,0,4.627022,-4.627022,33.5465,86.01649,0.1307514,5.336863,0.3840193,0,29.5323
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,44.16201,44.16201,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.74858,24.42525,0,8.8,-8.8,24.27048,62.23188,0.1307514,11.06049,0,0,24.42525
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,42.85677,42.85677,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.52636,15.62526,0,4.730418,-4.730418,19.28418,49.44652,0.1307514,4.943287,0,0,15.62526
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,41.5747,41.5747,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.78238,10.89484,0,1.107237,-1.107237,18.11705,46.45389,0.1307514,1.157062,0,0,10.89484
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,40.37758,40.37758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01264,9.787601,0,0,0,18.11705,46.45389,0.1307514,0,0,0,9.787601
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,39.55891,39.55891,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.01264,9.787601,0,0.04516764,-0.04516764,18.06944,46.33181,0.1307514,0.04720018,0,0,9.787601
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.86381,38.86381,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.06283,9.742434,0,2.046887,-2.046887,15.91183,40.79949,0.1307514,2.138997,0,0,9.742434
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.14554,38.14554,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.33715,7.695546,0,1.146689,-1.146689,14.70312,37.70023,0.1307514,1.19829,0,0,7.695546
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,37.64352,37.64352,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.61124,6.548858,0,0.7026932,-0.7026932,13.96241,35.80099,0.1307514,0.7343143,0,0,6.548858
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.07972,37.07972,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.39202,5.846164,0,0.1769188,-0.1769188,13.77593,35.32281,0.1307514,0.1848801,0,0,5.846164
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,36.62404,36.62404,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.58859,5.669246,0,1.300218,-1.300218,12.40538,31.80859,0.1307514,1.358727,0,0,5.669246
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,36.29966,36.29966,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.03328,4.369028,0,1.151617,-1.151617,11.19147,28.69601,0.1307514,1.203439,0,0,4.369028
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1355418,36.42916,36.06024,0.4430285,0.4430285,0,0,0,0.4430285,30.59436,0,5.551115E-17,0,0.1355418,0.4663458,0.4430285,0,0,29.31285,3.217411,0,0.330804,-0.330804,10.84277,27.80191,0.1307514,0.4873313,0.1084334,0,3.352953
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.002251,38.49891,35.73586,0,0,0,0,0,0,0,0,0,0,1.002251,0,0,0,0,29.68041,2.886607,1.002251,0,1.002251,11.79359,30.2399,0.130728,0,0.8018008,0,3.888858
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.101231,45.28412,36.36145,0,0,0,0,0,0,0,0,0,0,3.101231,0,0,0,0,28.67816,3.788633,3.101231,0,3.101231,14.73567,37.7837,0.1306553,0,2.480985,0,6.889864
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.242142,54.16782,38.18415,3.554394,3.554394,0,-1,0,3.554394,147.4834,0,0,0,5.242142,3.741468,3.554394,0,0,25.57693,6.579741,1.500674,0,1.500674,16.15934,41.43411,0.1306202,3.909834,4.193714,0,11.82188
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.206771,63.3138,39.92191,3.798894,3.798894,0,0,0,3.798894,189.7071,0,0,0,7.206771,3.998836,3.798894,0,0,24.07626,7.930348,3.207935,0,3.207935,19.20265,49.23747,0.1305452,4.178783,5.765417,0,15.13712
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.263452,65.57561,41.62104,3.56194,3.56194,0,0,0,3.56194,203.9184,0,0,0,7.263452,3.74941,3.56194,0,0,20.86832,10.81749,3.514042,0,3.514042,22.53636,57.78543,0.1304632,3.918134,5.810761,0,18.08094
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.774299,58.27913,43.31245,2.468449,2.468449,0,0,0,2.468449,193.4129,0,0,0,4.774299,2.598367,2.468449,0,0,17.35428,13.98013,2.175931,0,2.175931,24.60063,63.07842,0.1304125,2.715294,3.819439,0,18.75443
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.765104,63.83064,45.0502,3.349833,3.349833,0,0,0,3.349833,172.1013,0,0,0,5.765104,3.526139,3.349833,0,0,15.17835,15.93847,2.238965,0,2.238965,26.7247,68.52474,0.1303603,3.684816,4.612083,0,21.70357
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.703468,68.75542,46.13919,1.479878,1.479878,0,-1,0,1.479878,452.9744,0,0,0,6.703468,1.557766,1.479878,0,0,12.93938,17.95354,5.145702,0,5.145702,31.60634,81.04175,0.1302405,1.627866,5.362774,0,24.657
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.939231,62.60983,46.65665,0,0,0,-1,0,0,0,0,0,0,4.939231,0,0,0,0,7.79368,22.58467,4.939231,0,4.939231,36.29211,93.0565,0.1301258,0,3.951385,0,27.5239
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.882706,59.54428,47.26679,0,0,0,-1,0,0,0,1.028257,0,0,3.882706,0,0,0,0,2.854449,27.02997,2.854449,0,2.854449,39.00008,100,0.1300595,0,3.106165,0,30.91268
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.002504,52.88828,46.83429,0,0,0,-1,0,0,0,2.002504,0,0,2.002504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300595,0,1.602003,0,31.60148
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.476554,46.73534,45.35141,0.572003,0.572003,0,-1,0,0.572003,83.31319,1.110223E-16,0,0,0.476554,0.6021084,0.572003,0,0,0,29.59898,0,0.1255545,-0.1255545,38.86773,99.66065,0.1300595,0.6292033,0.3812432,0,30.07553
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.96893,43.96893,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.139505,29.47342,0,7.027159,-7.027159,31.46046,80.66767,0.1300595,7.343381,0,0,29.47342
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,42.66368,42.66368,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.947459,22.44626,0,6.957492,-6.957492,24.12662,61.86299,0.1300595,7.27058,0,0,22.44626
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,41.42023,41.42023,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.67801,15.48877,0,2.590995,-2.590995,21.39547,54.86006,0.1300595,2.707589,0,0,15.48877
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,40.25401,40.25401,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.55689,12.89778,0,0.3553884,-0.3553884,21.02085,53.89952,0.1300595,0.3713809,0,0,12.89778
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,39.42761,39.42761,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.95177,12.54239,0,0.5885129,-0.5885129,20.40051,52.30889,0.1300595,0.614996,0,0,12.54239
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,38.70934,38.70934,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.60567,11.95388,0,0.05562669,-0.05562669,20.34187,52.15854,0.1300595,0.05812989,0,0,11.95388
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.03741,38.03741,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.66748,11.89825,0,1.061045,-1.061045,19.22343,49.29076,0.1300595,1.108792,0,0,11.89825
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,37.53539,37.53539,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.84641,10.8372,0,0.4948671,-0.4948671,18.7018,47.95323,0.1300595,0.5171362,0,0,10.8372
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.97159,36.97159,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.39627,10.34234,0,0.4282446,-0.4282446,18.25039,46.79577,0.1300595,0.4475156,0,0,10.34234
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,36.51591,36.51591,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.87209,9.914093,0,0.8746303,-0.8746303,17.32845,44.43182,0.1300595,0.9139887,0,0,9.914093
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.20698,36.20698,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.84391,9.039463,0,0.4912862,-0.4912862,16.81059,43.10398,0.1300595,0.5133941,0,0,9.039463
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06622843,36.14751,35.96756,2.52647,2.52647,0,0,0,2.52647,2.621382,0,4.440892E-16,0,0.06622843,2.659442,2.52647,0,0,23.38978,8.548177,0,2.593213,-2.593213,14.0771,36.09505,0.1300595,2.779117,0.05298275,0,8.614406
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7476135,37.694,35.64318,2.459583,2.459583,0,0,0,2.459583,30.39594,0,4.440892E-16,0,0.7476135,2.589035,2.459583,0,0,26.27113,5.954964,0,1.841421,-1.841421,12.13607,31.11806,0.1300595,2.705542,0.5980908,0,6.702577
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.338,39.99974,36.27649,4.465755,4.465755,12,0,3.372,4.465755,29.96134,0,0,0,1.338,0,0,7.534245,7.157533,28.31715,4.113542,8.495533,0,8.495533,20.19564,51.78359,0.1303035,4.912331,1.0704,12,5.451542
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.436182,42.12612,38.07603,1.523104,1.523104,0,-1,0,1.523104,94.29308,0,0,0,1.436182,1.603267,1.523104,0,0,19.82162,11.75952,0,0.1670857,-0.1670857,20.01952,51.33199,0.1303035,1.675414,1.148945,0,13.1957
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.908621,45.30591,39.81378,4.587693,4.587693,0,0,0,4.587693,41.60307,0,0,0,1.908621,4.82915,4.587693,0,0,20.00727,11.59244,0,2.920529,-2.920529,16.94101,43.4384,0.1303035,5.046462,1.526897,0,13.50106
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.376553,54.92512,41.51291,4.251198,4.251198,0,0,0,4.251198,102.9487,0,0,0,4.376553,4.474945,4.251198,0,0,23.2523,8.671906,0,0.09839244,-0.09839244,16.83729,43.17246,0.1303035,4.676318,3.501242,0,13.04846
