Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.905323,55.19402,43.20432,0.28803,0.28803,0,0,0,0.28803,1355.874,0,0,0,3.905323,0.3031895,0.28803,0,0,23.36163,8.573514,3.602134,0,3.602134,20.25458,51.93471,0.13022,0.316833,3.124258,0,12.47884
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.086263,61.18511,44.9189,0.381733,0.381733,0,0,0,0.381733,1332.414,0,0,0,5.086263,0.4018243,0.381733,0,0,19.75949,11.81543,4.684439,0,4.684439,24.69863,63.32968,0.1301116,0.4199063,4.06901,0,16.9017
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.570829,60.56298,46.00789,0,0,0,-1,0,0,0,0,0,0,4.570829,0,0,0,0,15.07506,16.03143,4.570829,0,4.570829,29.03489,74.4483,0.1300059,0,3.656664,0,20.60226
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.858676,55.3085,46.52535,1.214136,1.214136,0,-1,0,1.214136,235.4494,0,0,0,2.858676,1.278038,1.214136,0,0,10.50422,20.14518,1.580638,0,1.580638,30.53442,78.29323,0.1299694,1.33555,2.286941,0,23.00385
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.825722,55.84901,47.13549,1.323275,1.323275,0,-1,0,1.323275,213.54,0,0,0,2.825722,1.392921,1.323275,0,0,8.923587,21.56775,1.4328,0,1.4328,31.89369,81.77854,0.1299364,1.455603,2.260577,0,24.39347
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.125932,49.99635,46.65665,4.877624,4.877624,0,-1,0,4.877624,23.08362,0,0,0,1.125932,5.134341,4.877624,0,0,7.490787,22.85727,0,4.00841,-4.00841,27.66846,70.94463,0.1299364,5.365386,0.9007456,0,23.9832
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4096913,46.36845,45.18149,0,0,0,-1,0,0,0,0,0,0,0.4096913,0,0,0,0,11.94458,18.84886,0.4096913,0,0.4096913,28.05713,71.94121,0.1299269,0,0.3277531,0,19.25855
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,43.81446,43.81446,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.53488,19.21758,0,0.1912491,-0.1912491,27.85553,71.4243,0.1299269,0.1998554,0,0,19.21758
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,42.53239,42.53239,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.74738,19.02633,0,2.728825,-2.728825,24.9791,64.04884,0.1299269,2.851622,0,0,19.02633
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,41.29666,41.29666,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.77941,16.29751,0,0.5235502,-0.5235502,24.42723,62.63379,0.1299269,0.54711,0,0,16.29751
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,40.12271,40.12271,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.36113,15.77396,0,0.6155028,-0.6155028,23.77843,60.97021,0.1299269,0.6432005,0,0,15.77396
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,39.29631,39.29631,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.04502,15.15846,0,2.218327,-2.218327,21.44011,54.97453,0.1299269,2.318151,0,0,15.15846
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,38.60122,38.60122,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.50983,12.94013,0,2.241972,-2.241972,19.07686,48.91494,0.1299269,2.342861,0,0,12.94013
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00091,10.69816,0,0,0,19.07686,48.91494,0.1299269,0,0,0,10.69816
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,37.42727,37.42727,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.00091,10.69816,0,0.3745371,-0.3745371,18.68207,47.90264,0.1299269,0.3913912,0,0,10.69816
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.86346,36.86346,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.41706,10.32362,0,0.1317623,-0.1317623,18.54318,47.54651,0.1299269,0.1376916,0,0,10.32362
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,36.40779,36.40779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56347,10.19186,0,0,0,18.54318,47.54651,0.1299269,0,0,0,10.19186
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.12202,36.12202,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.56347,10.19186,0,1.331888,-1.331888,17.13924,43.94669,0.1299269,1.391823,0,0,10.19186
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1711644,36.34826,35.8826,1.484087,1.484087,0,0,0,1.484087,11.53331,0,2.220446E-16,0,0.1711644,1.562197,1.484087,0,0,23.04334,8.85997,0,1.391033,-1.391033,15.67297,40.18701,0.1299269,1.632496,0.1369315,0,9.031134
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.89203,40.87523,35.58139,3.712032,3.712032,0,0,0,3.712032,50.97021,0,4.440892E-16,0,1.89203,3.907402,3.712032,0,0,24.58893,7.468937,0,2.015372,-2.015372,13.54858,34.73988,0.1299269,4.083235,1.513624,0,9.360968
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.539366,43.42723,36.20698,6.950003,6.950003,12,0,3.372,6.950003,36.53763,0,0,0,2.539366,0,0,5.049997,4.797497,26.82824,5.453566,7.336864,0,7.336864,20.50894,52.58692,0.1301298,7.645003,2.031493,12,7.992932
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.016094,53.18578,37.99107,0.4934124,0.4934124,0,-1,0,0.4934124,1016.613,0,0,0,5.016094,0.5193815,0.4934124,0,0,19.49137,12.05674,4.496712,0,4.496712,24.77489,63.52524,0.1300262,0.5427537,4.012875,0,17.07284
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.130749,66.74432,39.70565,0,0,0,0,0,0,0,0,0,0,8.130749,0,0,0,0,14.99466,16.10378,8.130749,0,8.130749,32.4884,83.30342,0.1298392,0,6.504599,0,24.23453
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.001653,72.6497,41.40478,5.365282,5.365282,0,0,0,5.365282,167.776,0,0,0,9.001653,5.647665,5.365282,0,0,6.863912,23.42146,3.353988,0,3.353988,35.67027,91.46205,0.1297622,5.90181,7.201322,0,32.42311
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.129002,70.93637,43.07302,0.5969045,0.5969045,0,0,0,0.5969045,1361.86,3.990757,0,0,8.129002,0.6283205,0.5969045,0,0,3.509925,26.44005,3.509925,0,3.509925,39.00008,100,0.1296817,0.6565949,6.503201,0,34.56905
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.82978,67.64704,44.78761,4.371405,4.371405,0,0,0,4.371405,156.2376,2.228301,0,0,6.82978,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1296817,4.808546,5.463824,0,36.42876
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.055991,65.8942,45.87659,4.689023,4.689023,0,-1,0,4.689023,129.1525,1.120177,0,0,6.055991,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1296817,5.157926,4.844793,0,35.65497
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.967938,66.11264,46.35544,5.260071,5.260071,0,-1,0,5.260071,113.4574,0.4310206,0,0,5.967938,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1296817,5.786078,4.77435,0,35.56692
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.534514,58.02669,46.96558,3.595678,3.595678,0,-1,0,3.595678,98.29897,0,0,0,3.534514,3.784924,3.595678,0,0,0,29.59898,0,0.2504096,-0.2504096,38.73612,99.3232,0.1296817,3.955245,2.827611,0,33.13349
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.185997,53.14538,46.52535,0.577838,0.577838,0,-1,0,0.577838,378.3062,1.299514,0,0,2.185997,0.6082506,0.577838,0,0,0.2782329,29.34857,0.2782329,0,0.2782329,39.00008,100,0.1296754,0.6356218,1.748798,0,31.53456
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4840242,46.45328,45.0502,8.346726,8.346726,0,-1,0,8.346726,5.79897,0,0,0.8213996,0.4840242,8.786028,8.346726,0,0,0,29.59898,0,8.302004,-8.302004,30.249,77.56138,0.1296754,9.181399,0.3872193,0,30.083
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,43.68317,43.68317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.224449,21.29697,0,0,0,30.249,77.56138,0.1296754,0,0,0,21.29697
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,42.40109,42.40109,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.224449,21.29697,0,4.583135,-4.583135,25.41795,65.1741,0.1296754,4.789376,0,0,21.29697
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,41.16536,41.16536,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.31682,16.71384,0,3.407792,-3.407792,21.82582,55.96353,0.1296754,3.561142,0,0,16.71384
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.99141,39.99141,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.10326,13.30605,0,1.413853,-1.413853,20.33549,52.14217,0.1296754,1.477477,0,0,13.30605
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.16502,39.16502,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.6742,11.89219,0,0.7439374,-0.7439374,19.55131,50.13146,0.1296754,0.7774146,0,0,11.89219
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,38.49309,38.49309,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.5008,11.14826,0,1.032087,-1.032087,18.46339,47.34194,0.1296754,1.078531,0,0,11.14826
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64757,10.11617,0,0,0,18.46339,47.34194,0.1296754,0,0,0,10.11617
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,37.31914,37.31914,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.64757,10.11617,0,0.1840717,-0.1840717,18.26937,46.84443,0.1296754,0.1923549,0,0,10.11617
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,36.75534,36.75534,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.85209,9.932097,0,0.8909969,-0.8909969,17.33017,44.43625,0.1296754,0.9310918,0,0,9.932097
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,36.31511,36.31511,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.84209,9.041101,0,1.680969,-1.680969,15.55828,39.89293,0.1296754,1.756613,0,0,9.041101
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.03707,36.03707,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.70983,7.360131,0,1.015343,-1.015343,14.48801,37.14867,0.1296754,1.061033,0,0,7.360131
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1561151,36.22203,35.79765,0.06416744,0.06416744,0,0,0,0.06416744,243.2933,0,0,0,0.1561151,0.06754467,0.06416744,0,0,25.83799,6.344789,0.08857041,0,0.08857041,14.57204,37.36412,0.1296733,0.07058418,0.1248921,0,6.500904
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9186609,37.99804,35.47326,1.890433,1.890433,0,0,0,1.890433,48.59527,0,0,0,0.9186609,1.989929,1.890433,0,0,25.74942,6.424502,0,1.071268,-1.071268,13.44282,34.4687,0.1296733,2.079476,0.7349287,0,7.343163
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.660553,43.69994,36.12202,0,0,0,0,0,0,0,0,0,0,2.660553,0,0,0,0,26.93972,5.353234,2.660553,0,2.660553,15.96684,40.94054,0.1296124,0,2.128443,0,8.013787
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.479259,45.0276,37.90611,3.45054,3.45054,0,-1,0,3.45054,71.85134,4.440892E-16,0,0,2.479259,3.632147,3.45054,0,0,24.27916,7.747732,0,1.152888,-1.152888,14.75159,37.82452,0.1296124,3.795594,1.983407,0,10.22699
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.318131,49.42623,39.62069,4.420751,4.420751,0,0,0,4.420751,75.0581,0,0,0,3.318131,4.653422,4.420751,0,0,25.56015,6.594844,0,1.335291,-1.335291,13.34407,34.2155,0.1296124,4.862826,2.654505,0,9.912975
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.477993,51.73119,41.29666,6.682369,6.682369,12,0,3.372,6.682369,52.04731,0,0,0,3.477993,0,0,5.317631,5.05175,27.04381,5.259553,8.529742,0,8.529742,21.4361,54.96424,0.1298448,7.350605,2.782394,12,8.737546
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.43189,53.37375,42.9649,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.43189,0,0,8.8,8.36,18.51406,12.93632,11.79189,0,11.79189,32.62286,83.6482,0.1298623,0,2.745512,12,16.36821
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.689682,56.04933,44.65631,0,0,0,0,0,0,0,0,0,0,3.689682,0,0,0,0,6.722173,23.54902,3.689682,0,3.689682,36.1232,92.62341,0.129778,0,2.951745,0,27.2387
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.499867,56.59187,45.7453,5.693154,5.693154,0,-1,0,5.693154,61.47501,0,8.881784E-16,0,3.499867,5.992794,5.693154,0,0,3.032491,26.86974,0,2.492927,-2.492927,33.49543,85.88554,0.129778,6.262469,2.799894,0,30.3696
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.629878,51.09354,46.22414,3.865237,3.865237,0,-1,0,3.865237,42.16761,0,4.440892E-16,0,1.629878,4.068671,3.865237,0,0,5.80241,24.37681,0,2.438793,-2.438793,30.92472,79.29398,0.129778,4.251761,1.303903,0,26.00669
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.532804,51.42363,46.83429,2.049236,2.049236,0,-1,0,2.049236,74.79881,0,0,0,1.532804,2.157091,2.049236,0,0,8.512179,21.93802,0,0.6242863,-0.6242863,30.26666,77.60667,0.129778,2.25416,1.226243,0,23.47082
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.504928,50.84418,46.35544,3.504533,3.504533,0,-1,0,3.504533,42.94232,0,0,0,1.504928,3.688982,3.504533,0,0,9.205831,21.31373,0,2.184054,-2.184054,27.96446,71.70361,0.129778,3.854986,1.203942,0,22.81866
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4870516,46.32964,44.9189,0,0,0,-1,0,0,0,0,0,0,0.4870516,0,0,0,0,11.63256,19.12968,0.4870516,0,0.4870516,28.42652,72.88837,0.1297669,0,0.3896413,0,19.61673
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,43.50553,43.50553,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,11.14551,19.56802,0,6.301272,-6.301272,21.7844,55.85732,0.1297669,6.584829,0,0,19.56802
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,42.2698,42.2698,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,18.14692,13.26675,0,3.668566,-3.668566,17.91739,45.94194,0.1297669,3.833651,0,0,13.26675
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.03406,41.03406,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,22.2231,9.598185,0,3.110524,-3.110524,14.63861,37.53482,0.1297669,3.250497,0,0,9.598185
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.88329,39.88329,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,25.67924,6.487661,0,0.2061597,-0.2061597,14.4213,36.97762,0.1297669,0.2154369,0,0,6.487661
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.08006,39.08006,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,25.90831,6.281502,0,0.3306987,-0.3306987,14.07271,36.08381,0.1297669,0.3455802,0,0,6.281502
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,38.38496,38.38496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27575,5.950803,0,0,0,14.07271,36.08381,0.1297669,0,0,0,5.950803
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,37.72848,37.72848,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,26.27575,5.950803,0,0.6975532,-0.6975532,13.33743,34.19846,0.1297669,0.728943,0,0,5.950803
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,37.21101,37.21101,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,27.05081,5.25325,0,0.9535483,-0.9535483,12.3323,31.62122,0.1297669,0.9964579,0,0,5.25325
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,36.66266,36.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11031,4.299701,0,0,0,12.3323,31.62122,0.1297669,0,0,0,4.299701
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,36.23015,36.23015,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,28.11031,4.299701,0,0.391838,-0.391838,11.91927,30.56216,0.1297669,0.4094706,0,0,4.299701
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.92894,35.92894,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,28.54568,3.907864,0,0.1105513,-0.1105513,11.80273,30.26336,0.1297669,0.1155262,0,0,3.907864
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1078876,36.00558,35.71269,1.199274,1.199274,0,0,0,1.199274,8.996074,0,2.220446E-16,0,0.1078876,1.262393,1.199274,0,0,28.66852,3.797312,0,1.154506,-1.154506,10.58578,27.14297,0.1297669,1.319201,0.08631004,0,3.9052
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.193113,41.5667,35.40376,1.356452,1.356452,0,0,0,1.356452,161.6801,0,0,0,2.193113,1.427845,1.356452,0,0,29.9513,2.642806,0.7652682,0,0.7652682,11.31178,29.00449,0.1297495,1.492097,1.75449,0,4.835919
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.219583,45.30127,36.03707,0,0,0,0,0,0,0,0,0,0,3.219583,0,0,0,0,29.18603,3.331548,3.219583,0,3.219583,14.36614,36.83618,0.1296761,0,2.575666,0,6.55113
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.609071,45.33002,37.82116,2.402261,2.402261,0,-1,0,2.402261,108.609,0,0,0,2.609071,2.528696,2.402261,0,0,25.96645,6.229172,0.0803757,0,0.0803757,14.44239,37.0317,0.1296742,2.642487,2.087257,0,8.838243
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.653403,60.72266,39.51257,1.070298,1.070298,0,0,0,1.070298,621.6401,0,0,0,6.653403,1.12663,1.070298,0,0,25.88608,6.30151,5.526773,0,5.526773,19.68555,50.47566,0.1295484,1.177328,5.322722,0,12.95491
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.688299,70.96814,41.18081,7.621366,7.621366,12,0,3.372,7.621366,113.9992,0,0,0,8.688299,0,0,4.378634,4.159702,20.3593,11.27561,12.848,0,12.848,31.87423,81.72864,0.1297,8.383502,6.950639,12,19.96391
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.281365,71.32265,42.85677,0.6240347,0.6240347,0,0,0,0.6240347,1327.068,0.1131853,0,0,8.281365,0.6568787,0.6240347,0,0,7.511301,22.83881,7.511301,0,7.511301,39.00008,100,0.1295296,0.6864382,6.625092,0,31.12017
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.867295,63.6175,44.53273,0,0,0,0,0,0,0,5.867295,0,0,5.867295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295296,0,4.693836,0,35.46627
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.794708,54.1333,45.614,2.420375,2.420375,0,-1,0,2.420375,115.4659,0.2469441,0,0,2.794708,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1295296,2.662413,2.235766,0,32.39368
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.553277,57.14635,46.09285,2.477742,2.477742,0,-1,0,2.477742,143.4079,0.9451271,0,0,3.553277,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1295296,2.725516,2.842621,0,33.15226
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.143941,56.43625,46.70299,2.890759,2.890759,0,-1,0,2.890759,108.7584,0.1010376,0,0,3.143941,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1295296,3.179834,2.515153,0,32.74292
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.068233,52.4591,46.22414,2.869955,2.869955,0,-1,0,2.869955,72.06501,0,0,0,2.068233,3.021005,2.869955,0,0,0,29.59898,0,0.9527719,-0.9527719,37.99577,97.42485,0.1295296,3.15695,1.654587,0,31.66721
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4772058,46.16839,44.78761,4.414146,4.414146,0,-1,0,4.414146,10.81083,0,8.881784E-16,0,0.4772058,4.64647,4.414146,0,0,1.058635,28.64621,0,4.169263,-4.169263,33.60098,86.15618,0.1295296,4.855561,0.3817647,0,29.12341
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,43.3974,43.3974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.691151,24.47694,0,0,0,33.60098,86.15618,0.1295296,0,0,0,24.47694
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,42.16167,42.16167,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.691151,24.47694,0,2.51139,-2.51139,30.95374,79.36841,0.1295296,2.624403,0,0,24.47694
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.92594,40.92594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.481585,21.96555,0,0,0,30.95374,79.36841,0.1295296,0,0,0,21.96555
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.481585,21.96555,0,0,0,30.95374,79.36841,0.1295296,0,0,0,21.96555
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.97193,38.97193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.481585,21.96555,0,0,0,30.95374,79.36841,0.1295296,0,0,0,21.96555
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,38.29228,38.29228,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.481585,21.96555,0,1.072249,-1.072249,29.82349,76.47034,0.1295296,1.1205,0,0,21.96555
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,37.64352,37.64352,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.672972,20.8933,0,0.7389253,-0.7389253,29.0446,74.47318,0.1295296,0.772177,0,0,20.8933
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.494,20.15438,0,0,0,29.0446,74.47318,0.1295296,0,0,0,20.15438
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,36.5777,36.5777,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.494,20.15438,0,0.3974293,-0.3974293,28.62567,73.399,0.1295296,0.4153137,0,0,20.15438
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.1452,36.1452,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.93559,19.75695,0,0.3479276,-0.3479276,28.25892,72.45863,0.1295296,0.3635843,0,0,19.75695
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.85943,35.85943,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.32217,19.40902,0,1.373201,-1.373201,26.81144,68.74714,0.1295296,1.434995,0,0,19.40902
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1617624,36.06705,35.62773,2.033711,2.033711,0,0,0,2.033711,7.95405,0,4.440892E-16,0,0.1617624,2.140749,2.033711,0,0,12.84795,18.03582,0,1.978986,-1.978986,24.7254,63.39835,0.1295296,2.237082,0.1294099,0,18.19758
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.189813,38.60101,35.3188,5.102765,5.102765,0,0,0,5.102765,23.31704,0,0,0,1.189813,5.371331,5.102765,0,0,15.04683,16.05683,0,4.181518,-4.181518,20.3177,52.09656,0.1295296,5.613041,0.9518508,0,17.24665
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.476609,46.01733,35.96756,6.461139,6.461139,0,0,0,6.461139,53.80799,0,0,0,3.476609,6.801198,6.461139,0,0,19.69296,11.87532,0,3.32459,-3.32459,16.81327,43.11087,0.1295296,7.107253,2.781287,0,15.35192
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.089103,43.65385,37.70531,2.32094,2.32094,0,-1,0,2.32094,90.01106,0,0,0,2.089103,2.443095,2.32094,0,0,23.38695,8.550726,0,0.353992,-0.353992,16.44013,42.1541,0.1295296,2.553035,1.671283,0,10.63983
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.696988,44.25496,39.40444,0.3851404,0.3851404,0,0,0,0.3851404,440.6155,0,0,0,1.696988,0.4054109,0.3851404,0,0,23.78027,8.196734,1.291577,0,1.291577,17.66543,45.29588,0.1295004,0.4236544,1.357591,0,9.893723
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.946015,46.72359,41.07268,3.859036,3.859036,0,0,0,3.859036,50.42749,0,4.440892E-16,0,1.946015,4.062144,3.859036,0,0,22.48869,9.359154,0,2.116128,-2.116128,15.43484,39.57642,0.1295004,4.24494,1.556812,0,11.30517
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.112898,48.95004,42.72548,2.52321,2.52321,0,0,0,2.52321,83.73849,0,0,0,2.112898,2.65601,2.52321,0,0,24.83995,7.243026,0,0.5431126,-0.5431126,14.86234,38.1085,0.1295004,2.775531,1.690318,0,9.355924
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.825001,59.67193,44.40144,5.127904,5.127904,0,0,0,5.127904,94.09305,0,8.881784E-16,0,4.825001,5.397794,5.127904,0,0,25.44341,6.699913,0,0.5727925,-0.5727925,14.25857,36.56036,0.1295004,5.640695,3.860001,0,11.52491
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.54093,53.17934,45.4827,0,0,0,-1,0,0,0,0,0,0,2.54093,0,0,0,0,26.07984,6.12712,2.54093,0,2.54093,16.66911,42.74121,0.1294429,0,2.032744,0,8.668051
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.342509,53.05111,45.96155,3.818462,3.818462,0,-1,0,3.818462,61.34693,0,0,0,2.342509,4.019433,3.818462,0,0,23.53891,8.413958,0,1.676924,-1.676924,14.90147,38.20883,0.1294429,4.200308,1.874007,0,10.75647
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.691537,51.64365,46.57169,4.248642,4.248642,0,-1,0,4.248642,39.81359,0,0,0,1.691537,4.472255,4.248642,0,0,25.40216,6.737033,0,2.780718,-2.780718,11.97034,30.69311,0.1294429,4.673507,1.35323,0,8.428571
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.02496,49.11562,46.09285,0.2024846,0.2024846,0,-1,0,0.2024846,506.1916,0,0,0,1.02496,0.2131417,0.2024846,0,0,28.49185,3.956315,0.8118183,0,0.8118183,12.7405,32.66787,0.1294245,0.222733,0.819968,0,4.981275
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2950329,45.50637,44.65631,1.393642,1.393642,0,-1,0,1.393642,21.16991,0,2.220446E-16,0,0.2950329,1.466992,1.393642,0,0,27.68003,4.686952,0,1.171959,-1.171959,11.50514,29.50031,0.1294245,1.533007,0.2360263,0,4.981985
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,43.26611,43.26611,4.22673,3.339243,0,-1,0,3.339243,0,0,0.8874871,1.31016,0,3.514992,3.339243,0,0,28.98221,3.514992,0,3.514992,-3.514992,7.800015,20,0.1294245,4.649403,0,0,3.514992
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.05354,42.05354,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,40.84098,40.84098,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,39.70565,39.70565,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.87925,38.87925,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,38.20732,38.20732,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,37.58173,37.58173,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.03338,37.03338,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,36.51591,36.51591,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.08341,36.08341,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294245,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.79765,35.79765,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129599,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02933524,35.63768,35.55822,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.51293,1.776357E-15,0,0,0.02933524,0,0,8.8,8.36,24.52775,7.524,8.389336,0,8.389336,23.68983,60.74303,0.1297035,0.222345,0.02346819,12,7.553335
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4077399,36.3664,35.25701,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.4252,0,0,0,0.4077399,0,0,8.8,8.36,16.13842,15.0744,8.76774,0,8.76774,32.00764,82.0707,0.1299107,2.730646,0.3261919,12,15.48214
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.445322,39.90204,35.8826,1.564673,1.564673,0,0,0,1.564673,92.3721,0,0,0,1.445322,1.647025,1.564673,0,0,7.370678,22.96537,0,0.2017029,-0.2017029,31.79502,81.52554,0.1299107,1.721141,1.156257,0,24.41069
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9685375,40.32091,37.62035,12.33103,8.36,0,-1,0,8.36,11.58538,0,3.971032,5.204135,0.9685375,8.8,8.36,0,0,7.594793,22.76366,0,7.831462,-7.831462,23.53994,60.3587,0.1299107,13.56413,0.77483,0,23.7322
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.706242,44.19458,39.31948,3.850279,3.850279,0,0,0,3.850279,44.31475,0,0,0,1.706242,4.052926,3.850279,0,0,16.29642,14.9322,0,2.346684,-2.346684,21.06632,54.01609,0.1299107,4.235307,1.364993,0,16.63844
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.660923,45.75777,40.96455,7.771943,7.771943,12,0,3.372,7.771943,21.37076,0,0,0,1.660923,0,0,4.228057,4.016654,18.90384,12.58552,5.677577,0,5.677577,26.45254,67.82689,0.1300662,8.549137,1.328739,12,14.24644
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.110743,48.83074,42.61735,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.110743,0,0,8.8,8.36,13.22627,17.69534,10.47074,0,10.47074,36.38596,93.29714,0.1301128,0,1.688594,12,19.80608
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.375291,54.59079,44.27014,2.985037,2.985037,0,0,0,2.985037,113.0737,0,0,0,3.375291,3.142144,2.985037,0,0,2.755524,27.11901,0.2331463,0,0.2331463,36.60714,93.86427,0.1301075,3.283541,2.700233,0,30.4943
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.43223,49.58832,45.35141,1.146399,1.146399,0,-1,0,1.146399,124.9328,0,0,0,1.43223,1.206736,1.146399,0,0,2.522377,27.32884,0.2254931,0,0.2254931,36.82106,94.41279,0.1301024,1.261039,1.145784,0,28.76107
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.29384,52.75908,45.83025,6.466396,6.466396,0,-1,0,6.466396,35.47324,0,0,0,2.29384,6.806733,6.466396,0,0,2.296885,27.53178,0,4.512893,-4.512893,32.06406,82.21536,0.1301024,7.113035,1.835072,0,29.82562
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5127512,47.8943,46.39406,3.288281,3.288281,0,-1,0,3.288281,15.59329,0,8.881784E-16,0,0.5127512,3.461348,3.288281,0,0,7.31121,23.01889,0,2.948597,-2.948597,28.95596,74.2459,0.1301024,3.617109,0.4102009,0,23.53164
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8889256,48.57391,45.96155,3.364155,3.364155,0,-1,0,3.364155,26.42344,0,0,0,0.8889256,3.541216,3.364155,0,0,10.58743,20.07029,0,2.65229,-2.65229,26.1602,67.07731,0.1301024,3.700571,0.7111405,0,20.95922
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.470411,45.85249,44.49411,3.54663,3.54663,0,-1,0,3.54663,13.26361,0,4.440892E-16,0,0.470411,3.733295,3.54663,0,0,13.53442,17.418,0,3.262884,-3.262884,22.72082,58.2584,0.1301024,3.901293,0.3763288,0,17.88841
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,43.14253,43.14253,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.15984,14.15512,0,0.04653063,-0.04653063,22.67177,58.13263,0.1301024,0.0486245,0,0,14.15512
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.92225,41.92225,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.21154,14.10859,0,7.322964,-7.322964,14.95269,38.34016,0.1301024,7.652497,0,0,14.10859
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,40.70968,40.70968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34817,6.785624,0,0,0,14.95269,38.34016,0.1301024,0,0,0,6.785624
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,39.59752,39.59752,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.34817,6.785624,0,0.1251273,-0.1251273,14.8208,38.00196,0.1301024,0.1307581,0,0,6.785624
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,38.7943,38.7943,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.4872,6.660496,0,0.5306088,-0.5306088,14.26148,36.56784,0.1301024,0.5544863,0,0,6.660496
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.12237,38.12237,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.07677,6.129888,0,0.2927001,-0.2927001,13.95295,35.77673,0.1301024,0.3058716,0,0,6.129888
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,37.47361,37.47361,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.40199,5.837187,0,0.6246854,-0.6246854,13.29448,34.08833,0.1301024,0.6527962,0,0,5.837187
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.94842,36.94842,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.09608,5.212502,0,0.4067988,-0.4067988,12.86567,32.98883,0.1301024,0.4251048,0,0,5.212502
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,36.43096,36.43096,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.54808,4.805703,0,1.141387,-1.141387,11.66254,29.9039,0.1301024,1.192749,0,0,4.805703
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.99073,35.99073,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,28.81629,3.664316,0,2.20496,-2.20496,9.338313,23.94434,0.1301024,2.304183,0,0,3.664316
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,35.73586,35.73586,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.26625,1.459357,0,0.9616155,-0.9616155,8.324681,21.34529,0.1301024,1.004888,0,0,1.459357
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05719405,35.62818,35.47326,0.2233366,0.2233366,0,0,0,0.2233366,25.60891,0,0,0,0.05719405,0.2350911,0.2233366,0,0,32.33471,0.4977413,0,0.1778971,-0.1778971,8.137161,20.86447,0.1301024,0.2456702,0.04575524,0,0.5549353
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.31037,36.00694,35.16433,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.18295,0,0,0,0.31037,0,0,8.8,8.36,32.53237,0.3198442,8.67037,0,8.67037,16.3626,41.95529,0.1302576,1.539052,0.248296,12,0.6302142
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8564644,38.15375,35.79765,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.39537,0,0,0,0.8564644,0,0,8.8,8.36,23.862,8.123178,9.216464,0,9.216464,25.1061,64.37449,0.1304736,3.204964,0.6851715,12,8.979642
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.150701,46.68206,37.53539,2.695521,2.695521,0,-1,0,2.695521,116.8865,0,0,0,3.150701,2.83739,2.695521,0,0,14.64554,16.418,0.3133103,0,0.3133103,25.40333,65.13663,0.1304665,2.965073,2.520561,0,19.5687
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.890713,50.81385,39.21136,3.513209,3.513209,0,0,0,3.513209,110.7453,0,0,0,3.890713,3.698115,3.513209,0,0,14.33223,16.69997,0.1925984,0,0.1925984,25.58605,65.60513,0.1304621,3.86453,3.112571,0,20.59069
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.578075,48.44992,40.8796,4.932752,4.932752,0,0,0,4.932752,52.26444,0,0,0,2.578075,5.19237,4.932752,0,0,14.13963,16.87331,0,2.614295,-2.614295,22.83034,58.53922,0.1304621,5.426027,2.06246,0,19.45139
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.084285,51.76461,42.50922,0.8741518,0.8741518,0,0,0,0.8741518,352.8318,0,0,0,3.084285,0.9201598,0.8741518,0,0,17.0444,14.25902,2.164125,0,2.164125,24.88341,63.80349,0.1304133,0.9615669,2.467428,0,17.3433
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.08256,50.35369,44.16201,4.526914,4.526914,0,0,0,4.526914,46.00396,0,8.881784E-16,0,2.08256,4.765173,4.526914,0,0,14.88027,16.20673,0,2.682613,-2.682613,22.05569,56.55293,0.1304133,4.979606,1.666048,0,18.28929
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.609948,53.13099,45.22783,3.535408,3.535408,0,-1,0,3.535408,73.8231,0,0,0,2.609948,3.721483,3.535408,0,0,17.86096,13.52412,0,1.111534,-1.111534,20.88403,53.54868,0.1304133,3.888949,2.087959,0,16.13407
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.055326,55.03017,45.66034,1.99246,1.99246,0,-1,0,1.99246,153.3444,0,0,0,3.055326,2.097326,1.99246,0,0,19.09599,12.41258,0.9579995,0,0.9579995,21.79287,55.87903,0.1303917,2.191706,2.444261,0,15.46791
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.673467,51.27612,46.27048,3.847749,3.847749,0,-1,0,3.847749,43.4921,0,4.440892E-16,0,1.673467,4.050262,3.847749,0,0,18.13799,13.27478,0,2.376796,-2.376796,19.2875,49.45504,0.1303917,4.232524,1.338773,0,14.94825
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5239335,47.3189,45.79164,0,0,0,-1,0,0,0,0,0,0,0.5239335,0,0,0,0,20.77888,10.89799,0.5239335,0,0.5239335,19.78455,50.72952,0.1303799,0,0.4191468,0,11.42192
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4377142,45.61715,44.35509,0.9487256,0.9487256,0,-1,0,0.9487256,46.13707,0,0,0,0.4377142,0.9986586,0.9487256,0,0,20.25495,11.36953,0,0.5609444,-0.5609444,19.19326,49.21339,0.1303799,1.043598,0.3501714,0,11.80724
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.01123,43.01123,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,20.87822,10.80858,0,1.779937,-1.779937,17.31704,44.40259,0.1303799,1.860034,0,0,10.80858
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,41.81412,41.81412,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,22.85592,9.028646,0,6.381124,-6.381124,10.59075,27.15571,0.1303799,6.668274,0,0,9.028646
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94606,2.647522,0,0,0,10.59075,27.15571,0.1303799,0,0,0,2.647522
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,39.4894,39.4894,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,29.94606,2.647522,0,0.5386652,-0.5386652,10.02295,25.69981,0.1303799,0.5629051,0,0,2.647522
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,38.70934,38.70934,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0.0466353,0,1.96177,1.863682,0,0,30.54458,2.108857,0,1.96177,-1.96177,7.955059,20.39755,0.1303799,2.05005,0,0,2.108857
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.03741,38.03741,1.291517,0.1397329,0,-1,0,0.1397329,0,0,1.151784,1.280936,0,0.1470872,0.1397329,0,0,32.72432,0.1470872,0,0.1470872,-0.1470872,7.800015,20,0.1303799,1.420669,0,0,0.1470872
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,37.4041,37.4041,1.034558,0,0,-1,0,0,0,0,1.034558,1.138014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303799,1.138014,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.86346,36.86346,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303799,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,36.36145,36.36145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303799,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.92894,35.92894,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303799,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,35.64318,35.64318,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305395,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1149931,35.69991,35.38831,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.88691,0,0,0,0.1149931,0,0,8.8,8.36,24.52775,7.524,8.474993,0,8.474993,23.77109,60.9514,0.130673,0.981558,0.09199451,12,7.638993
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.929208,40.48732,35.10254,7.806488,7.806488,12,0,3.372,7.806488,24.71288,0,0,0,1.929208,0,0,4.193512,3.983837,16.05276,15.15149,5.913045,0,5.913045,29.3807,75.33498,0.1308316,8.587136,1.543367,12,17.0807
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.684603,49.59474,35.73586,1.056622,1.056622,6.798845,0,2.056108,1.056622,443.3566,0,0,0,4.684603,0,0,5.742223,5.455112,10.13972,20.47323,10.13972,0,10.13972,39.00008,100,0.1307872,1.162284,3.747683,12,25.15784
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.690426,58.44807,37.45044,0,0,0,-1,0,0,0,6.690426,0,0,6.690426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307872,0,5.352341,0,36.28941
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.018823,65.59036,39.14185,2.163417,2.163417,0,0,0,2.163417,370.6554,5.741541,0,0,8.018823,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1307872,2.379759,6.415058,0,37.6178
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.877509,67.04804,40.79464,3.230217,3.230217,0,0,0,3.230217,243.8694,4.47728,0,0,7.877509,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1307872,3.553238,6.302007,0,37.47649
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.321724,66.77847,42.42426,4.047971,4.047971,0,0,0,4.047971,180.8739,3.060702,0,0,7.321724,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1307872,4.452768,5.857379,0,36.9207
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.50629,58.19553,44.07706,4.431089,4.431089,0,0,0,4.431089,101.6971,0,8.881784E-16,0,4.50629,4.664305,4.431089,0,0,0,29.59898,0,0.1580141,-0.1580141,38.83352,99.57292,0.1307872,4.874198,3.605032,0,34.10527
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.219528,69.6507,45.13515,4.003018,4.003018,0,-1,0,4.003018,180.3521,2.830253,0,0,7.219528,4.213703,4.003018,0,0,0.1755712,29.44096,0.1755712,0,0.1755712,39.00008,100,0.1307832,4.40332,5.775622,0,36.66049
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.064532,65.57602,45.57538,3.539107,3.539107,0,-1,0,3.539107,171.3577,2.339156,0,0,6.064532,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1307832,3.893018,4.851625,0,35.66351
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.11578,59.11547,46.13919,8.760534,8.36,0,-1,0,8.36,49.23182,0,0.4005339,1.276587,4.11578,8.8,8.36,0,0,0,29.59898,0,4.68422,-4.68422,34.06248,87.33951,0.1307832,9.636587,3.292624,0,33.71476
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.726411,53.96195,45.66034,0,0,0,-1,0,0,0,0,0,0,2.726411,0,0,0,0,5.204689,24.91476,2.726411,0,2.726411,36.64898,93.97155,0.130722,0,2.181129,0,27.64117
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4812488,45.6347,44.24697,14.22366,8.36,0,-1,0,8.36,5.756565,0,5.863662,7.286028,0.4812488,8.8,8.36,0,0,2.478277,27.36853,0,8.318751,-8.318751,27.88024,71.48766,0.130722,15.64603,0.384999,0,27.84978
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.94173,42.94173,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.72133,19.04978,0,6.463141,-6.463141,21.0675,54.01911,0.130722,6.753983,0,0,19.04978
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,41.75233,41.75233,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.9026,12.58664,0,6.941748,-6.941748,13.75025,35.25698,0.130722,7.254127,0,0,12.58664
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,40.53205,40.53205,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.2200157,0,5.342257,5.075145,0,0,26.61566,5.644888,0,5.342257,-5.342257,8.119016,20.81795,0.130722,5.582659,0,0,5.644888
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,39.44306,39.44306,0.7933452,0.2874987,0,-1,0,0.2874987,0,0,0.5058464,0.5851809,0,0.3026302,0.2874987,0,0,32.5515,0.3026302,0,0.3026302,-0.3026302,7.800015,20,0.130722,0.8726797,0,0,0.3026302
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,38.63983,38.63983,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.9679,37.9679,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.34231,37.34231,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,36.27649,36.27649,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.85943,35.85943,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,35.58139,35.58139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130722,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09096516,35.56509,35.3188,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.777102,0,0,0,0.09096516,0,0,8.8,8.36,32.88775,0,8.450965,0,8.450965,15.81731,40.55711,0.1309283,2.649165,0.07277213,12,0.09096516
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.578344,39.39307,35.01759,5.136009,5.136009,12,0,3.372,5.136009,30.73094,0,0,0,1.578344,0,0,6.863991,6.520792,24.43679,7.605869,8.099135,0,8.099135,23.50082,60.25839,0.1311493,5.64961,1.262675,12,9.184213
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.963771,47.21284,35.66635,11.18475,11.18475,12,0,3.372,11.18475,35.43908,0,0,0,3.963771,0,0,0.8152543,0.7744915,16.33765,14.89509,4.738263,0,4.738263,27.99593,71.78429,0.1312633,12.30322,3.171017,12,18.85886
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.474364,57.5629,37.36548,4.465771,4.465771,0,-1,0,4.465771,144.9775,0,0,0,6.474364,4.700811,4.465771,0,0,11.59939,19.15953,1.773553,0,1.773553,29.67847,76.09849,0.1312235,4.912348,5.179492,0,25.63389
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.011541,65.4563,39.05689,2.118774,2.118774,0,0,0,2.118774,378.1216,0,0,0,8.011541,2.230289,2.118774,0,0,9.825837,20.75573,5.781253,0,5.781253,35.16305,90.16148,0.1310938,2.330652,6.409233,0,28.76727
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.011908,67.49689,40.70968,4.678561,4.678561,0,0,0,4.678561,171.2473,0,0,0,8.011908,4.924801,4.678561,0,0,4.044584,25.95885,3.087106,0,3.087106,38.09174,97.67092,0.1310247,5.146417,6.409526,0,33.97076
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.254293,70.55311,42.33931,0.3897707,0.3897707,0,0,0,0.3897707,2117.73,6.886531,0,0,8.254293,0.410285,0.3897707,0,0,0.9574773,28.73725,0.9574773,0,0.9574773,39.00008,100,0.1310033,0.4287478,6.603435,0,36.99154
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.702689,74.6211,43.96893,5.790597,5.790597,0,0,0,5.790597,150.29,2.607323,0,0,8.702689,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1310033,6.369657,6.962151,0,38.30167
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.133173,69.13609,45.00386,4.009428,4.009428,0,-1,0,4.009428,177.91,2.912724,0,0,7.133173,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1310033,4.41037,5.706539,0,36.73215
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.110449,61.86489,45.44408,3.570109,3.570109,0,-1,0,3.570109,143.1455,1.35244,0,0,5.110449,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1310033,3.92712,4.088359,0,34.70943
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.38236,59.9504,46.05423,1.954644,1.954644,0,-1,0,1.954644,224.2025,2.32484,0,0,4.38236,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1310033,2.150108,3.505888,0,33.98134
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.501578,53.15141,45.57538,7.65947,7.65947,0,-1,0,7.65947,32.65993,0,8.881784E-16,0.06541718,2.501578,8.0626,7.65947,0,0,0,29.59898,0,5.561022,-5.561022,33.13824,84.96969,0.1310033,8.425417,2.001262,0,32.10056
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4833761,45.57854,44.18518,12.69214,8.36,0,-1,0,8.36,5.782011,0,4.332137,5.601351,0.4833761,8.8,8.36,0,0,6.178914,24.03796,0,8.316624,-8.316624,24.37175,62.49155,0.1310033,13.96135,0.3867009,0,24.52133
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41961,15.72133,0,0,0,24.37175,62.49155,0.1310033,0,0,0,15.72133
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,41.65965,41.65965,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.41961,15.72133,0,1.273646,-1.273646,23.02921,59.04915,0.1310033,1.33096,0,0,15.72133
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,40.47026,40.47026,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.83477,14.44769,0,1.953442,-1.953442,20.97011,53.76939,0.1310033,2.041346,0,0,14.44769
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,39.38127,39.38127,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.00526,12.49424,0,1.029756,-1.029756,19.88465,50.98617,0.1310033,1.076095,0,0,12.49424
