Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,38.60122,38.60122,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.14943,11.46449,0,1.285194,-1.285194,18.52993,47.51255,0.1310033,1.343028,0,0,11.46449
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.88294,37.88294,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.57743,10.17929,0,0.4475334,-0.4475334,18.05819,46.30296,0.1310033,0.4676724,0,0,10.17929
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,37.24963,37.24963,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.07469,9.73176,0,0.1164017,-0.1164017,17.93549,45.98835,0.1310033,0.1216398,0,0,9.73176
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,36.709,36.709,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.20402,9.615358,0,0.6726983,-0.6726983,17.22641,44.17019,0.1310033,0.7029697,0,0,9.615358
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.20698,36.20698,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.95146,8.94266,0,0.7367026,-0.7367026,16.44985,42.17903,0.1310033,0.7698542,0,0,8.94266
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.77448,35.77448,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.77002,8.205957,0,0.6506717,-0.6506717,15.76399,40.42039,0.1310033,0.679952,0,0,8.205957
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,35.49643,35.49643,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.49299,7.555286,0,0.9257489,-0.9257489,14.78816,37.91829,0.1310033,0.9674077,0,0,7.555286
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.146169,35.62975,35.23384,0,0,0,0,0,0,0,0,0,0,0.146169,0,0,0,0,25.5216,6.629537,0.146169,0,0.146169,14.92683,38.27385,0.131,0,0.1169352,0,6.775706
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.857182,40.09599,34.92491,4.106804,4.106804,0,0,0,4.106804,45.22209,0,0,0,1.857182,4.322951,4.106804,0,0,25.37543,6.761089,0,2.465769,-2.465769,12.32768,31.60938,0.131,4.517484,1.485746,0,8.618272
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.430449,42.44934,35.58139,4.164223,4.164223,12,0,3.372,4.164223,58.36501,0,0,0,2.430449,0,0,7.835777,7.443988,28.11518,4.29532,9.874437,0,9.874437,21.69539,55.6291,0.1312108,4.580645,1.944359,12,6.725769
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.627201,47.88486,37.2728,4.126917,4.126917,0,-1,0,4.126917,87.8913,0,0,0,3.627201,4.344124,4.126917,0,0,18.24074,13.18231,0,0.7169225,-0.7169225,20.93969,53.69141,0.1312108,4.539609,2.901761,0,16.80951
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.242661,51.6725,38.94876,2.929783,2.929783,0,0,0,2.929783,144.8115,0,0,0,4.242661,3.083982,2.929783,0,0,19.03732,12.46539,1.158679,0,1.158679,22.03891,56.50992,0.1311849,3.222761,3.394129,0,16.70805
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.705293,58.53325,40.617,0.7911353,0.7911353,0,0,0,0.7911353,721.1526,0,0,0,5.705293,0.832774,0.7911353,0,0,17.87864,13.5082,4.872519,0,4.872519,26.66139,68.3624,0.131076,0.8702488,4.564234,0,19.2135
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.300309,70.61509,42.23118,2.586704,2.586704,0,0,0,2.586704,320.8837,0,0,0,8.300309,2.722846,2.586704,0,0,13.00612,17.89347,5.577463,0,5.577463,31.95263,81.92967,0.1309516,2.845374,6.640247,0,26.19378
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.64636,69.85691,43.85308,6.155385,6.155385,0,0,0,6.155385,124.2223,0,0,0,7.64636,6.479353,6.155385,0,0,7.428657,22.91319,1.167007,0,1.167007,33.05976,84.76843,0.1309256,6.770924,6.117088,0,30.55955
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.161682,57.93453,44.9189,8.672715,8.36,0,-1,0,8.36,49.78089,0,0.3127153,1.179987,4.161682,8.8,8.36,0,0,6.26165,23.96349,0,4.638318,-4.638318,28.17054,72.23201,0.1309256,9.539987,3.329346,0,28.12518
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.557202,56.35828,45.35141,2.785155,2.785155,0,-1,0,2.785155,127.7201,0,0,0,3.557202,2.931742,2.785155,0,0,11.41534,19.32518,0.6254596,0,0.6254596,28.7639,73.75345,0.1309117,3.06367,2.845761,0,22.88238
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.016348,55.18269,45.92293,2.06982,2.06982,0,-1,0,2.06982,145.7299,0,0,0,3.016348,2.178758,2.06982,0,0,10.78988,19.88809,0.8375897,0,0.8375897,29.55851,75.7909,0.1308931,2.276802,2.413078,0,22.90444
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.466178,52.9411,45.4827,2.575305,2.575305,0,-1,0,2.575305,95.76257,0,4.440892E-16,0,2.466178,2.710848,2.575305,0,0,9.952287,20.64192,0,0.2446693,-0.2446693,29.30061,75.12961,0.1308931,2.832836,1.972943,0,23.1081
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4607623,45.38038,44.05389,0,0,0,-1,0,0,0,0,0,0,0.4607623,0,0,0,0,10.22414,20.39725,0.4607623,0,0.4607623,29.73772,76.25042,0.1308828,0,0.3686098,0,20.85801
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,42.74864,42.74864,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.763379,20.81194,0,5.693189,-5.693189,23.73658,60.86289,0.1308828,5.949382,0,0,20.81194
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,41.55153,41.55153,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.08914,15.11875,0,5.265263,-5.265263,18.1865,46.63196,0.1308828,5.502199,0,0,15.11875
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,40.36213,40.36213,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.93944,9.853486,0,4.922823,-4.922823,12.99739,33.32658,0.1308828,5.14435,0,0,9.853486
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,39.27314,39.27314,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.40924,4.930663,0,0.2586715,-0.2586715,12.72473,32.62744,0.1308828,0.2703117,0,0,4.930663
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,38.49309,38.49309,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.69665,4.671991,0,2.442081,-2.442081,10.15055,26.02699,0.1308828,2.551975,0,0,4.671991
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,37.79799,37.79799,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.41008,2.22991,0,0.02217255,-0.02217255,10.12718,25.96706,0.1308828,0.02317032,0,0,2.22991
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.18784,37.18784,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.43471,2.207738,0,0.3598807,-0.3598807,9.747828,24.99438,0.1308828,0.3760754,0,0,2.207738
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,36.62404,36.62404,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,30.83458,1.847857,0,0.5333375,-0.5333375,9.18564,23.55288,0.1308828,0.5573376,0,0,1.847857
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.12202,36.12202,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.42718,1.31452,0,0.6194388,-0.6194388,8.532695,21.87866,0.1308828,0.6473136,0,0,1.31452
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,35.71269,35.71269,1.308647,0.6603266,0,-1,0,0.6603266,0,0,0.64832,0.7791847,0,0.6950806,0.6603266,0,0,32.11544,0.6950806,0,0.6950806,-0.6950806,7.800015,20,0.1308828,1.439511,0,0,0.6950806
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,35.42693,35.42693,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310051,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.149558,35.56927,35.16433,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.29339,1.776357E-15,0,0,0.149558,0,0,8.8,8.36,24.52775,7.524,8.509558,0,8.509558,23.80388,61.03548,0.1311392,1.075718,0.1196464,12,7.673558
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.464322,38.93412,34.88629,5.8446,5.8446,12,0,3.372,5.8446,25.05428,0,0,0,1.464322,0,0,6.1554,5.847631,16.0182,15.1826,7.311953,0,7.311953,30.74061,78.82192,0.1313361,6.42906,1.171458,12,16.64692
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.395604,45.26485,35.49643,3.366425,3.366425,8.411531,0,2.464117,3.366425,100.8668,0,0,0,3.395604,0,0,5.045106,4.792851,8.706243,21.76336,8.188456,0,8.188456,38.50886,98.74047,0.1314115,3.703067,2.716483,12,25.15896
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.283533,49.85892,37.16467,0.2887379,0.2887379,0,-1,0,0.2887379,1483.537,3.461811,0,0,4.283533,0.3039346,0.2887379,0,0,0.5177873,29.13297,0.5177873,0,0.5177873,39.00008,100,0.1314,0.3176116,3.426826,0,33.4165
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.481995,52.36712,38.86381,0,0,0,0,0,0,0,4.481995,0,0,4.481995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314,0,3.585596,0,34.08097
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.935532,55.71452,40.50888,0.4085476,0.4085476,0,0,0,0.4085476,1208.068,4.505482,0,0,4.935532,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1314,0.4494024,3.948426,0,34.53451
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.574451,59.76958,42.11533,5.60047,5.60047,0,0,0,5.60047,99.53542,0,0,0,5.574451,5.895231,5.60047,0,0,0,29.59898,0,0.32078,-0.32078,38.66195,99.133,0.1314,6.160517,4.459561,0,35.17343
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.815756,62.51706,43.74495,0,0,0,0,0,0,0,5.459333,0,0,5.815756,0,0,0,0,0.3564222,29.2782,0.3564222,0,0.3564222,39.00008,100,0.1313921,0,4.652605,0,35.09395
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.888539,60.32933,44.78761,1.775759,1.775759,0,-1,0,1.775759,275.293,3.01932,0,0,4.888539,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1313921,1.953335,3.910832,0,34.48752
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.227909,48.84271,45.22783,0.464417,0.464417,0,-1,0,0.464417,264.3978,0.7390485,0,0,1.227909,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1313921,0.5108587,0.9823269,0,30.82689
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.704815,54.0313,45.79164,3.178971,3.178971,0,-1,0,3.178971,85.08462,0,0,0,2.704815,3.346285,3.178971,0,0,0,29.59898,0,0.64147,-0.64147,38.32391,98.26624,0.1313921,3.496868,2.163852,0,32.30379
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8585867,47.86301,45.35141,0,0,0,-1,0,0,0,0.1458422,0,0,0.8585867,0,0,0,0,0.7127445,28.95751,0.7127445,0,0.7127445,39.00008,100,0.1313762,0,0.6868693,0,29.8161
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4894431,45.35459,43.94576,2.300931,2.300931,0,-1,0,2.300931,21.27152,0,4.440892E-16,0,0.4894431,2.422033,2.300931,0,0,0,29.59898,0,1.93259,-1.93259,36.96295,94.7766,0.1313762,2.531024,0.3915544,0,30.08842
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,42.61735,42.61735,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.147322,27.66639,0,2.173434,-2.173434,34.67195,88.90225,0.1313762,2.271238,0,0,27.66639
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,41.42023,41.42023,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.562249,25.49295,0,8.8,-8.8,25.39594,65.11765,0.1313762,12.17366,0,0,25.49295
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,40.25401,40.25401,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.34003,16.69296,0,1.805042,-1.805042,23.49325,60.23899,0.1313762,1.886269,0,0,16.69296
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,39.16502,39.16502,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.34563,14.88791,0,0.4436401,-0.4436401,23.02562,59.03992,0.1313762,0.4636039,0,0,14.88791
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,38.40041,38.40041,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.83856,14.44427,0,0.6029637,-0.6029637,22.39004,57.41023,0.1313762,0.6300971,0,0,14.44427
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,37.72848,37.72848,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.50852,13.84131,0,1.950003,-1.950003,20.33455,52.13977,0.1313762,2.037753,0,0,13.84131
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.10289,37.10289,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.67519,11.89131,0,2.028993,-2.028993,18.19581,46.65582,0.1313762,2.120298,0,0,11.89131
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,36.53909,36.53909,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.92963,9.862312,0,1.762712,-1.762712,16.33774,41.89157,0.1313762,1.842034,0,0,9.862312
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.06024,36.06024,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8882,8.099601,0,1.207225,-1.207225,15.06522,38.62868,0.1313762,1.261551,0,0,8.099601
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,35.64318,35.64318,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.22956,6.892375,0,1.372949,-1.372949,13.618,34.91788,0.1313762,1.434731,0,0,6.892375
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,35.34197,35.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.75506,5.519426,0,0,0,13.618,34.91788,0.1313762,0,0,0,5.519426
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07375798,35.27872,35.07938,0.09639126,0.09639126,0,0,0,0.09639126,76.51936,0,1.387779E-17,0,0.07375798,0.1014645,0.09639126,0,0,26.75506,5.519426,0,0.02770651,-0.02770651,13.5888,34.843,0.1313762,0.1060304,0.05900639,0,5.593184
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6051792,36.46436,34.81678,2.473688,2.473688,0,0,0,2.473688,24.46465,0,0,0,0.6051792,2.603882,2.473688,0,0,26.78584,5.49172,0,1.998703,-1.998703,11.48198,29.44091,0.1313762,2.721057,0.4841433,0,6.096899
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.672368,40.08303,35.42693,2.410447,2.410447,0,0,0,2.410447,69.37997,0,0,0,1.672368,2.537313,2.410447,0,0,29.00662,3.493017,0,0.8649451,-0.8649451,10.57025,27.10314,0.1313762,2.651492,1.337894,0,5.165385
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.846324,45.29259,37.10289,7.32963,5.200676,0,-1,0,5.200676,54.72988,0,2.128954,5.025123,2.846324,5.474396,5.200676,0,0,29.96767,2.628072,0,2.628072,-2.628072,7.800015,20,0.1313762,8.062593,2.277059,0,5.474396
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.284492,48.43823,38.7943,3.915348,3.915348,12,0,3.372,3.915348,83.88762,0,0,0,3.284492,0,0,8.084652,7.680419,32.88775,0,10.96491,0,10.96491,18.20224,46.67233,0.1315601,4.306883,2.627594,12,3.284492
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.424473,53.91488,40.44709,2.923536,2.923536,11.72354,0,3.302054,2.923536,151.3398,0,0,0,4.424473,0,0,8.8,8.36,21.92284,9.868421,12.78447,0,12.78447,30.33066,77.77077,0.1316898,3.215889,3.539578,12,14.29289
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.76817,53.49127,42.05354,5.983111,5.983111,11.0848,0,3.140455,5.983111,62.98011,8.881784E-16,0,0,3.76817,0,0,5.101688,4.846604,9.138369,21.37445,8.614775,0,8.614775,38.50335,98.72635,0.1318813,6.581423,3.014536,12,25.14262
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.682017,61.95152,43.68317,1.148109,1.148109,0,0,0,1.148109,494.9023,3.949887,0,0,5.682017,1.208535,1.148109,0,0,0.5235944,29.12774,0.5235944,0,0.5235944,39.00008,100,0.1318696,1.26292,4.545613,0,34.80976
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.146449,54.30521,44.70265,6.086222,6.086222,0,-1,0,6.086222,51.69791,0,8.881784E-16,0,3.146449,6.406549,6.086222,0,0,0,29.59898,0,3.2601,-3.2601,35.56363,91.18861,0.1318696,6.694844,2.517159,0,32.74543
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.387408,49.22989,45.13515,2.524765,2.524765,0,-1,0,2.524765,54.95197,0,0,0,1.387408,2.657647,2.524765,0,0,3.622333,26.33888,0,1.270239,-1.270239,34.22468,87.75542,0.1318696,2.777241,1.109926,0,27.72629
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2184387,46.33942,45.70668,3.213671,3.213671,0,-1,0,3.213671,6.797169,0,4.440892E-16,0,0.2184387,3.382812,3.213671,0,0,5.03371,25.06864,0,3.164373,-3.164373,30.88914,79.20277,0.1318696,3.535038,0.1747509,0,25.28708
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.05457,48.32193,45.22783,6.502184,6.502184,0,-1,0,6.502184,16.2187,0,8.881784E-16,0,1.05457,6.844405,6.502184,0,0,8.54968,21.90427,0,5.789835,-5.789835,24.78612,63.55402,0.1318696,7.152403,0.843656,0,22.95884
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3899729,44.9573,43.83763,2.371011,2.371011,0,-1,0,2.371011,16.44753,0,0,0,0.3899729,2.495802,2.371011,0,0,14.98283,16.11443,0,2.105829,-2.105829,22.56638,57.8624,0.1318696,2.608113,0.3119783,0,16.5044
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,42.53239,42.53239,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.32264,14.0086,0,7.932059,-7.932059,14.20526,36.42366,0.1318696,8.289001,0,0,14.0086
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,41.35844,41.35844,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.13604,6.076544,0,2.631016,-2.631016,11.43192,29.31256,0.1318696,2.749412,0,0,6.076544
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,40.1845,40.1845,13.50853,3.273251,0,-1,0,3.273251,0,0,10.23528,11.58613,0,3.445528,3.273251,0,0,29.05939,3.445528,0,3.445528,-3.445528,7.800015,20,0.1318696,14.85938,0,0,3.445528
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.10323,39.10323,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,38.31545,38.31545,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,37.64352,37.64352,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.03338,37.03338,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,36.4464,36.4464,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.96756,35.96756,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,35.58139,35.58139,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318696,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,35.29563,35.29563,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320349,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1388081,35.41624,35.04076,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.14319,0,0,0,0.1388081,0,0,8.8,8.36,24.52775,7.524,8.498808,0,8.498808,23.79369,61.00933,0.1322005,1.875051,0.1110465,12,7.662808
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.551641,39.04721,34.75499,3.485885,3.485885,11.74592,0,3.307719,3.485885,44.51212,0,0,0,1.551641,0,0,8.260038,7.847036,16.02895,15.17293,9.398677,0,9.398677,32.71005,83.87177,0.132404,3.834473,1.241313,12,16.72457
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.849757,43.47013,35.36514,2.173034,2.173034,0,0,0,2.173034,131.1419,0,0,0,2.849757,2.287404,2.173034,0,0,6.630268,23.63174,0.5623531,0,0.5623531,33.24355,85.2397,0.1323916,2.390337,2.279806,0,26.48149
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.434332,50.18733,37.01793,0,0,0,-1,0,0,0,0,0,0,4.434332,0,0,0,0,6.067915,24.13786,4.434332,0,4.434332,37.45033,96.02628,0.1322934,0,3.547465,0,28.57219
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.326008,51.65868,38.68617,4.056289,4.056289,0,0,0,4.056289,106.6494,0,0,0,4.326008,4.269778,4.056289,0,0,1.633583,28.12875,0.05623009,0,0.05623009,37.50367,96.16306,0.1322921,4.461917,3.460806,0,32.45476
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.206789,53.04724,40.31579,4.638089,4.638089,0,0,0,4.638089,90.70091,0,0,0,4.206789,4.882198,4.638089,0,0,1.577353,28.17936,0,0.6754097,-0.6754097,36.79173,94.33757,0.1322921,5.101897,3.365431,0,32.38615
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.608098,56.16198,41.92225,1.041691,1.041691,0,0,0,1.041691,442.367,1.183773,0,0,4.608098,1.096517,1.041691,0,0,2.327808,27.50395,2.327808,0,2.327808,39.00008,100,0.1322406,1.14586,3.686479,0,32.11205
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.181527,46.98869,43.55187,0,0,0,0,0,0,0,1.181527,0,0,1.181527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322406,0,0.9452214,0,30.7805
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.249538,57.85452,44.57135,3.697889,3.697889,0,-1,0,3.697889,114.9179,0.3570232,0,0,4.249538,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1322406,4.067677,3.39963,0,33.84851
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.817123,50.4083,45.00386,2.862044,2.862044,0,-1,0,2.862044,63.49039,0,0,0,1.817123,3.012677,2.862044,0,0,0,29.59898,0,1.195555,-1.195555,37.73985,96.76866,0.1322406,3.148248,1.453698,0,31.4161
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.848458,51.09797,45.57538,0.3033186,0.3033186,0,-1,0,0.3033186,609.4114,0.2007814,0,0,1.848458,0.3192828,0.3033186,0,0,1.328394,28.40342,1.328394,0,1.328394,39.00008,100,0.1322113,0.3336505,1.478767,0,30.25188
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.054532,48.18783,45.09653,3.142992,3.142992,0,-1,0,3.142992,33.55186,0,0,0,1.054532,3.308412,3.142992,0,0,0,29.59898,0,2.25388,-2.25388,36.62428,93.90822,0.1322113,3.457291,0.8436257,0,30.65351
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4522051,44.98171,43.68317,8.826353,8.36,0,-1,0,8.36,5.409153,0,0.466353,1.348988,0.4522051,8.8,8.36,0,0,2.504311,27.3451,0,8.347795,-8.347795,27.82493,71.34583,0.1322113,9.708988,0.3617641,0,27.7973
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,42.40109,42.40109,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.77964,18.9973,0,7.209742,-7.209742,20.22519,51.85937,0.1322113,7.534181,0,0,18.9973
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,41.22715,41.22715,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.79046,11.78756,0,6.159481,-6.159481,13.73253,35.21155,0.1322113,6.436657,0,0,11.78756
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.0532,40.0532,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.63433,5.62808,0,3.030038,-3.030038,10.53859,27.02198,0.1322113,3.16639,0,0,5.62808
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.98738,38.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00104,2.598042,0,0,0,10.53859,27.02198,0.1322113,0,0,0,2.598042
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,38.2305,38.2305,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.00104,2.598042,0,0.2129637,-0.2129637,10.31411,26.44638,0.1322113,0.2225471,0,0,2.598042
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,37.53539,37.53539,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.23767,2.385078,0,1.847217,-1.847217,8.366971,21.45373,0.1322113,1.930342,0,0,2.385078
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.94842,36.94842,1.988384,0.5109678,0,-1,0,0.5109678,0,0,1.477416,1.676255,0,0.5378608,0.5109678,0,0,32.29013,0.5378608,0,0.5378608,-0.5378608,7.800015,20,0.1322113,2.187222,0,0,0.5378608
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,36.38462,36.38462,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322113,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.90577,35.90577,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322113,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,35.51188,35.51188,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322113,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.23384,35.23384,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323046,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05518895,35.12027,34.97125,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.702225,1.776357E-15,0,0,0.05518895,0,0,8.8,8.36,24.52775,7.524,8.415189,0,8.415189,23.71436,60.80592,0.1324458,1.291045,0.04415116,12,7.579189
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.52679,38.91317,34.69321,3.146122,3.146122,11.47508,0,3.239196,3.146122,48.52926,0,0,0,1.52679,0,0,8.328959,7.912511,16.11256,15.09767,9.439301,0,9.439301,32.66927,83.76717,0.1326343,3.460734,1.221432,12,16.62446
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.786274,46.25743,35.29563,3.632088,3.632088,0,0,0,3.632088,104.2451,0,0,0,3.786274,3.823251,3.632088,0,0,6.673264,23.59304,0,0.03697635,-0.03697635,32.63029,83.66724,0.1326343,3.995297,3.029019,0,27.37931
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.312705,52.99844,36.92525,3.517695,3.517695,0,-1,0,3.517695,151.028,0,0,0,5.312705,3.702837,3.517695,0,0,6.714348,23.55606,1.609868,0,1.609868,34.15754,87.58327,0.1325987,3.869465,4.250164,0,28.86877
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.191854,57.99769,38.62438,1.416845,1.416845,0,0,0,1.416845,437.0171,0,0,0,6.191854,1.491416,1.416845,0,0,5.10448,25.00495,4.700438,0,4.700438,38.61677,99.01716,0.1324951,1.558529,4.953483,0,31.1968
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.736211,65.81021,40.25401,1.378643,1.378643,0,0,0,1.378643,561.1469,5.880965,0,0,7.736211,1.451203,1.378643,0,0,0.4040425,29.23534,0.4040425,0,0.4040425,39.00008,100,0.1324862,1.516507,6.188969,0,36.97155
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.933793,68.56833,41.83729,0,0,0,0,0,0,0,7.933793,0,0,7.933793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324862,0,6.347034,0,37.53277
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.123692,67.21289,43.44374,2.397683,2.397683,0,0,0,2.397683,297.1073,4.599815,0,0,7.123692,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1324862,2.637451,5.698953,0,36.72267
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.3406,65.33929,44.46322,0,0,0,-1,0,0,0,6.3406,0,0,6.3406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324862,0,5.07248,0,35.93958
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.357704,62.12696,44.88028,4.260032,4.260032,0,-1,0,4.260032,125.7667,0.8734596,0,0,5.357704,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1324862,4.686036,4.286163,0,34.95668
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.4916,52.98138,45.44408,3.684789,3.684789,0,-1,0,3.684789,67.61853,0,0,0,2.4916,3.878725,3.684789,0,0,0,29.59898,0,1.387125,-1.387125,37.53792,96.25089,0.1324862,4.053267,1.99328,0,32.09058
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.079075,51.22046,45.00386,6.388529,6.388529,0,-1,0,6.388529,32.54387,0,0,0,2.079075,6.724767,6.388529,0,0,1.54125,28.21185,0,4.645692,-4.645692,32.64093,83.69453,0.1324862,7.027381,1.66326,0,30.29093
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4888765,45.00224,43.59821,5.243581,5.243581,0,-1,0,5.243581,9.323333,0,0,0,0.4888765,5.519558,5.243581,0,0,6.70313,23.56616,0,5.030682,-5.030682,27.33813,70.09762,0.1324862,5.767939,0.3911012,0,24.05504
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,42.31614,42.31614,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.29278,18.53548,0,6.641946,-6.641946,20.3369,52.14579,0.1324862,6.940834,0,0,18.53548
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,41.16536,41.16536,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.67272,11.89353,0,7.06469,-7.06469,12.89006,33.05138,0.1324862,7.382601,0,0,11.89353
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.99141,39.99141,8.079764,4.5874,0,-1,0,4.5874,0,0,3.492365,4.300341,0,4.828842,4.5874,0,0,27.52237,4.828842,0,4.828842,-4.828842,7.800015,20,0.1324862,8.887741,0,0,4.828842
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.94876,38.94876,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.14554,38.14554,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,37.47361,37.47361,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.88663,36.88663,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,36.29966,36.29966,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.84398,35.84398,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,35.4501,35.4501,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324862,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.16433,35.16433,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326531,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1200025,35.23371,34.90946,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.69975,0,0,0,0.1200025,0,0,8.8,8.36,24.52775,7.524,8.480002,0,8.480002,23.77584,60.96358,0.1327847,1.128252,0.09600197,12,7.644002
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.402441,38.51354,34.64687,5.183517,5.183517,12,0,3.372,5.183517,27.05578,0,0,0,1.402441,0,0,6.816483,6.475659,16.04775,15.156,7.8781,0,7.8781,31.24967,80.12719,0.1329908,5.701868,1.121953,12,16.55844
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.6846,45.87514,35.23384,1.416799,1.416799,0,0,0,1.416799,260.0651,0,0,0,3.6846,1.491367,1.416799,0,0,8.169651,22.24629,2.193233,0,2.193233,33.33035,85.46227,0.1329425,1.558479,2.94768,0,25.93089
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.090558,55.61501,36.86346,2.322705,2.322705,0,-1,0,2.322705,262.2184,0,0,0,6.090558,2.444952,2.322705,0,0,5.976418,24.2202,3.645606,0,3.645606,36.78888,94.33026,0.1328624,2.554975,4.872446,0,30.31076
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.026491,57.29818,38.5317,0,0,0,0,0,0,0,3.695678,0,0,6.026491,0,0,0,0,2.330813,27.50125,2.330813,0,2.330813,39.00008,100,0.1328112,0,4.821193,0,33.52774
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.767673,54.72988,40.13816,0,0,0,0,0,0,0,4.767673,0,0,4.767673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328112,0,3.814139,0,34.36665
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.286258,54.85882,41.72916,4.774202,4.774202,0,0,0,4.774202,89.77956,0,0,0,4.286258,5.025476,4.774202,0,0,0,29.59898,0,0.7392181,-0.7392181,38.22087,98.00204,0.1328112,5.251623,3.429007,0,33.88523
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.212122,56.37001,43.33562,0,0,0,0,0,0,0,3.390769,0,0,4.212122,0,0,0,0,0.8213535,28.85976,0.8213535,0,0.8213535,39.00008,100,0.1327931,0,3.369698,0,33.07188
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.357511,54.62363,44.35509,0.3299157,0.3299157,0,-1,0,0.3299157,1017.687,3.010231,0,0,3.357511,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1327931,0.3629073,2.686008,0,32.95649
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.277396,54.78322,44.74899,2.726827,2.726827,0,-1,0,2.726827,120.1908,0.4070515,0,0,3.277396,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1327931,2.99951,2.621917,0,32.87637
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.509015,49.73479,45.26645,6.548921,6.548921,0,-1,0,6.548921,23.04219,0,8.881784E-16,0,1.509015,6.893601,6.548921,0,0,0,29.59898,0,5.384586,-5.384586,33.32423,85.44656,0.1327931,7.203813,1.207212,0,31.10799
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.040485,47.87794,44.83394,4.176889,4.176889,0,-1,0,4.176889,24.91052,0,0,0,1.040485,4.396725,4.176889,0,0,5.982873,24.21439,0,3.35624,-3.35624,29.78644,76.37533,0.1327931,4.594578,0.8323879,0,25.25488
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4303721,44.70055,43.46691,8.378524,8.36,0,-1,0,8.36,5.147992,0,0.01852423,0.8563766,0.4303721,8.8,8.36,0,0,9.712029,20.85815,0,8.369628,-8.369628,20.96408,53.75393,0.1327931,9.216376,0.3442977,0,21.28852
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,42.18484,42.18484,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.01162,12.48852,0,3.489308,-3.489308,17.28602,44.32305,0.1327931,3.646327,0,0,12.48852
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88862,8.999216,0,0,0,17.28602,44.32305,0.1327931,0,0,0,8.999216
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.88329,39.88329,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.88862,8.999216,0,5.518192,-5.518192,11.46934,29.4085,0.1327931,5.766511,0,0,8.999216
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.84064,38.84064,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.01995,3.481024,0,1.209732,-1.209732,10.19417,26.13884,0.1327931,1.26417,0,0,3.481024
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.05286,38.05286,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.3641,2.271292,0,0.1614572,-0.1614572,10.02398,25.70245,0.1327931,0.1687227,0,0,2.271292
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,37.38093,37.38093,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.54349,2.109834,0,1.18309,-1.18309,8.77689,22.5048,0.1327931,1.236329,0,0,2.109834
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,36.79396,36.79396,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.85804,0.9267445,0,0.7743139,-0.7743139,7.960691,20.41199,0.1327931,0.809158,0,0,0.9267445
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.20698,36.20698,1.45691,0.1448091,0,-1,0,0.1448091,0,0,1.312101,1.457793,0,0.1524306,0.1448091,0,0,32.71839,0.1524306,0,0.1524306,-0.1524306,7.800015,20,0.1327931,1.602602,0,0,0.1524306
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.77448,35.77448,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327931,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,35.38831,35.38831,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327931,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.10254,35.10254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327931,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1000564,35.1101,34.83995,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,36.79351,0,0,0,0.1000564,0,0,8.8,8.36,32.88775,0,8.460056,0,8.460056,15.82593,40.57923,0.1328895,0.2991343,0.08004509,12,0.1000564
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.131653,37.66567,34.56191,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.26763,0,0,0,1.131653,0,0,8.033284,7.63162,24.4277,7.614051,8.763273,0,8.763273,24.1395,61.89603,0.1330884,3.741831,0.9053224,12,8.745704
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.178355,38.43476,35.1875,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,306.3411,1.776357E-15,0,0,1.178355,0,0,8.8,8.36,15.66442,15.501,9.538356,0,9.538356,33.18838,85.09824,0.1331656,0.4231201,0.9426844,12,16.67935
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.754762,41.7142,36.77851,7.692783,7.692783,0,-1,0,7.692783,22.8105,0,0,0.1020611,1.754762,8.097666,7.692783,0,0,6.126068,24.08552,0,6.342904,-6.342904,26.50237,67.95467,0.1331656,8.462061,1.40381,0,25.84028
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.509875,45.68663,38.44675,4.640911,4.640911,0,0,0,4.640911,54.08152,0,0,0,2.509875,4.885169,4.640911,0,0,13.17374,17.74261,0,2.375294,-2.375294,23.99859,61.53473,0.1331656,5.105002,2.0079,0,20.25249
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.087837,43.14067,40.0532,0,0,0,0,0,0,0,0,0,0,1.087837,0,0,0,0,15.81295,15.36732,1.087837,0,1.087837,25.03061,64.18091,0.1331418,0,0.8702697,0,16.45516
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.584857,49.2753,41.64421,3.979629,3.979629,0,0,0,3.979629,64.95221,0,4.440892E-16,0,2.584857,4.189083,3.979629,0,0,14.72512,16.34637,0,1.604226,-1.604226,23.3396,59.84501,0.1331418,4.377592,2.067885,0,18.93123
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.434507,50.49545,43.25066,5.714419,5.714419,0,0,0,5.714419,42.60288,0,8.881784E-16,0,2.434507,6.015178,5.714419,0,0,16.50759,14.74215,0,3.580671,-3.580671,19.56524,50.16719,0.1331418,6.285861,1.947606,0,17.17665
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.425334,58.12865,44.27014,0,0,0,-1,0,0,0,0,0,0,4.425334,0,0,0,0,20.48611,11.16148,4.425334,0,4.425334,23.76348,60.93189,0.1330449,0,3.540267,0,15.58681
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.317437,54.81532,44.65631,0.8248632,0.8248632,0,-1,0,0.8248632,402.1803,0,0,0,3.317437,0.8682771,0.8248632,0,0,16.06078,15.14428,2.44916,0,2.44916,26.08696,66.88951,0.1329913,0.9073495,2.65395,0,18.46171
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7043601,47.28053,45.22783,0,0,0,-1,0,0,0,0,0,0,0.7043601,0,0,0,0,13.61162,17.34852,0.7043601,0,0.7043601,26.75518,68.60287,0.1329759,0,0.5634881,0,18.05288
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.150492,48.1201,44.74899,0,0,0,-1,0,0,0,0,0,0,1.150492,0,0,0,0,12.90726,17.98244,1.150492,0,1.150492,27.84663,71.40147,0.1329508,0,0.9203939,0,19.13294
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4891856,44.80052,43.3974,4.637885,4.637885,0,-1,0,4.637885,10.5476,0,0,0,0.4891856,4.881984,4.637885,0,0,11.75677,19.01789,0,4.392798,-4.392798,23.21621,59.52863,0.1329508,5.101674,0.3913485,0,19.50707
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,42.1385,42.1385,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.63766,14.62509,0,2.000741,-2.000741,21.10725,54.12104,0.1329508,2.090774,0,0,14.62509
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.01089,41.01089,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.8607,12.62435,0,7.437908,-7.437908,13.267,34.01789,0.1329508,7.772614,0,0,12.62435
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,39.83695,39.83695,6.774292,4.927118,0,-1,0,4.927118,0,0,1.847174,2.524603,0,5.18644,4.927118,0,0,27.12504,5.18644,0,5.18644,-5.18644,7.800015,20,0.1329508,7.451721,0,0,5.18644
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.7943,38.7943,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.99107,37.99107,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,37.31914,37.31914,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,36.73217,36.73217,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.1452,36.1452,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,35.71269,35.71269,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329508,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.04076,35.04076,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330657,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03831599,34.90466,34.80133,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.138466,1.776357E-15,0,0,0.03831599,0,0,8.8,8.36,24.52775,7.524,8.398316,0,8.398316,23.69835,60.76488,0.1331691,0.4612108,0.03065279,12,7.562316
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6774958,36.35884,34.51557,3.955989,3.955989,11.67944,0,3.290899,3.955989,17.12583,0,0,0,0.6774958,0,0,7.723452,7.337279,16.12944,15.08248,8.014775,0,8.014775,31.30183,80.26095,0.1333793,4.351588,0.5419967,12,15.75998
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.134455,38.24839,35.12571,10.02593,10.02593,12,0,3.372,10.02593,11.31521,0,0,0,1.134455,0,0,1.974072,1.875368,8.114662,22.29578,3.009824,0,3.009824,34.1572,87.5824,0.133454,11.02852,0.907564,12,23.43024
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.804505,41.78692,36.709,0.8404318,0.8404318,0,-1,0,0.8404318,214.7116,0,0,0,1.804505,0.884665,0.8404318,0,0,5.104839,25.00462,0.9198396,0,0.9198396,35.02984,89.81992,0.1334339,0.924475,1.443604,0,26.80913
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.370474,42.2291,38.36179,0,0,0,0,0,0,0,0,0,0,1.370474,0,0,0,0,4.184999,25.83248,1.370474,0,1.370474,36.32999,93.15363,0.133404,0,1.096379,0,27.20295
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.000012,42.82394,39.99141,3.000972,3.000972,0,0,0,3.000972,33.32293,0,0,0,1.000012,3.158918,3.000972,0,0,2.814525,27.06591,0,2.158906,-2.158906,34.0543,87.31854,0.133404,3.301069,0.8000094,0,28.06592
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8732224,44.04412,41.55153,4.352451,4.352451,0,0,0,4.352451,20.06277,0,0,0,0.8732224,4.581528,4.352451,0,0,5.213309,24.907,0,3.708305,-3.708305,30.1454,77.29575,0.133404,4.787696,0.6985779,0,25.78022
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.938774,48.86647,43.15798,5.080203,5.080203,0,0,0,5.080203,38.16331,0,0,0,1.938774,5.347582,5.080203,0,0,9.333649,21.19869,0,3.408808,-3.408808,26.5522,68.08244,0.133404,5.588223,1.551019,0,23.13747
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.137919,47.52202,44.20063,5.635564,5.635564,0,-1,0,5.635564,20.19175,0,8.881784E-16,0,1.137919,5.932173,5.635564,0,0,13.12121,17.78989,0,4.794254,-4.794254,21.49862,55.12454,0.133404,6.199121,0.9103351,0,18.9278
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.288669,48.40055,44.61769,0,0,0,-1,0,0,0,0,0,0,1.288669,0,0,0,0,18.44816,12.99563,1.288669,0,1.288669,22.72115,58.25925,0.1333759,0,1.030935,0,14.2843
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.710793,47.2056,45.13515,1.992482,1.992482,0,-1,0,1.992482,35.67375,4.440892E-16,0,0,0.710793,2.097349,1.992482,0,0,17.15949,14.15543,0,1.386556,-1.386556,21.25959,54.51167,0.1333759,2.19173,0.5686344,0,14.86623
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5661092,46.29568,44.65631,6.399224,6.399224,0,-1,0,6.399224,8.846529,0,8.881784E-16,0,0.5661092,6.736025,6.399224,0,0,18.70011,12.76888,0,6.169916,-6.169916,14.75593,37.83565,0.1333759,7.039146,0.4528874,0,13.33499
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4923103,44.74721,43.33562,1.295396,1.295396,0,-1,0,1.295396,38.00461,0,0,0,0.4923103,1.363575,1.295396,0,0,25.55557,6.598962,0,0.8712648,-0.8712648,13.83754,35.4808,0.1333759,1.424936,0.3938482,0,7.091272
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.07671,42.07671,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.52365,5.727697,0,0.3908231,-0.3908231,13.42558,34.42448,0.1333759,0.4084101,0,0,5.727697
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95789,5.336874,0,0,0,13.42558,34.42448,0.1333759,0,0,0,5.336874
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95789,5.336874,0,0,0,13.42558,34.42448,0.1333759,0,0,0,5.336874
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95789,5.336874,0,0,0,13.42558,34.42448,0.1333759,0,0,0,5.336874
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.94473,37.94473,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.95789,5.336874,0,1.639002,-1.639002,11.69792,29.99459,0.1333759,1.712757,0,0,5.336874
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,37.2728,37.2728,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.77901,3.697873,0,2.164408,-2.164408,9.416429,24.14464,0.1333759,2.261807,0,0,3.697873
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.68583,36.68583,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.1839,1.533464,0,0.7312571,-0.7312571,8.645617,22.1682,0.1333759,0.7641637,0,0,1.533464
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.09885,36.09885,0.7700251,0.7620967,0,-1,0,0.7620967,0,0,0.007928389,0.0849309,0,0.8022071,0.7620967,0,0,31.99641,0.8022071,0,0.8022071,-0.8022071,7.800015,20,0.1333759,0.8470276,0,0,0.8022071
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,35.68952,35.68952,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333759,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,35.29563,35.29563,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333759,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.01759,35.01759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333759,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06404042,34.92771,34.75499,0,0,0,0,0,0,0,0,0,0,0.06404042,0,0,0,0,32.88775,0,0.06404042,0,0.06404042,7.86077,20.15578,0.1333745,0,0.05123234,0,0.06404042
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4897225,35.79704,34.46923,4.516265,4.516265,12,0,3.372,4.516265,10.84353,0,0,0,0.4897225,0,0,7.483735,7.109548,32.82371,0.05763638,7.599271,0,7.599271,15.07007,38.64113,0.1335739,4.967892,0.391778,12,0.5473589
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5776805,36.65392,35.07938,4.508193,4.508193,12,0,3.372,4.508193,12.81401,0,0,0,0.5776805,0,0,7.491807,7.117217,25.22444,6.89698,7.694897,0,7.694897,22.37009,57.35909,0.1337749,4.959013,0.4621444,12,7.47466
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.056867,39.59621,36.66266,4.973875,4.973875,0,-1,0,4.973875,21.24835,0,8.881784E-16,0,1.056867,5.235658,4.973875,0,0,17.52954,13.82239,0,4.178792,-4.178792,17.96526,46.06467,0.1337749,5.471262,0.8454932,0,14.87925
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5912115,39.96021,38.31545,7.345582,7.345582,0,0,0,7.345582,8.048532,0,8.881784E-16,0,0.5912115,7.732192,7.345582,0,0,22.17265,9.643596,0,7.14098,-7.14098,10.438,26.76406,0.1337749,8.08014,0.4729692,0,10.23481
