Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.94842,36.94842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,36.36145,36.36145,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.77448,35.77448,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.38831,35.38831,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.01759,35.01759,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,34.70866,34.70866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352588,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1261457,34.8092,34.46923,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.465691,0,0,0,0.1261457,0,0,8.8,8.36,32.88775,0,8.486146,0,8.486146,15.85068,40.64269,0.1353996,1.63909,0.1009166,12,0.1261457
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.792695,39.17741,34.21436,4.350649,4.350649,12,0,3.372,4.350649,41.20522,0,0,0,1.792695,0,0,7.649351,7.266883,24.40161,7.637531,9.059578,0,9.059578,24.44535,62.68026,0.1356029,4.785714,1.434156,12,9.430225
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.074006,43.58934,34.83995,1.159818,1.159818,9.959818,0,2.855834,1.159818,265.0421,1.776357E-15,0,0,3.074006,0,0,8.8,8.36,15.34203,15.79115,11.43401,0,11.43401,35.2926,90.49367,0.1356661,1.2758,2.459205,12,18.86516
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.588823,53.2522,36.31511,6.823964,6.823964,0,-1,0,6.823964,81.89996,0,0,0,5.588823,7.18312,6.823964,0,0,3.908023,26.08176,0,1.594297,-1.594297,33.61206,86.18461,0.1356661,7.506361,4.471059,0,31.67058
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.751163,63.11498,37.99107,2.057364,2.057364,0,0,0,2.057364,376.7522,0,0,0,7.751163,2.165646,2.057364,0,0,5.679464,24.48746,5.585517,0,5.585517,38.91095,99.77147,0.1355482,2.2631,6.200931,0,32.23862
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.762662,65.17169,39.64386,0.05183367,0.05183367,0,0,0,0.05183367,14976.1,7.614154,0,0,7.762662,0.05456176,0.05183367,0,0,0.09394711,29.51443,0.09394711,0,0.09394711,39.00008,100,0.1355463,0.05701704,6.21013,0,37.27709
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.288565,65.17293,41.20398,6.641279,6.641279,0,0,0,6.641279,109.7464,0.2977446,0,0,7.288565,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1355463,7.305407,5.830852,0,36.88754
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.866055,58.02267,42.79498,5.354944,5.354944,0,0,0,5.354944,90.87034,0,0,0,4.866055,5.636783,5.354944,0,0,0,29.59898,0,0.7707275,-0.7707275,38.18766,97.91688,0.1355463,5.890438,3.892844,0,34.46503
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.661853,58.35084,43.72951,4.191469,4.191469,0,-1,0,4.191469,111.2224,0,0,0,4.661853,4.412073,4.191469,0,0,0.8563638,28.82825,0.2497801,0,0.2497801,38.42462,98.52448,0.135541,4.610616,3.729482,0,33.4901
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.007854,59.93138,44.05389,4.676342,4.676342,0,-1,0,4.676342,107.0891,0,0,0,5.007854,4.922465,4.676342,0,0,0.6065838,29.05305,0.08538962,0,0.08538962,38.50563,98.73219,0.1355392,5.143976,4.006283,0,34.06091
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.543778,58.8305,44.53273,2.784295,2.784295,0,-1,0,2.784295,163.1931,1.091746,0,0,4.543778,2.930837,2.784295,0,0,0.5211941,29.1299,0.5211941,0,0.5211941,39.00008,100,0.1355282,3.062725,3.635022,0,33.67368
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.508396,51.7097,44.18518,6.562121,6.562121,0,-1,0,6.562121,38.22538,8.881784E-16,0,0,2.508396,6.907496,6.562121,0,0,0,29.59898,0,4.3991,-4.3991,34.36302,88.11013,0.1355282,7.218333,2.006717,0,32.10737
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4590509,44.19152,42.87994,3.992244,3.992244,0,-1,0,3.992244,11.49857,0,4.440892E-16,0,0.4590509,4.202362,3.992244,0,0,4.887889,25.19988,0,3.743311,-3.743311,30.41722,77.99272,0.1355282,4.391469,0.3672407,0,25.65893
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,41.70599,41.70599,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.047124,21.45657,0,5.810535,-5.810535,24.29238,62.28803,0.1355282,6.07201,0,0,21.45657
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.64017,40.64017,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.50327,15.64603,0,3.802415,-3.802415,20.28428,52.01088,0.1355282,3.973523,0,0,15.64603
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,39.44306,39.44306,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.72818,11.84362,0,2.93829,-2.93829,17.18705,44.06928,0.1355282,3.070513,0,0,11.84362
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,38.38496,38.38496,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.99295,8.905327,0,2.223833,-2.223833,14.84293,38.05871,0.1355282,2.323906,0,0,8.905327
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,37.59718,37.59718,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.46387,6.681493,0,0.04770406,-0.04770406,14.79264,37.92978,0.1355282,0.04985074,0,0,6.681493
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.97159,36.97159,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.51688,6.633789,0,0.6585521,-0.6585521,14.09847,36.14985,0.1355282,0.6881869,0,0,6.633789
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,36.36145,36.36145,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.2486,5.975237,0,1.913381,-1.913381,12.08159,30.97837,0.1355282,1.999483,0,0,5.975237
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,35.7513,35.7513,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.37458,4.061856,0,1.417922,-1.417922,10.58697,27.14601,0.1355282,1.481729,0,0,4.061856
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,35.38831,35.38831,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.95005,2.643934,0,0.4906013,-0.4906013,10.06983,25.82002,0.1355282,0.5126784,0,0,2.643934
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.01759,35.01759,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.49516,2.153332,0,0.5766155,-0.5766155,9.462021,24.26154,0.1355282,0.6025631,0,0,2.153332
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,34.67004,34.67004,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.13585,1.576717,0,0.397776,-0.397776,9.042728,23.18644,0.1355282,0.4156759,0,0,1.576717
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,34.45378,34.45378,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.57782,1.178941,8.36,0,8.36,16.97372,43.52227,0.1356611,1.40033,0,12,1.178941
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.400439,35.27345,34.19119,7.932763,7.932763,12,0,3.372,7.932763,5.047913,0,0,0,0.400439,0,0,4.067237,3.863875,23.21782,8.702941,4.264314,0,4.264314,21.0192,53.89529,0.1357654,8.72604,0.3203512,12,9.10338
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.198533,38.11308,34.81678,6.352427,6.352427,12,0,3.372,6.352427,18.86732,0,0,0,1.198533,0,0,5.647573,5.365194,18.9535,12.54082,6.563727,0,6.563727,27.2461,69.86166,0.135923,6.987669,0.9588262,12,13.73936
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.071048,39.24288,36.27649,4.086692,4.086692,0,-1,0,4.086692,26.20819,0,8.881784E-16,0,1.071048,4.301781,4.086692,0,0,12.38978,18.44818,0,3.230733,-3.230733,23.84061,61.12965,0.135923,4.495361,0.8568385,0,19.51923
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.498786,42.17261,37.94473,2.220344,2.220344,0,0,0,2.220344,67.50244,0,0,0,1.498786,2.337204,2.220344,0,0,15.97948,15.21745,0,0.8384177,-0.8384177,22.95684,58.86358,0.135923,2.442378,1.199029,0,16.71623
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.875269,44.95855,39.57436,2.17242,2.17242,0,0,0,2.17242,86.32165,0,0,0,1.875269,2.286758,2.17242,0,0,16.91106,14.37903,0,0.4114892,-0.4114892,22.52309,57.75141,0.135923,2.389662,1.500215,0,16.2543
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.52397,45.53387,41.14219,5.319354,5.319354,0,0,0,5.319354,28.64953,0,0,0,1.52397,5.59932,5.319354,0,0,17.36827,13.96754,0,4.07535,-4.07535,18.2273,46.73656,0.135923,5.85129,1.219176,0,15.49151
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.305986,49.56953,42.74864,1.860239,1.860239,0,0,0,1.860239,123.9618,0,0,0,2.305986,1.958146,1.860239,0,0,21.89643,9.892188,0.3478396,0,0.3478396,18.55729,47.58269,0.1359157,2.046263,1.844789,0,12.19817
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.848966,49.13682,43.68317,0.8525555,0.8525555,0,-1,0,0.8525555,216.8733,0,0,0,1.848966,0.8974268,0.8525555,0,0,21.54859,10.20524,0.9515386,0,0.9515386,19.46,49.89732,0.1358956,0.9378111,1.479172,0,12.05421
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.938332,49.74762,44.00755,0.329497,0.329497,0,-1,0,0.329497,588.27,0,0,0,1.938332,0.346839,0.329497,0,0,20.59706,11.06163,1.591493,0,1.591493,20.96982,53.76866,0.1358621,0.3624467,1.550666,0,12.99996
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8561503,46.98441,44.49411,6.724793,6.724793,0,-1,0,6.724793,12.73125,0,0,0,0.8561503,7.07873,6.724793,0,0,19.00556,12.49397,0,6.22258,-6.22258,14.41064,36.95029,0.1358621,7.397273,0.6849202,0,13.35012
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.071836,47.21481,44.0925,5.29954,5.29954,0,-1,0,5.29954,20.22508,0,0,0,1.071836,5.578463,5.29954,0,0,25.91954,6.271392,0,4.506627,-4.506627,9.660241,24.7698,0.1358621,5.829494,0.8574688,0,7.343228
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4559555,44.11251,42.81043,10.44932,2.109684,0,-1,0,2.109684,21.6125,0,8.339634,9.731091,0.4559555,2.22072,2.109684,0,0,30.9269,1.764765,0,1.764765,-1.764765,7.800015,20,0.1358621,11.49425,0.3647644,0,2.22072
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,41.64421,41.64421,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,40.57839,40.57839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,39.40444,39.40444,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,37.58173,37.58173,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.92525,36.92525,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,36.33828,36.33828,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,35.73586,35.73586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,35.36514,35.36514,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.99442,34.99442,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,34.67004,34.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358621,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,34.45378,34.45378,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359711,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6832861,36.04666,34.19119,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.76018,0,0,0,0.6832861,0,0,8.8,8.36,24.52775,7.524,9.043286,0,9.043286,24.31022,62.33378,0.1360952,1.573727,0.5466289,12,8.207286
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.505897,38.96488,34.80133,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,584.7305,0,0,0,1.505897,0,0,8.8,8.36,15.48447,15.66296,9.865897,0,9.865897,33.66983,86.33273,0.1361508,0.2832907,1.204718,12,17.16885
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.586164,46.66288,36.25332,4.70818,4.70818,0,-1,0,4.70818,76.16879,0,0,0,3.586164,4.95598,4.70818,0,0,5.61857,24.54226,0,1.369815,-1.369815,32.22592,82.6304,0.1361508,5.178998,2.868932,0,28.12843
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.896332,56.12174,37.90611,4.474065,4.474065,0,0,0,4.474065,131.7892,0,0,0,5.896332,4.709542,4.474065,0,0,7.140587,23.17245,1.18679,0,1.18679,33.35181,85.51729,0.1361259,4.921471,4.717066,0,29.06878
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.317197,49.37378,39.57436,0,0,0,0,0,0,0,0,0,0,3.317197,0,0,0,0,5.953797,24.24056,3.317197,0,3.317197,36.49878,93.58643,0.1360562,0,2.653758,0,27.55776
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.73777,55.74117,41.14219,8.107685,8.107685,6.111574,0,1.882228,8.107685,58.43554,0,0,0,4.73777,2.10117,1.996112,0,0,2.6366,27.22604,2.6366,0,2.6366,39.00008,100,0.1361095,8.918454,3.790216,12,31.96381
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.874181,51.32545,42.72548,0,0,0,0,0,0,0,2.874181,0,0,2.874181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361095,0,2.299345,0,32.47316
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.105124,49.87606,43.63683,0,0,0,-1,0,0,0,2.105124,0,0,2.105124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361095,0,1.6841,0,31.7041
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.899947,56.00785,43.96893,6.208212,6.208212,0,-1,0,6.208212,62.81918,0,0,0,3.899947,6.53496,6.208212,0,0,0,29.59898,0,2.635012,-2.635012,36.22253,92.8781,0.1361095,6.829033,3.119958,0,33.49892
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.55619,52.12922,44.44005,5.449512,5.449512,0,-1,0,5.449512,46.90677,0,0,0,2.55619,5.736329,5.449512,0,0,2.927792,26.96397,0,3.180138,-3.180138,32.87037,84.28284,0.1361095,5.994463,2.044952,0,29.52016
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5922446,45.78651,44.07706,0,0,0,-1,0,0,0,0,0,0,0.5922446,0,0,0,0,6.461279,23.78383,0.5922446,0,0.5922446,33.43222,85.72348,0.1360971,0,0.4737957,0,24.37607
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1730405,43.26331,42.77181,3.608014,3.608014,0,-1,0,3.608014,4.796005,0,0,0,0.1730405,3.79791,3.608014,0,0,5.869034,24.31685,0,3.624869,-3.624869,29.61127,75.92619,0.1360971,3.968816,0.1384324,0,24.48989
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,41.62104,41.62104,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.896667,20.69198,0,6.857679,-6.857679,22.38265,57.39129,0.1360971,7.166275,0,0,20.69198
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,40.55522,40.55522,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.51631,13.8343,0,0.1737047,-0.1737047,22.19955,56.9218,0.1360971,0.1815214,0,0,13.8343
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,39.3581,39.3581,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.70932,13.66059,0,3.184053,-3.184053,18.84326,48.31595,0.1360971,3.327336,0,0,13.66059
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,38.29228,38.29228,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.24715,10.47654,0,0.3189567,-0.3189567,18.50705,47.45388,0.1360971,0.3333097,0,0,10.47654
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,37.51223,37.51223,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.60155,10.15758,0,1.51353,-1.51353,16.91165,43.36312,0.1360971,1.581639,0,0,10.15758
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.88663,36.88663,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.28325,8.644054,0,0.6855364,-0.6855364,16.18903,41.51025,0.1360971,0.7163855,0,0,8.644054
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,36.29966,36.29966,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.04496,7.958518,0,0.02981441,-0.02981441,16.1576,41.42967,0.1360971,0.03115605,0,0,7.958518
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,35.71269,35.71269,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.07808,7.928704,0,1.69479,-1.69479,14.37114,36.849,0.1360971,1.771055,0,0,7.928704
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,35.34197,35.34197,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.96118,6.233914,0,0.5986133,-0.5986133,13.74014,35.23107,0.1360971,0.6255509,0,0,6.233914
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.97125,34.97125,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.62631,5.635301,0,0.7818226,-0.7818226,12.91603,33.11796,0.1360971,0.8170046,0,0,5.635301
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,34.64687,34.64687,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.495,4.853478,0,1.355981,-1.355981,11.4867,29.45302,0.1360971,1.417,0,0,4.853478
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,34.43061,34.43061,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.00165,3.497498,0,1.2371,-1.2371,10.18268,26.10939,0.1360971,1.29277,0,0,3.497498
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.649526,38.74565,34.19119,0.7996253,0.7996253,0,0,0,0.7996253,206.2873,0,0,0,1.649526,0.8417108,0.7996253,0,0,30.3762,2.260397,0.8078148,0,0.8078148,10.94904,28.07442,0.1360801,0.8795878,1.31962,0,3.909923
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.314861,44.2776,34.80133,4.316446,4.316446,12,0,3.372,4.316446,76.79606,0,0,0,3.314861,0,0,7.683554,7.299376,29.56839,2.98743,10.61424,0,10.61424,21.01859,53.89372,0.1362472,4.748091,2.651889,12,6.302291
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.097518,54.91511,36.23015,2.407291,2.407291,0,-1,0,2.407291,253.2938,0,0,0,6.097518,2.53399,2.407291,0,0,18.95415,12.54024,3.563528,0,3.563528,24.39925,62.56206,0.1361725,2.64802,4.878015,0,18.63776
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.848635,55.92759,37.88294,0.2420426,0.2420426,0,0,0,0.2420426,2416.366,0,0,0,5.848635,0.2547817,0.2420426,0,0,15.39062,15.74742,5.593853,0,5.593853,29.70605,76.1692,0.1360555,0.2662469,4.678908,0,21.59605
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.252713,67.06635,39.55891,6.563366,6.563366,0,0,0,6.563366,125.739,0,0,0,8.252713,6.908806,6.563366,0,0,9.796768,20.78189,1.343907,0,1.343907,30.98099,79.43828,0.1360274,7.219703,6.60217,0,29.0346
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.804791,71.40159,41.11902,1.676179,1.676179,0,0,0,1.676179,525.2896,0,0,0,8.804791,1.764399,1.676179,0,0,8.452862,21.9914,7.040393,0,7.040393,37.66009,96.56415,0.1358804,1.843797,7.043834,0,30.79619
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.497563,67.82973,42.7023,2.619178,2.619178,0,0,0,2.619178,286.2563,3.328065,0,0,7.497563,2.75703,2.619178,0,0,1.412468,28.32776,1.412468,0,1.412468,39.00008,100,0.1358509,2.881096,5.99805,0,35.82532
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.515459,69.0174,43.61366,4.01332,4.01332,0,-1,0,4.01332,187.2628,3.29091,0,0,7.515459,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1358509,4.414653,6.012367,0,37.11444
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.722308,62.37475,43.92259,0.8852245,0.8852245,0,-1,0,0.8852245,646.4246,4.790493,0,0,5.722308,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1358509,0.9737469,4.577847,0,35.32129
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.789408,59.54621,44.40144,9.138567,8.36,0,-1,0,8.36,57.28957,0,0.7785667,1.692423,4.789408,8.8,8.36,0,0,0,29.59898,0,4.010592,-4.010592,34.77254,89.16019,0.1358509,10.05242,3.831527,0,34.38839
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.825636,52.52977,44.00755,3.177475,3.177475,0,-1,0,3.177475,88.92706,0,0,0,2.825636,3.344711,3.177475,0,0,4.456213,25.58839,0,0.5190755,-0.5190755,34.22539,87.75723,0.1358509,3.495223,2.260509,0,28.41402
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4482329,43.98127,42.7023,8.138322,8.138322,0,-1,0,8.138322,5.507682,0,1.776357E-15,0.5921545,0.4482329,8.566655,8.138322,0,0,5.032964,25.06931,0,8.118423,-8.118423,25.66782,65.8148,0.1358509,8.952154,0.3585863,0,25.51754
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,41.55153,41.55153,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.05343,16.95089,0,3.851361,-3.851361,21.60813,55.40535,0.1358509,4.024672,0,0,16.95089
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,40.49343,40.49343,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.33272,13.09953,0,3.733171,-3.733171,17.67302,45.31535,0.1358509,3.901164,0,0,13.09953
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,39.31948,39.31948,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.48069,9.366357,0,3.185691,-3.185691,14.31501,36.70508,0.1358509,3.329047,0,0,9.366357
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,38.25366,38.25366,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.02035,6.180666,0,0.6298365,-0.6298365,13.6511,35.00276,0.1358509,0.6581792,0,0,6.180666
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,37.48906,37.48906,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.72017,5.550829,0,0.5068645,-0.5068645,13.11682,33.63281,0.1358509,0.5296734,0,0,5.550829
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.86346,36.86346,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.28335,5.043965,0,1.196074,-1.196074,11.85605,30.40006,0.1358509,1.249898,0,0,5.043965
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,36.25332,36.25332,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.61232,3.84789,0,0.6150041,-0.6150041,11.20778,28.73783,0.1358509,0.6426793,0,0,3.84789
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29566,3.232886,0,0,0,11.20778,28.73783,0.1358509,0,0,0,3.232886
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,35.3188,35.3188,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.29566,3.232886,0,0.8832204,-0.8832204,10.27678,26.35067,0.1358509,0.9229653,0,0,3.232886
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.97125,34.97125,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.27701,2.349666,0,1.518037,-1.518037,8.676629,22.24772,0.1358509,1.586349,0,0,2.349666
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,34.6237,34.6237,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,31.96372,0.8316284,8.36,0,8.36,16.60762,42.58356,0.1359677,1.045883,0,12,0.8316284
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,34.40744,34.40744,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.60372,8.355628,8.36,0,8.36,24.53861,62.9194,0.1360519,0.2206721,0,12,8.355628
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.959732,39.60806,34.16802,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.959732,0,0,8.8,8.36,15.24372,15.87963,10.31973,0,10.31973,34.32877,88.02232,0.1360865,0,1.567786,12,17.83936
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.41919,47.69113,34.77816,5.131596,5.131596,0,0,0,5.131596,86.11726,0,0,0,4.41919,5.40168,5.131596,0,0,4.92399,25.16739,0,0.9824899,-0.9824899,33.29314,85.36684,0.1360865,5.644755,3.535352,0,29.58658
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.160182,55.10845,36.20698,7.254216,7.254216,0,-1,0,7.254216,84.91863,8.881784E-16,0,0,6.160182,7.636017,7.254216,0,0,6.015646,24.1849,0,1.475836,-1.475836,31.73747,81.37796,0.1360865,7.979638,4.928145,0,30.34508
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.169309,60.71297,37.85978,4.863672,4.863672,0,0,0,4.863672,147.4053,0,0,0,7.169309,5.119655,4.863672,0,0,7.655463,22.70906,2.049653,0,2.049653,33.68194,86.36378,0.1360439,5.350039,5.735447,0,29.87837
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.966955,61.93232,39.53574,2.514713,2.514713,0,0,0,2.514713,277.0477,0,0,0,6.966955,2.647066,2.514713,0,0,5.605809,24.55375,4.319889,0,4.319889,37.78015,96.87198,0.1359542,2.766184,5.573564,0,31.5207
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.74365,66.87042,41.09585,7.744381,7.744381,3,0,1.095,7.744381,99.99056,1.463644,0,0,7.74365,4.994085,4.744381,0,0,1.285921,28.44165,1.285921,0,1.285921,39.00008,100,0.1359275,8.518819,6.19492,12,36.1853
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.360789,67.25441,42.68686,1.008555,1.008555,0,0,0,1.008555,729.8355,6.299153,0,0,7.360789,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1359275,1.10941,5.888631,0,36.95977
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.103775,71.48724,43.59821,1.674331,1.674331,0,-1,0,1.674331,484.0009,6.341321,0,0,8.103775,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1359275,1.841764,6.48302,0,37.70275
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.986686,59.68281,43.89942,3.784362,3.784362,0,-1,0,3.784362,131.7708,1.003147,0,0,4.986686,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1359275,4.162799,3.989349,0,34.58566
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.4563,54.97376,44.37827,2.956823,2.956823,0,-1,0,2.956823,116.8924,0.3438555,0,0,3.4563,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1359275,3.252505,2.76504,0,33.05528
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.396806,51.1719,44.00755,8.622526,8.36,0,-1,0,8.36,28.66993,0,0.2625261,1.124779,2.396806,8.8,8.36,0,0,0,29.59898,0,6.403194,-6.403194,32.25052,82.69347,0.1359275,9.484778,1.917445,0,31.99578
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4367698,43.9483,42.7023,0,0,0,-1,0,0,0,0,0,0,0.4367698,0,0,0,0,7.11466,23.19578,0.4367698,0,0.4367698,32.66488,83.75592,0.1359184,0,0.3494158,0,23.63255
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,41.55153,41.55153,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.67789,23.58888,0,4.050991,-4.050991,28.39476,72.80692,0.1359184,4.233285,0,0,23.58888
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,40.50888,40.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17899,19.53789,0,0,0,28.39476,72.80692,0.1359184,0,0,0,19.53789
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,39.31948,39.31948,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.17899,19.53789,0,4.539765,-4.539765,23.60942,60.53686,0.1359184,4.744054,0,0,19.53789
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.22318,14.99812,0,0,0,23.60942,60.53686,0.1359184,0,0,0,14.99812
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,37.47361,37.47361,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.22318,14.99812,0,0.8563764,-0.8563764,22.70672,58.22225,0.1359184,0.8949133,0,0,14.99812
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.86346,36.86346,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.1747,14.14174,0,0.9569733,-0.9569733,21.69798,55.63575,0.1359184,1.000037,0,0,14.14174
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,36.27649,36.27649,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.23801,13.18477,0,1.217041,-1.217041,20.41511,52.34633,0.1359184,1.271807,0,0,13.18477
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,35.68952,35.68952,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.59027,11.96773,0,0.4591204,-0.4591204,19.93116,51.10543,0.1359184,0.4797808,0,0,11.96773
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10041,11.50861,0,0,0,19.93116,51.10543,0.1359184,0,0,0,11.50861
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10041,11.50861,0,0,0,19.93116,51.10543,0.1359184,0,0,0,11.50861
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,34.6237,34.6237,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.10041,11.50861,0,0.4487913,-0.4487913,19.45809,49.89243,0.1359184,0.4689869,0,0,11.50861
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,34.40744,34.40744,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.59907,11.05982,0,0.222612,-0.222612,19.22343,49.29076,0.1359184,0.2326296,0,0,11.05982
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6212571,35.82964,34.14485,3.881296,3.881296,0,0,0,3.881296,16.00643,0,4.440892E-16,0,0.6212571,4.085575,3.881296,0,0,20.84641,10.83721,0,3.464318,-3.464318,15.57172,39.92741,0.1359184,4.269426,0.4970057,0,11.45846
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.036104,37.61905,34.77816,1.258783,1.258783,0,0,0,1.258783,82.31003,0,0,0,1.036104,1.325034,1.258783,0,0,24.69565,7.372889,0,0.28893,-0.28893,15.26716,39.1465,0.1359184,1.384661,0.8288835,0,8.408994
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.236223,42.51319,36.19153,0,0,0,-1,0,0,0,0,0,0,2.236223,0,0,0,0,25.01669,7.083959,2.236223,0,2.236223,17.38863,44.58614,0.1358721,0,1.788978,0,9.320182
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.629333,48.52203,37.85978,0,0,0,0,0,0,0,0,0,0,3.629333,0,0,0,0,22.78046,9.09656,3.629333,0,3.629333,20.83172,53.41456,0.1357968,0,2.903466,0,12.72589
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.593005,53.45014,39.51257,1.470806,1.470806,0,0,0,1.470806,312.2782,0,0,0,4.593005,1.548216,1.470806,0,0,19.15113,12.36296,3.044789,0,3.044789,23.72026,60.82106,0.1357338,1.617886,3.674404,0,16.95597
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.161972,53.72544,41.07268,0,0,0,0,0,0,0,0,0,0,4.161972,0,0,0,0,16.10634,15.10327,4.161972,0,4.161972,27.66865,70.94512,0.1356478,0,3.329578,0,19.26524
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.901929,54.59497,42.66368,0,0,0,0,0,0,0,0,0,0,3.901929,0,0,0,0,11.94437,18.84904,3.901929,0,3.901929,31.37035,80.43663,0.1355672,0,3.121543,0,22.75097
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.991866,49.46268,43.57504,1.903316,1.903316,0,-1,0,1.903316,104.6524,0,0,0,1.991866,2.00349,1.903316,0,0,8.042442,22.36078,0,0.01162452,-0.01162452,31.3581,80.40521,0.1355672,2.093648,1.593493,0,24.35265
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.618718,51.75735,43.89942,4.057983,4.057983,0,-1,0,4.057983,64.5325,0,0,0,2.618718,4.271562,4.057983,0,0,8.055358,22.34916,0,1.652843,-1.652843,29.61584,75.93791,0.1355672,4.463782,2.094975,0,24.96787
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8796887,46.91268,44.35509,7.652782,7.652782,0,-1,0,7.652782,11.49502,0,1.776357E-15,0.05806017,0.8796887,8.05556,7.652782,0,0,9.89185,20.69631,0,7.175871,-7.175871,22.05181,56.543,0.1355672,8.41806,0.703751,0,21.576
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.378493,48.00511,43.96893,3.044987,3.044987,0,-1,0,3.044987,45.27091,0,4.440892E-16,0,1.378493,3.205249,3.044987,0,0,17.86504,13.52044,0,1.826756,-1.826756,20.12624,51.60565,0.1355672,3.349485,1.102795,0,14.89893
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3381658,43.62642,42.66368,3.806901,3.806901,0,-1,0,3.806901,8.882967,0,0,0,0.3381658,4.007265,3.806901,0,0,19.89477,11.69369,0,3.669099,-3.669099,16.25867,41.68882,0.1355672,4.187592,0.2705326,0,12.03185
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,41.51291,41.51291,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.97155,8.024587,0,1.142823,-1.142823,15.05403,38.6,0.1355672,1.19425,0,0,8.024587
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,40.47026,40.47026,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.24135,6.881763,0,0.9124895,-0.9124895,14.09218,36.13373,0.1355672,0.9535515,0,0,6.881763
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,39.29631,39.29631,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,26.25523,5.969274,0,5.185517,-5.185517,8.626168,22.11834,0.1355672,5.418865,0,0,5.969274
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.2305,38.2305,0.7793497,0.7445691,0,-1,0,0.7445691,0,0,0.03478059,0.1127156,0,0.7837569,0.7445691,0,0,32.01691,0.7837569,0,0.7837569,-0.7837569,7.800015,20,0.1355672,0.8572847,0,0,0.7837569
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,37.47361,37.47361,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.84029,36.84029,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,35.3188,35.3188,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355672,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,34.6237,34.6237,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356448,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,34.40744,34.40744,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358065,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.204567,37.44408,34.14485,4.561423,4.561423,12,0,3.372,4.561423,26.40771,0,0,0,1.204567,0,0,7.438577,7.066648,16.16775,15.048,8.271215,0,8.271215,31.50876,80.79154,0.1360021,5.017565,0.9636537,12,16.25257
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.730156,45.52703,34.77816,1.374048,1.374048,0,0,0,1.374048,271.4721,0,0,0,3.730156,1.446366,1.374048,0,0,7.896538,22.49209,2.28379,0,2.28379,33.67536,86.3469,0.135955,1.511452,2.984125,0,26.22225
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.424003,49.22474,36.16837,6.313205,6.313205,0,-1,0,6.313205,70.07539,0,0,0,4.424003,6.645479,6.313205,0,0,5.612748,24.5475,0,2.221476,-2.221476,31.33372,80.3427,0.135955,6.944525,3.539202,0,28.97151
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.040921,56.55338,37.83661,5.102316,5.102316,0,0,0,5.102316,118.3957,0,0,0,6.040921,5.370859,5.102316,0,0,8.081055,22.32603,0.6700623,0,0.6700623,31.96939,81.97264,0.1359412,5.612547,4.832736,0,28.36695
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.823631,57.69646,39.51257,1.465023,1.465023,0,0,0,1.465023,397.5113,0,0,0,5.823631,1.542129,1.465023,0,0,7.410993,22.92908,4.281502,0,4.281502,36.03118,92.38747,0.135853,1.611525,4.658905,0,28.75272
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.439334,61.74641,41.07268,4.241944,4.241944,0,0,0,4.241944,151.8015,0,0,0,6.439334,4.465205,4.241944,0,0,3.129491,26.78244,1.97413,0,1.97413,37.90401,97.18957,0.1358124,4.666139,5.151467,0,33.22177
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.174593,58.96096,42.66368,8.947614,8.947614,5.129343,0,1.633724,8.947614,57.8321,0,0,0,5.174593,4.019232,3.818271,0,0,1.155361,28.55915,1.155361,0,1.155361,39.00008,100,0.1358354,9.842375,4.139675,12,33.73375
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.052476,63.20539,43.57504,5.727627,5.727627,0,-1,0,5.727627,105.6716,0.023395,0,0,6.052476,6.029081,5.727627,0,0,0,29.59898,0,0,0,39.00008,100,0.1358354,6.30039,4.841981,0,35.65145
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.030076,63.47026,43.87625,3.862216,3.862216,0,-1,0,3.862216,156.1299,1.964585,0,0,6.030076,4.065491,3.862216,0,0,0,29.59898,0,0,0,39.00008,100,0.1358354,4.248438,4.82406,0,35.62906
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.086545,57.03471,44.33193,4.253828,4.253828,0,-1,0,4.253828,96.0675,0,0,0,4.086545,4.477713,4.253828,0,0,0,29.59898,0,0.3911676,-0.3911676,38.58775,98.94276,0.1358354,4.67921,3.269236,0,33.68552
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.785914,49.24015,43.96893,0.3462127,0.3462127,0,-1,0,0.3462127,515.8429,0.9868485,0,0,1.785914,0.3644345,0.3462127,0,0,0.4346307,29.20781,0.4346307,0,0.4346307,39.00008,100,0.1358264,0.380834,1.428731,0,30.99372
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4297452,43.88918,42.66368,8.522131,8.36,0,-1,0,8.36,5.140492,0,0.162131,1.014344,0.4297452,8.8,8.36,0,0,0,29.59898,0,8.370255,-8.370255,30.17706,77.37691,0.1358264,9.374344,0.3437961,0,30.02872
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,41.48974,41.48974,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.300283,21.22872,0,1.950629,-1.950629,28.12091,72.10475,0.1358264,2.038408,0,0,21.22872
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,40.47026,40.47026,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.46765,19.27809,0,1.969876,-1.969876,26.04448,66.78058,0.1358264,2.058521,0,0,19.27809
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.27314,39.27314,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.6564,17.30822,0,3.421262,-3.421262,22.43815,57.53361,0.1358264,3.575218,0,0,17.30822
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,38.20732,38.20732,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.4578,13.88696,0,1.311656,-1.311656,21.05555,53.98847,0.1358264,1.37068,0,0,13.88696
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,37.47361,37.47361,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.9152,12.5753,0,0.6463317,-0.6463317,20.37425,52.24157,0.1358264,0.6754166,0,0,12.5753
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.84029,36.84029,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.63334,11.92897,0,2.360736,-2.360736,17.88582,45.86098,0.1358264,2.466969,0,0,11.92897
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,36.25332,36.25332,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.25638,9.568233,0,2.072287,-2.072287,15.70144,40.26001,0.1358264,2.16554,0,0,9.568233
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.68952,35.68952,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.55893,7.495945,0,0.7628808,-0.7628808,14.89729,38.1981,0.1358264,0.7972105,0,0,7.495945
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,35.34197,35.34197,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.40657,6.733065,0,0.9601572,-0.9601572,13.88519,35.60299,0.1358264,1.003364,0,0,6.733065
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.97125,34.97125,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.47341,5.772907,0,2.199817,-2.199817,11.56638,29.65733,0.1358264,2.298809,0,0,5.772907
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,34.6237,34.6237,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.91765,3.57309,0,0.1829992,-0.1829992,11.37349,29.16272,0.1358264,0.1912342,0,0,3.57309
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,34.40744,34.40744,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.12099,3.390091,0,1.828064,-1.828064,9.446536,24.22184,0.1358264,1.910327,0,0,3.390091
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.966145,39.6025,34.14485,0,0,0,0,0,0,0,0,0,0,1.966145,0,0,0,0,31.15217,1.562027,1.966145,0,1.966145,11.31178,29.00452,0.135786,0,1.572916,0,3.528172
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.650146,48.43131,34.77816,3.419594,3.419594,0,0,0,3.419594,135.9853,0,0,0,4.650146,3.599573,3.419594,0,0,29.18602,3.331557,1.050573,0,1.050573,12.30845,31.56005,0.1357644,3.761554,3.720116,0,7.981702
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.530125,52.86091,36.1452,0.8651915,0.8651915,0,-1,0,0.8651915,639.1793,0,0,0,5.530125,0.9107279,0.8651915,0,0,28.13545,4.277072,4.619397,0,4.619397,16.69079,42.79681,0.1356696,0.9517106,4.424099,0,9.807197
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.811076,63.16327,37.83661,7.888075,7.888075,12,0,3.372,7.888075,99.02386,0,0,0,7.811076,0,0,4.111925,3.906328,23.51605,8.434529,11.7174,0,11.7174,27.8069,71.29959,0.1358115,8.676883,6.248861,12,16.24561
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.369819,63.45783,39.51257,0,0,4.661927,0,1.515468,0,0,0,0,0,7.369819,0,0,4.661927,4.428831,11.79865,18.98019,11.79865,0,11.79865,39.00008,100,0.1356405,0,5.895855,12,26.35001
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.258081,68.97887,41.07268,0.7086366,0.7086366,0,0,0,0.7086366,1165.348,7.512148,0,0,8.258081,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1356405,0.7795002,6.606465,0,37.85706
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.366257,67.24844,42.66368,0.5157971,0.5157971,0,0,0,0.5157971,1428.131,6.823313,0,0,7.366257,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1356405,0.5673768,5.893006,0,36.96524
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.206274,63.78635,43.57504,6.096658,6.096658,0,-1,0,6.096658,101.798,0,0,0,6.206274,6.417535,6.096658,0,0,0,29.59898,0,0.2112616,-0.2112616,38.77739,99.429,0.1356405,6.706324,4.965019,0,35.80525
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.604646,61.88787,43.87625,6.854773,6.854773,0,-1,0,6.854773,81.76267,8.881784E-16,0,0,5.604646,7.215551,6.854773,0,0,0.2347351,29.38772,0,1.610905,-1.610905,37.07935,95.07506,0.1356405,7.54025,4.483716,0,34.99236
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.812292,56.10823,44.33193,1.861296,1.861296,0,-1,0,1.861296,204.8192,0,0,0,3.812292,1.959259,1.861296,0,0,2.02463,27.77681,1.853033,0,1.853033,38.83729,99.58259,0.1356026,2.047426,3.049834,0,31.5891
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.745741,49.09349,43.94576,0,0,0,-1,0,0,0,1.574145,0,0,1.745741,0,0,0,0,0.1715961,29.44454,0.1715961,0,0.1715961,39.00008,100,0.1355991,0,1.396593,0,31.19028
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3577483,43.65921,42.64052,1.658331,1.658331,0,-1,0,1.658331,21.5728,0,2.220446E-16,0,0.3577483,1.745611,1.658331,0,0,0,29.59898,0,1.387863,-1.387863,37.53714,96.24889,0.1355991,1.824164,0.2861987,0,29.95673
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,41.48974,41.48974,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.54207,28.21111,0,0.8844604,-0.8844604,36.60484,93.85838,0.1355991,0.9242611,0,0,28.21111
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524804,27.32665,0,0,0,36.60484,93.85838,0.1355991,0,0,0,27.32665
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,39.2268,39.2268,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.524804,27.32665,0,0.8902101,-0.8902101,35.66647,91.45232,0.1355991,0.9302695,0,0,27.32665
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.1687,38.1687,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.513926,26.43645,0,0.4807709,-0.4807709,35.1597,90.15289,0.1355991,0.5024056,0,0,26.43645
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,37.42727,37.42727,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.048116,25.95567,0,1.000231,-1.000231,34.10536,87.44947,0.1355991,1.045241,0,0,25.95567
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.81712,36.81712,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.159484,24.95544,0,1.927425,-1.927425,32.07368,82.24004,0.1355991,2.014159,0,0,24.95544
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.20698,36.20698,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.301068,23.02802,0,1.125255,-1.125255,30.88755,79.1987,0.1355991,1.175891,0,0,23.02802
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,35.66635,35.66635,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.551351,21.90276,0,0.2826608,-0.2826608,30.5896,78.43472,0.1355991,0.2953805,0,0,21.90276
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,35.29563,35.29563,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.865418,21.6201,0,1.292226,-1.292226,29.22748,74.9421,0.1355991,1.350377,0,0,21.6201
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.94808,34.94808,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30123,20.32788,0,0.5317823,-0.5317823,28.66693,73.5048,0.1355991,0.5557125,0,0,20.32788
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,34.60053,34.60053,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89209,19.79609,0,1.024551,-1.024551,27.58696,70.73565,0.1355991,1.070656,0,0,19.79609
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,34.38427,34.38427,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03048,18.77154,0,0.3827154,-0.3827154,27.18354,69.70125,0.1355991,0.3999376,0,0,18.77154
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.44839,38.10495,34.12168,5.030208,5.030208,0,0,0,5.030208,28.79384,0,0,0,1.44839,5.294956,5.030208,0,0,12.45572,18.38883,0,3.846565,-3.846565,23.1289,59.30476,0.1355991,5.533229,1.158712,0,19.83722
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.430487,38.70364,34.75499,2.053768,2.053768,0,0,0,2.053768,69.65181,0,0,0,1.430487,2.161861,2.053768,0,0,16.72968,14.54226,0,0.7313744,-0.7313744,22.35797,57.32801,0.1355991,2.259145,1.144389,0,15.97275
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.447254,40.17692,36.1452,4.820055,4.820055,0,-1,0,4.820055,30.02566,0,8.881784E-16,0,1.447254,5.073743,4.820055,0,0,17.54232,13.81089,0,3.626489,-3.626489,18.53531,47.52635,0.1355991,5.302061,1.157803,0,15.25814
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.141829,53.43837,37.83661,4.00614,4.00614,0,0,0,4.00614,128.3487,0,0,0,5.141829,4.216989,4.00614,0,0,21.57176,10.1844,0.9248397,0,0.9248397,19.41269,49.77604,0.1355802,4.406754,4.113463,0,15.32623
