Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.313474,55.90342,39.51257,3.742953,3.742953,0,0,0,3.742953,141.9594,0,0,0,5.313474,3.93995,3.742953,0,0,20.64692,11.01675,1.373523,0,1.373523,20.71573,53.11716,0.1355522,4.117248,4.250779,0,16.33023
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.77124,59.29011,41.07268,2.502586,2.502586,0,0,0,2.502586,230.6111,0,0,0,5.77124,2.634301,2.502586,0,0,19.27339,12.25292,3.136939,0,3.136939,23.69169,60.74781,0.1354882,2.752845,4.616992,0,18.02416
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.476495,67.72482,42.68686,1.993487,1.993487,0,0,0,1.993487,375.046,0,0,0,7.476495,2.098408,1.993487,0,0,16.13645,15.07617,5.378087,0,5.378087,28.79379,73.83009,0.1353786,2.192836,5.981196,0,22.55266
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.787158,51.94899,43.57504,1.178887,1.178887,0,-1,0,1.178887,236.4229,0,0,0,2.787158,1.240934,1.178887,0,0,10.75837,19.91645,1.546225,0,1.546225,30.26067,77.59131,0.1353471,1.296776,2.229727,0,22.70361
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.16762,47.27898,43.87625,12.29284,8.36,0,-1,0,8.36,13.96674,0,3.932844,5.162128,1.16762,8.8,8.36,0,0,9.212143,21.30805,0,7.63238,-7.63238,22.21544,56.96254,0.1353471,13.52213,0.9340957,0,22.47567
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.588362,49.01314,44.33193,10.54088,8.36,0,-1,0,8.36,18.99955,0,2.180882,3.234971,1.588362,8.8,8.36,0,0,17.69257,13.67567,0,7.211637,-7.211637,14.6137,37.47096,0.1353471,11.59497,1.27069,0,15.26403
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.713594,48.99548,43.94576,1.962537,1.962537,0,-1,0,1.962537,87.31524,0,0,0,1.713594,2.065829,1.962537,0,0,25.7055,6.464032,0,0.3522345,-0.3522345,14.24242,36.51894,0.1353471,2.158791,1.370875,0,8.177626
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4078292,43.80288,42.64052,4.042882,4.042882,0,-1,0,4.042882,10.08758,0,8.881784E-16,0,0.4078292,4.255666,4.042882,0,0,26.09687,6.111797,0,3.847837,-3.847837,10.18644,26.11902,0.1353471,4.447171,0.3262633,0,6.519627
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,41.46657,41.46657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37224,2.263961,0,0,0,10.18644,26.11902,0.1353471,0,0,0,2.263961
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,40.40075,40.40075,5.793345,2.150763,0,-1,0,2.150763,0,0,3.642583,4.221917,0,2.263961,2.150763,0,0,30.37224,2.263961,0,2.263961,-2.263961,7.800015,20,0.1353471,6.37268,0,0,2.263961
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,39.21136,39.21136,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.14554,38.14554,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,37.4041,37.4041,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,36.79396,36.79396,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.20698,36.20698,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,35.66635,35.66635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,35.29563,35.29563,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.94808,34.94808,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,34.57736,34.57736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,34.38427,34.38427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353471,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.101547,37.13297,34.12168,8.466057,8.466057,12,0,3.372,8.466057,13.01134,0,0,0,1.101547,0,0,3.533943,3.357246,32.88775,0,4.458794,0,4.458794,12.03,30.84609,0.1354499,9.312662,0.8812379,12,1.101547
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.057044,40.52096,34.77816,2.315577,2.315577,11.11558,0,3.148241,2.315577,88.83506,0,0,0,2.057044,0,0,8.8,8.36,28.42896,4.012914,10.41704,0,10.41704,21.91247,56.18572,0.1355805,2.547134,1.645635,12,6.069958
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.263901,45.57665,36.16837,5.372186,5.372186,0,-1,0,5.372186,60.75555,0,8.881784E-16,0,3.263901,5.654933,5.372186,0,0,18.01192,13.38825,0,2.391032,-2.391032,19.39211,49.72325,0.1355805,5.909405,2.611121,0,16.65215
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.369123,54.26435,37.88294,2.345599,2.345599,0,0,0,2.345599,228.902,0,0,0,5.369123,2.469052,2.345599,0,0,20.66862,10.99722,2.900071,0,2.900071,22.14335,56.77772,0.1355215,2.580159,4.295299,0,16.36634
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.895198,54.51988,39.55891,7.186075,7.186075,0,0,0,7.186075,68.12061,0,8.881784E-16,0,4.895198,7.56429,7.186075,0,0,17.76855,13.60729,0,2.669092,-2.669092,19.32989,49.56371,0.1355215,7.904683,3.916158,0,18.50248
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.891417,56.24246,41.11902,3.377501,3.377501,0,0,0,3.377501,144.8235,0,0,0,4.891417,3.555265,3.377501,0,0,20.73421,10.93819,1.336152,0,1.336152,20.59747,52.81392,0.1354944,3.715251,3.913134,0,15.82961
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.777102,61.20337,42.72548,3.692028,3.692028,0,0,0,3.692028,156.4751,0,0,0,5.777102,3.886345,3.692028,0,0,19.39805,12.14073,1.890758,0,1.890758,22.3912,57.41322,0.135456,4.061231,4.621682,0,17.91783
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.393043,64.54454,43.61366,7.756793,7.756793,0,-1,0,7.756793,82.41863,0,0,0.1724725,6.393043,8.165046,7.756793,0,0,17.50729,13.84241,0,1.772002,-1.772002,20.52335,52.62386,0.135456,8.532473,5.114434,0,20.23546
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.691728,58.66969,43.92259,3.29095,3.29095,0,-1,0,3.29095,142.5646,0,0,0,4.691728,3.464158,3.29095,0,0,19.47619,12.07041,1.22757,0,1.22757,21.68792,55.60994,0.135431,3.620045,3.753382,0,16.76214
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.338372,51.35313,44.35509,0,0,0,-1,0,0,0,0,0,0,2.338372,0,0,0,0,18.24862,13.17522,2.338372,0,2.338372,23.9063,61.29807,0.1353836,0,1.870697,0,15.5136
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.321816,47.8349,43.96893,3.67808,3.67808,0,-1,0,3.67808,35.93766,0,4.440892E-16,0,1.321816,3.871663,3.67808,0,0,15.91024,15.27976,0,2.549847,-2.549847,21.21852,54.40635,0.1353836,4.045888,1.057453,0,16.60157
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3327149,43.58749,42.64052,3.204356,3.204356,0,-1,0,3.204356,10.3832,0,4.440892E-16,0,0.3327149,3.373007,3.204356,0,0,18.74341,12.72991,0,3.040292,-3.040292,18.01377,46.18906,0.1353836,3.524792,0.2661719,0,13.06263
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,41.46657,41.46657,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.12151,9.68962,0,5.997768,-5.997768,11.69157,29.97832,0.1353836,6.267667,0,0,9.68962
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,40.37758,40.37758,5.462918,3.507259,0,-1,0,3.507259,0,0,1.955658,2.50195,0,3.691852,3.507259,0,0,28.7857,3.691852,0,3.691852,-3.691852,7.800015,20,0.1353836,6.00921,0,0,3.691852
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,39.18819,39.18819,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.12237,38.12237,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,37.38093,37.38093,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,36.79396,36.79396,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.19153,36.19153,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,35.66635,35.66635,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,35.29563,35.29563,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.94808,34.94808,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353836,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,34.57736,34.57736,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354691,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,34.38427,34.38427,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1355435,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.456842,38.15254,34.14485,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.89994,0,0,0,1.456842,0,0,8.282339,7.868222,16.16775,15.048,9.325064,0,9.325064,32.50853,83.35505,0.1357157,3.650407,1.165474,12,16.50484
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.42205,44.5797,34.77816,2.985746,2.985746,0,0,0,2.985746,114.6129,0,0,0,3.42205,3.14289,2.985746,0,0,6.84269,23.44056,0.2791598,0,0.2791598,32.77337,84.0341,0.13571,3.28432,2.73764,0,26.86261
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.937825,54.28773,36.16837,0,0,0,-1,0,0,0,0,0,0,5.937825,0,0,0,0,6.563529,23.6918,5.937825,0,5.937825,38.40648,98.47797,0.1355899,0,4.75026,0,29.62963
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.176059,64.67632,37.88294,5.319784,5.319784,0,0,0,5.319784,153.6915,1.950581,0,0,8.176059,5.599773,5.319784,0,0,0.6257047,29.03584,0.6257047,0,0.6257047,39.00008,100,0.1355772,5.851763,6.540847,0,37.2119
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.191118,71.12073,39.57436,0.3470508,0.3470508,0,0,0,0.3470508,2648.35,8.825802,0,0,9.191118,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,0.3817559,7.352895,0,38.7901
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.259265,73.47891,41.14219,4.250724,4.250724,0,0,0,4.250724,217.8279,4.784818,0,0,9.259265,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,4.675797,7.407412,0,38.85824
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.472041,76.58186,42.72548,1.888577,1.888577,0,0,0,1.888577,501.5437,7.484065,0,0,9.472041,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,2.077435,7.577633,0,39.07102
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.657727,73.98699,43.63683,5.739717,5.739717,0,-1,0,5.739717,150.8389,2.615921,0,0,8.657727,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,6.313688,6.926182,0,38.25671
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.444621,69.13067,43.94576,6.37427,6.37427,0,-1,0,6.37427,116.7917,0.7348632,0,0,7.444621,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,7.011697,5.955697,0,37.0436
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.13219,60.74103,44.37827,0.4553597,0.4553597,0,-1,0,0.4553597,1127.063,4.652864,0,0,5.13219,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1355772,0.5008956,4.105752,0,34.73117
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.95195,49.76545,43.98438,7.103894,7.103894,0,-1,0,7.103894,27.47718,0,0,0,1.95195,7.477783,7.103894,0,0,0,29.59898,0,5.525833,-5.525833,33.17534,85.0648,0.1355772,7.814283,1.56156,0,31.55093
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3235837,43.58466,42.66368,9.719406,8.36,0,-1,0,8.36,3.870618,0,1.359406,2.331347,0.3235837,8.8,8.36,0,0,6.139814,24.07314,0,8.476417,-8.476417,24.24041,62.15478,0.1355772,10.69135,0.2588669,0,24.39673
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,41.48974,41.48974,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.55805,15.59673,0,7.201336,-7.201336,16.64954,42.69103,0.1355772,7.525396,0,0,15.59673
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,40.37758,40.37758,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.55954,8.395392,0,2.714365,-2.714365,13.78834,35.35466,0.1355772,2.836512,0,0,8.395392
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5755,5.681027,0,0,0,13.78834,35.35466,0.1355772,0,0,0,5.681027
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.0992,38.0992,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.5755,5.681027,0,0.4212424,-0.4212424,13.34432,34.21613,0.1355772,0.4401983,0,0,5.681027
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,37.34231,37.34231,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.04355,5.259785,0,0.3666058,-0.3666058,12.95788,33.22527,0.1355772,0.3831031,0,0,5.259785
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,36.75534,36.75534,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.45089,4.893179,0,1.162097,-1.162097,11.73292,30.08435,0.1355772,1.214391,0,0,4.893179
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.16837,36.16837,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.74211,3.731082,0,0.9992467,-0.9992467,10.67962,27.38359,0.1355772,1.044213,0,0,3.731082
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,35.66635,35.66635,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.85238,2.731836,0,0.6079322,-0.6079322,10.03881,25.74048,0.1355772,0.6352892,0,0,2.731836
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52786,2.123904,0,0,0,10.03881,25.74048,0.1355772,0,0,0,2.123904
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.94808,34.94808,2.18386,2.017708,0,-1,0,2.017708,0,0,0.166152,0.384538,0,2.123904,2.017708,0,0,30.52786,2.123904,0,2.123904,-2.123904,7.800015,20,0.1355772,2.402246,0,0,2.123904
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.57736,34.57736,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356775,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,34.40744,34.40744,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1357966,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.08244,37.10336,34.14485,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.40935,0,0,0,1.08244,0,0,8.157689,7.749804,16.16775,15.048,8.832244,0,8.832244,32.041,82.15626,0.1359691,3.563925,0.8659521,12,16.13044
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.607733,39.27034,34.81678,0.5631537,0.5631537,0,0,0,0.5631537,285.4875,0,0,0,1.607733,0.5927933,0.5631537,0,0,7.335509,22.99702,1.01494,0,1.01494,33.00386,84.62511,0.1359486,0.619469,1.286186,0,24.60475
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.404884,46.05158,36.20698,0,0,0,-1,0,0,0,0,0,0,3.404884,0,0,0,0,6.32057,23.91047,3.404884,0,3.404884,36.23402,92.90755,0.1358799,0,2.723907,0,27.31535
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.677523,45.66725,37.94473,5.551828,5.551828,0,0,0,5.551828,48.22777,0,0,0,2.677523,5.84403,5.551828,0,0,2.915686,26.97486,0,3.166507,-3.166507,32.89622,84.34913,0.1358799,6.107011,2.142019,0,29.65238
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.224658,52.37232,39.64386,2.740702,2.740702,0,0,0,2.740702,154.1451,0,0,0,4.224658,2.88495,2.740702,0,0,6.434026,23.80835,1.339708,0,1.339708,34.16718,87.60799,0.1358529,3.014773,3.379726,0,28.03301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.032118,53.46381,41.22715,4.214889,4.214889,0,0,0,4.214889,95.6637,0,8.881784E-16,0,4.032118,4.436725,4.214889,0,0,5.094318,25.01409,0,0.4046066,-0.4046066,33.74069,86.51442,0.1358529,4.636378,3.225695,0,29.04621
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.364478,46.77393,42.81043,0.6528123,0.6528123,0,0,0,0.6528123,209.0154,0,0,0,1.364478,0.6871709,0.6528123,0,0,5.543881,24.60949,0.6773076,0,0.6773076,34.38324,88.16198,0.1358392,0.7180936,1.091583,0,25.97396
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5200627,45.20184,43.70634,5.112916,5.112916,0,-1,0,5.112916,10.17155,0,0,0,0.5200627,5.382017,5.112916,0,0,4.866573,25.21906,0,4.861954,-4.861954,29.25829,75.02111,0.1358392,5.624207,0.4160502,0,25.73912
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.714764,49.08689,44.03072,1.954414,1.954414,0,-1,0,1.954414,87.73801,0,0,0,1.714764,2.057278,1.954414,0,0,10.26874,20.35711,0,0.3425139,-0.3425139,28.89725,74.09537,0.1358392,2.149855,1.371811,0,22.07187
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.424123,51.76867,44.49411,0,0,0,-1,0,0,0,0,0,0,2.424123,0,0,0,0,10.64932,20.0146,2.424123,0,2.424123,31.19698,79.99209,0.1357904,0,1.939299,0,22.43872
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.826427,49.47616,44.07706,6.354662,6.354662,0,-1,0,6.354662,28.74153,0,1.776357E-15,0,1.826427,6.689118,6.354662,0,0,8.225192,22.1963,0,4.86269,-4.86269,26.07125,66.84923,0.1357904,6.990128,1.461142,0,24.02273
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3919841,43.86629,42.74864,3.698217,3.698217,0,-1,0,3.698217,10.59927,0,0,0,0.3919841,3.89286,3.698217,0,0,13.62818,17.33361,0,3.500876,-3.500876,22.381,57.38707,0.1357904,4.068039,0.3135873,0,17.7256
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,41.55153,41.55153,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.51804,13.83274,0,7.498875,-7.498875,14.47649,37.11914,0.1357904,7.836324,0,0,13.83274
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85013,6.333864,0,0,0,14.47649,37.11914,0.1357904,0,0,0,6.333864
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,39.21136,39.21136,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.85013,6.333864,0,1.780609,-1.780609,12.59957,32.30652,0.1357904,1.860737,0,0,6.333864
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.0992,38.0992,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.82858,4.553255,0,2.682711,-2.682711,9.771741,25.0557,0.1357904,2.803433,0,0,4.553255
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,37.36548,37.36548,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.80937,1.870543,0,1.266205,-1.266205,8.437043,21.6334,0.1357904,1.323184,0,0,1.870543
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,36.77851,36.77851,1.713879,0.5741209,0,-1,0,0.5741209,0,0,1.139758,1.311146,0,0.6043378,0.5741209,0,0,32.21627,0.6043378,0,0.6043378,-0.6043378,7.800015,20,0.1357904,1.885267,0,0,0.6043378
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.16837,36.16837,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357904,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,35.66635,35.66635,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357904,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,35.3188,35.3188,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357904,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.94808,34.94808,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357904,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,34.57736,34.57736,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358788,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,34.40744,34.40744,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1360322,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.99484,39.709,34.16802,1.226689,1.226689,10.02669,0,2.872752,1.226689,162.6199,1.776357E-15,0,0,1.99484,0,0,8.8,8.36,16.16775,15.048,10.35484,0,10.35484,33.48547,85.85999,0.1361159,1.349358,1.595872,12,17.04284
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.254007,47.20837,34.81678,4.935936,4.935936,0,0,0,4.935936,86.18439,8.881784E-16,0,0,4.254007,5.195722,4.935936,0,0,5.812913,24.36736,0,0.9417155,-0.9417155,32.49281,83.31473,0.1361159,5.42953,3.403205,0,28.62136
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.542699,56.49339,36.23015,0.2514655,0.2514655,0,-1,0,0.2514655,2601.828,0,0,0,6.542699,0.2647005,0.2514655,0,0,6.859263,23.42564,6.277999,0,6.277999,38.44864,98.58607,0.1359898,0.276612,5.234159,0,29.96834
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.040317,64.23457,37.9679,0,0,0,0,0,0,0,7.459052,0,0,8.040317,0,0,0,0,0.5812646,29.07584,0.5812646,0,0.5812646,39.00008,100,0.1359781,0,6.432253,0,37.11616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.75424,65.16617,39.66703,2.501736,2.501736,0,0,0,2.501736,309.9544,5.120833,0,0,7.75424,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,2.751909,6.203392,0,37.35322
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.074682,72.80891,41.27349,7.982334,7.982334,3,0,1.095,7.982334,113.6846,3.83012,0,0,9.074682,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,8.780568,7.259746,12,38.67366
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.810808,73.70126,42.87994,0,0,0,0,0,0,0,8.810808,0,0,8.810808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,0,7.048646,0,38.40979
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.189894,67.84367,43.74495,0,0,0,-1,0,0,0,7.189894,0,0,7.189894,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,0,5.751915,0,36.78887
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.903087,56.13609,44.07706,0,0,0,-1,0,0,0,3.903087,0,0,3.903087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,0,3.12247,0,33.50206
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.506823,55.30719,44.53273,2.180498,2.180498,0,-1,0,2.180498,160.8267,1.211562,0,0,3.506823,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,2.398548,2.805459,0,33.1058
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.232354,47.74097,44.13884,0.9257047,0.9257047,0,-1,0,0.9257047,133.1261,0.2579283,0,0,1.232354,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1359781,1.018275,0.9858834,0,30.83133
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3734534,43.83642,42.77181,10.99497,8.36,0,-1,0,8.36,4.467146,0,2.634967,3.734464,0.3734534,8.8,8.36,0,0,0,29.59898,0,8.426546,-8.426546,30.11772,77.22476,0.1359781,12.09446,0.2987627,0,29.97243
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,41.55153,41.55153,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.362829,21.17243,0,7.026187,-7.026187,22.71147,58.23441,0.1359781,7.342365,0,0,21.17243
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,40.40075,40.40075,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.1697,14.14624,0,7.103824,-7.103824,15.22338,39.03423,0.1359781,7.423496,0,0,14.14624
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,39.18819,39.18819,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.06284,7.04242,0,6.251701,-6.251701,8.633507,22.13715,0.1359781,6.533028,0,0,7.04242
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.07603,38.07603,0.8882619,0.7511835,0,-1,0,0.7511835,0,0,0.1370784,0.2259046,0,0.7907194,0.7511835,0,0,32.00918,0.7907194,0,0.7907194,-0.7907194,7.800015,20,0.1359781,0.977088,0,0,0.7907194
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,37.34231,37.34231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.16837,36.16837,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,35.68952,35.68952,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,35.3188,35.3188,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.94808,34.94808,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359781,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,34.60053,34.60053,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360714,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,34.43061,34.43061,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362407,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3383425,35.10468,34.19119,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.16635,1.776357E-15,0,0,0.3383425,0,0,8.8,8.36,16.16775,15.048,8.698342,0,8.698342,31.91397,81.83054,0.1363307,0.6510416,0.270674,12,15.38634
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5958885,36.46222,34.83995,1.078729,1.078729,0,0,0,1.078729,55.23987,0,0,0,0.5958885,1.135504,1.078729,0,0,7.469411,22.87651,0,0.5396156,-0.5396156,31.34517,80.37206,0.1363307,1.186602,0.4767108,0,23.4724
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.33145,39.93365,36.23015,2.089072,2.089072,0,-1,0,2.089072,63.73407,0,0,0,1.33145,2.199023,2.089072,0,0,8.068984,22.33689,0,0.8675724,-0.8675724,30.43067,78.02719,0.1363307,2.297979,1.06516,0,23.66834
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.038976,40.89852,37.99107,3.170661,3.170661,0,0,0,3.170661,32.76843,0,0,0,1.038976,3.337538,3.170661,0,0,9.032953,21.46932,0,2.298562,-2.298562,28.00777,71.81465,0.1363307,3.487727,0.8311805,0,22.5083
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6598492,41.55983,39.70565,0,0,0,0,0,0,0,0,0,0,0.6598492,0,0,0,0,11.58691,19.17076,0.6598492,0,0.6598492,28.63376,73.41975,0.1363174,0,0.5278794,0,19.83061
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.43469,45.44413,41.3121,0,0,0,0,0,0,0,0,0,0,1.43469,0,0,0,0,10.92706,19.76462,1.43469,0,1.43469,29.99482,76.90965,0.1362887,0,1.147752,0,21.19931
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.746099,54.35497,42.91856,2.109341,2.109341,0,0,0,2.109341,177.5957,0,0,0,3.746099,2.220359,2.109341,0,0,9.492373,21.05584,1.52574,0,1.52574,31.44227,80.62103,0.1362581,2.320275,2.996879,0,24.80194
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.686487,51.8824,43.81446,2.456978,2.456978,0,-1,0,2.456978,109.3411,0,0,0,2.686487,2.586293,2.456978,0,0,7.966632,22.42901,0.1001945,0,0.1001945,31.53732,80.86476,0.1362561,2.702676,2.14919,0,25.1155
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.511554,48.55733,44.11567,9.352209,8.36,0,-1,0,8.36,18.08078,0,0.9922096,1.927431,1.511554,8.8,8.36,0,0,7.866438,22.51918,0,7.288446,-7.288446,23.85462,61.16558,0.1362561,10.28743,1.209243,0,24.03074
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.182548,48.03447,44.57135,3.794852,3.794852,0,-1,0,3.794852,31.16191,0,0,0,1.182548,3.994581,3.794852,0,0,15.96471,15.23074,0,2.812032,-2.812032,20.89048,53.56523,0.1362561,4.174336,0.9460387,0,16.41329
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.321294,48.00761,44.13884,2.247944,2.247944,0,-1,0,2.247944,58.77789,0,4.440892E-16,0,1.321294,2.366256,2.247944,0,0,19.08919,12.41871,0,1.044963,-1.044963,19.78899,50.74091,0.1362561,2.472738,1.057035,0,13.74
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3730095,43.83515,42.77181,8.137914,8.137914,0,-1,0,8.137914,4.583601,0,1.776357E-15,0.5917048,0.3730095,8.566225,8.137914,0,0,20.25026,11.37374,0,8.193215,-8.193215,11.15259,28.59632,0.1362561,8.951705,0.2984076,0,11.74675
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,41.55153,41.55153,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.35383,3.180528,0,1.822852,-1.822852,9.231132,23.66952,0.1362561,1.904881,0,0,3.180528
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,40.42392,40.42392,3.121465,1.289792,0,-1,0,1.289792,0,0,1.831673,2.143819,0,1.357676,1.289792,0,0,31.37922,1.357676,0,1.357676,-1.357676,7.800015,20,0.1362561,3.433611,0,0,1.357676
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,39.18819,39.18819,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.07603,38.07603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,37.34231,37.34231,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,36.77851,36.77851,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.19153,36.19153,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,35.71269,35.71269,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,35.34197,35.34197,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.97125,34.97125,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362561,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,34.6237,34.6237,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363466,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,34.45378,34.45378,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364185,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09232743,34.46266,34.21436,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.122298,0,0,0,0.09232743,0,0,8.8,8.36,16.16775,15.048,8.452328,0,8.452328,31.68058,81.2321,0.1366101,3.252737,0.07386194,12,15.14033
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9081548,37.34904,34.86312,4.772359,4.772359,0,0,0,4.772359,19.02947,0,8.881784E-16,0,0.9081548,5.023536,4.772359,0,0,7.715426,22.65509,0,4.115381,-4.115381,27.34259,70.10906,0.1366101,5.249595,0.7265239,0,23.56325
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8290257,38.5629,36.27649,4.710891,4.710891,0,-1,0,4.710891,17.59806,0,0,0,0.8290257,4.958833,4.710891,0,0,12.28807,18.53971,0,4.129807,-4.129807,22.98939,58.94704,0.1366101,5.18198,0.6632205,0,19.36874
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.485514,45.184,38.03741,2.757288,2.757288,0,0,0,2.757288,90.14343,0,0,0,2.485514,2.902408,2.757288,0,0,16.87675,14.40991,0,0.4168942,-0.4168942,22.54995,57.82026,0.1366101,3.033016,1.988411,0,16.89542
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.075145,45.76401,39.77516,5.845474,5.845474,0,0,0,5.845474,35.50002,0,0,0,2.075145,6.153131,5.845474,0,0,17.33996,13.99301,0,4.077986,-4.077986,18.25137,46.79829,0.1366101,6.430021,1.660116,0,16.06816
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6293189,43.16804,41.38161,0,0,0,0,0,0,0,0,0,0,0.6293189,0,0,0,0,21.87106,9.915026,0.6293189,0,0.6293189,18.84839,48.32912,0.1365975,0,0.5034551,0,10.54434
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.886582,48.53078,42.98807,1.243965,1.243965,0,0,0,1.243965,151.6587,0,0,0,1.886582,1.309437,1.243965,0,0,21.24174,10.48141,0.5771446,0,0.5771446,19.39592,49.73304,0.136586,1.368362,1.509265,0,12.368
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.204648,50.43438,43.87625,2.171085,2.171085,0,-1,0,2.171085,101.5459,0,4.440892E-16,0,2.204648,2.285352,2.171085,0,0,20.66459,11.00084,0,0.08070419,-0.08070419,19.31085,49.51491,0.136586,2.388193,1.763719,0,13.20549
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.129461,47.48101,44.18518,3.951116,3.951116,0,-1,0,3.951116,28.58586,0,4.440892E-16,0,1.129461,4.15907,3.951116,0,0,20.75426,10.92014,0,3.029609,-3.029609,16.11736,41.32649,0.136586,4.346228,0.9035684,0,12.0496
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.888698,50.22839,44.61769,3.005764,3.005764,0,-1,0,3.005764,62.83586,0,4.440892E-16,0,1.888698,3.163962,3.005764,0,0,24.1205,7.89053,0,1.275264,-1.275264,14.77312,37.87971,0.136586,3.30634,1.510958,0,9.779227
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.402607,48.29982,44.18518,3.398224,3.398224,0,-1,0,3.398224,41.2747,0,4.440892E-16,0,1.402607,3.577078,3.398224,0,0,25.53746,6.615266,0,2.174471,-2.174471,12.48102,32.00256,0.136586,3.738046,1.122085,0,8.017872
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3680141,43.85969,42.81043,0,0,0,-1,0,0,0,0,0,0,0.3680141,0,0,0,0,27.95354,4.440794,0.3680141,0,0.3680141,12.83015,32.89776,0.1365786,0,0.2944113,0,4.808809
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,41.5747,41.5747,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.58552,4.772007,0,1.534701,-1.534701,11.21244,28.74978,0.1365786,1.603762,0,0,4.772007
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,40.44709,40.44709,4.013342,3.075441,0,-1,0,3.075441,0,0,0.9379013,1.339236,0,3.237307,3.075441,0,0,29.29075,3.237307,0,3.237307,-3.237307,7.800015,20,0.1365786,4.414677,0,0,3.237307
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,39.21136,39.21136,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.12237,38.12237,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,37.36548,37.36548,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.20698,36.20698,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,35.7513,35.7513,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,35.38831,35.38831,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.01759,35.01759,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365786,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,34.64687,34.64687,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366529,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,34.46923,34.46923,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367669,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.978573,39.72619,34.22981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.978573,0,0,8.8,8.36,16.16775,15.048,10.33857,0,10.33857,33.47003,85.82042,0.1367984,0,1.582858,12,17.02657
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.120749,43.804,34.90946,0,0,0,0,0,0,0,0,0,0,3.120749,0,0,0,0,5.829181,24.35271,3.120749,0,3.120749,36.43063,93.4117,0.1367362,0,2.496599,0,27.47346
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.093602,51.58167,36.31511,1.109071,1.109071,0,-1,0,1.109071,459.2676,1.217727,0,0,5.093602,1.167443,1.109071,0,0,2.708432,27.16139,2.708432,0,2.708432,39.00008,100,0.1366823,1.219978,4.074882,0,32.25499
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.641509,59.02578,38.0992,3.850222,3.850222,0,0,0,3.850222,172.4968,2.588643,0,0,6.641509,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1366823,4.235244,5.313207,0,36.24049
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.964547,62.28002,39.83695,7.123588,7.123588,0,0,0,7.123588,97.7674,0,0,0,6.964547,7.498514,7.123588,0,0,0,29.59898,0,0.5339667,-0.5339667,38.43723,98.55679,0.1366823,7.835947,5.571638,0,36.56353
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.714628,67.20623,41.46657,0,0,0,0,0,0,0,7.121332,0,0,7.714628,0,0,0,0,0.5932963,29.06501,0.5932963,0,0.5932963,39.00008,100,0.1366705,0,6.171702,0,36.77964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.930489,74.49889,43.07302,0,0,0,0,0,0,0,8.930489,0,0,8.930489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366705,0,7.144391,0,38.52947
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.524014,73.83125,43.98438,0.5161055,0.5161055,0,-1,0,0.5161055,1651.603,7.980746,0,0,8.524014,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1366705,0.5677161,6.819212,0,38.12299
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.104812,68.16124,44.29331,2.414696,2.414696,0,-1,0,2.414696,294.2321,4.563026,0,0,7.104812,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1366705,2.656166,5.683849,0,36.70379
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.269454,61.60368,44.70265,5.756432,5.756432,0,-1,0,5.756432,91.54028,0,0,0,5.269454,6.059402,5.756432,0,0,0,29.59898,0,0.789948,-0.789948,38.1674,97.86493,0.1366705,6.332075,4.215563,0,34.86843
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.359934,51.3317,44.27014,0.579833,0.579833,0,-1,0,0.579833,407.0023,0.8718632,0,0,2.359934,0.6103505,0.579833,0,0,0.8777201,28.80903,0.8777201,0,0.8777201,39.00008,100,0.136653,0.6378163,1.887947,0,31.16896
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3611693,43.91001,42.87994,7.920903,7.920903,0,-1,0,7.920903,4.559699,0,0,0.3529936,0.3611693,8.337793,7.920903,0,0,0,29.59898,0,7.976624,-7.976624,30.59198,78.44081,0.136653,8.712994,0.2889355,0,29.96015
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,41.62104,41.62104,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.862915,21.62235,0,0.6973891,-0.6973891,29.85686,76.55592,0.136653,0.7287716,0,0,21.62235
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,40.47026,40.47026,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.637792,20.92496,0,1.178283,-1.178283,28.61485,73.37125,0.136653,1.231306,0,0,20.92496
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,39.2268,39.2268,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.94699,19.74668,0,0.9996124,-0.9996124,27.56116,70.66951,0.136653,1.044595,0,0,19.74668
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.12237,38.12237,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.05768,18.74707,0,1.768426,-1.768426,25.69708,65.88981,0.136653,1.848005,0,0,18.74707
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,37.38093,37.38093,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.02259,16.97864,0,0.930814,-0.930814,24.71591,63.37401,0.136653,0.9727006,0,0,16.97864
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.81712,36.81712,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.05683,16.04783,0,0.6600649,-0.6600649,24.02014,61.58999,0.136653,0.6897678,0,0,16.04783
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.20698,36.20698,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.79024,15.38776,0,0.5516847,-0.5516847,23.43862,60.0989,0.136653,0.5765105,0,0,15.38776
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,35.7513,35.7513,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.40322,14.83608,0,0.8570563,-0.8570563,22.5352,57.78245,0.136653,0.8956237,0,0,14.83608
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,35.38831,35.38831,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.3555,13.97902,0,2.177993,-2.177993,20.2394,51.89578,0.136653,2.276002,0,0,13.97902
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.01759,35.01759,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.7755,11.80103,0,1.479038,-1.479038,18.68035,47.89824,0.136653,1.545594,0,0,11.80103
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,34.64687,34.64687,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.41887,10.32199,0,0.02082067,-0.02082067,18.65841,47.84197,0.136653,0.0217576,0,0,10.32199
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,34.4924,34.4924,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.44201,10.30117,0,1.269819,-1.269819,17.3199,44.40991,0.136653,1.326961,0,0,10.30117
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.75349,39.08142,34.22981,2.609372,2.609372,0,0,0,2.609372,67.1997,0,0,0,1.75349,2.746708,2.609372,0,0,22.85291,9.031354,0,0.9932173,-0.9932173,16.27295,41.72544,0.136653,2.870309,1.402792,0,10.78484
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.045229,43.59257,34.92491,0,0,0,0,0,0,0,0,0,0,3.045229,0,0,0,0,23.95649,8.038136,3.045229,0,3.045229,19.16191,49.13301,0.1365924,0,2.436183,0,11.08337
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.429957,46.26924,36.33828,1.430329,1.430329,0,-1,0,1.430329,239.802,0,0,0,3.429957,1.505609,1.430329,0,0,20.91126,10.77884,1.924347,0,1.924347,20.98751,53.81402,0.1365542,1.573362,2.743965,0,14.2088
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.874171,52.85475,38.12237,0.07687661,0.07687661,0,0,0,0.07687661,6340.252,0,0,0,4.874171,0.08092275,0.07687661,0,0,18.98691,12.51076,4.793248,0,4.793248,25.53478,65.47368,0.136459,0.08456428,3.899337,0,17.38493
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.146639,59.31174,39.90646,1.358088,1.358088,0,0,0,1.358088,452.595,0,0,0,6.146639,1.429566,1.358088,0,0,14.19367,16.82468,4.717073,0,4.717073,30.00979,76.94803,0.1363654,1.493897,4.917311,0,22.97132
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.107104,64.82825,41.51291,0,0,0,0,0,0,0,0,0,0,7.107104,0,0,0,0,9.476593,21.07004,7.107104,0,7.107104,36.75218,94.23618,0.1362247,0,5.685684,0,28.17715
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.57785,54.04254,43.14253,5.43892,5.43892,0,0,0,5.43892,65.78236,0,8.881784E-16,0,3.57785,5.725179,5.43892,0,0,2.369488,27.46644,0,2.147329,-2.147329,34.4887,88.43239,0.1362247,5.982812,2.86228,0,31.04429
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.140645,64.06789,44.03072,8.888887,8.36,0,-1,0,8.36,73.45269,0,0.5288871,1.417776,6.140645,8.8,8.36,0,0,4.75541,25.31911,0,2.659355,-2.659355,31.68549,81.2447,0.1362247,9.777776,4.912516,0,31.45975
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.364508,57.96972,44.31648,3.955945,3.955945,0,-1,0,3.955945,110.3278,0,0,0,4.364508,4.164153,3.955945,0,0,7.710248,22.65975,0.2003551,0,0.2003551,31.87557,81.73206,0.1362207,4.35154,3.491606,0,27.02426
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.734371,53.02297,44.74899,0,0,0,-1,0,0,0,0,0,0,2.734371,0,0,0,0,7.509893,22.84007,2.734371,0,2.734371,34.46962,88.38346,0.1361667,0,2.187497,0,25.57445
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.432197,48.50022,44.29331,0,0,0,-1,0,0,0,0,0,0,1.432197,0,0,0,0,4.775522,25.30101,1.432197,0,1.432197,35.82832,91.86731,0.1361384,0,1.145757,0,26.73321
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3449109,43.86335,42.87994,4.664389,4.664389,0,-1,0,4.664389,7.394557,0,0,0,0.3449109,4.909883,4.664389,0,0,3.343325,26.58998,0,4.564972,-4.564972,31.01642,79.52912,0.1361384,5.130827,0.2759287,0,26.9349
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,41.62104,41.62104,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,8.415516,22.02501,0,5.5579,-5.5579,25.15788,64.50725,0.1361384,5.808006,0,0,22.02501
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,40.47026,40.47026,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,14.59096,16.46711,0,2.54472,-2.54472,22.47551,57.62939,0.1361384,2.659232,0,0,16.46711
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,39.2268,39.2268,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,17.41843,13.92239,0,7.502159,-7.502159,14.56754,37.35258,0.1361384,7.839756,0,0,13.92239
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.12237,38.12237,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.75416,6.420235,0,1.694794,-1.694794,12.78107,32.7719,0.1361384,1.77106,0,0,6.420235
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,37.38093,37.38093,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,27.63726,4.725441,0,1.965094,-1.965094,10.70968,27.46065,0.1361384,2.053524,0,0,4.725441
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.81712,36.81712,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.8207,2.760346,0,0.3864276,-0.3864276,10.30235,26.41622,0.1361384,0.4038168,0,0,2.760346
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,36.23015,36.23015,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,30.25007,2.373919,0,0.3014433,-0.3014433,9.984596,25.60148,0.1361384,0.3150083,0,0,2.373919
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.585,2.072475,0,0,0,9.984596,25.60148,0.1361384,0,0,0,2.072475
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,35.40376,35.40376,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,30.585,2.072475,0,1.398658,-1.398658,8.510282,21.82119,0.1361384,1.461598,0,0,2.072475
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.01759,35.01759,1.47791,0.6401266,0,-1,0,0.6401266,0,0,0.8377838,0.9855748,0,0.6738175,0.6401266,0,0,32.13907,0.6738175,0,0.6738175,-0.6738175,7.800015,20,0.1361384,1.625701,0,0,0.6738175
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,34.67004,34.67004,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362609,1.381451,0,12,0
