Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,34.4924,34.4924,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363576,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.333354,37.91559,34.25298,8.16951,8.16951,12,0,3.372,8.16951,16.32111,0,0,0,1.333354,0,0,3.83049,3.638965,16.16775,15.048,4.97232,0,4.97232,28.37916,72.76692,0.1364668,8.986461,1.066684,12,16.38136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.513143,45.04013,34.94808,1.700093,1.700093,9.786715,0,2.812039,1.700093,206.6442,0,0,0,3.513143,0,0,8.086622,7.682291,11.19543,19.52309,11.19543,0,11.19543,39.00008,100,0.1365216,1.870102,2.810514,12,23.03623
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.060428,48.29584,36.38462,0.8072333,0.8072333,0,-1,0,0.8072333,503.0054,3.210708,0,0,4.060428,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,0.8879567,3.248342,0,33.6594
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.517925,51.76483,38.20732,0,0,0,0,0,0,0,4.517925,0,0,4.517925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,0,3.61434,0,34.1169
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.481575,64.47398,39.99141,6.120774,6.120774,0,0,0,6.120774,122.2325,1.038655,0,0,7.481575,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,6.732852,5.98526,0,37.08055
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.297756,69.86496,41.64421,0,0,0,0,0,0,0,8.297756,0,0,8.297756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,0,6.638205,0,37.89673
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.307249,67.73994,43.26611,6.570232,6.570232,0,0,0,6.570232,111.2175,0.3912151,0,0,7.307249,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,7.227255,5.845799,0,36.90623
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.091967,60.30098,44.11567,1.201724,1.201724,0,-1,0,1.201724,423.7219,3.826995,0,0,5.091967,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1365216,1.321896,4.073574,0,34.69094
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.068648,50.58423,44.42461,2.145532,2.145532,0,-1,0,2.145532,96.41653,0,0,0,2.068648,2.258455,2.145532,0,0,0,29.59898,0,0.1898072,-0.1898072,38.8,99.48699,0.1365216,2.360085,1.654918,0,31.66763
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5531876,46.39053,44.78761,2.886635,2.886635,0,-1,0,2.886635,19.16376,0,4.440892E-16,0,0.5531876,3.038563,2.886635,0,0,0.2108968,29.40917,0,2.485375,-2.485375,36.18019,92.76953,0.1365216,3.175298,0.4425501,0,29.96236
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7572815,46.55169,44.35509,0.4461183,0.4461183,0,-1,0,0.4461183,169.7491,0,0,0,0.7572815,0.4695982,0.4461183,0,0,2.972425,26.9238,0.2876834,0,0.2876834,36.45311,93.46932,0.136516,0.4907301,0.6058252,0,27.68108
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.10646,43.24408,42.94173,9.065299,8.36,0,-1,0,8.36,1.273445,0,0.7052987,1.611829,0.10646,8.8,8.36,0,0,2.684741,27.18271,0,8.69354,-8.69354,27.28931,69.97246,0.136516,9.971828,0.08516798,0,27.28917
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,41.65965,41.65965,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.34423,18.48917,0,3.73935,-3.73935,23.34769,59.86576,0.136516,3.90762,0,0,18.48917
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,40.50888,40.50888,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.49906,14.74982,0,8.8,-8.8,14.07168,36.08115,0.136516,10.3301,0,0,14.74982
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,39.27314,39.27314,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.27684,5.949821,0,2.799044,-2.799044,11.12123,28.51591,0.136516,2.925,0,0,5.949821
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,38.14554,38.14554,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.38689,3.150778,0,2.146124,-2.146124,8.859014,22.71537,0.136516,2.2427,0,0,3.150778
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,37.4041,37.4041,1.258453,0.9544209,0,-1,0,0.9544209,0,0,0.3040324,0.4298777,0,1.004654,0.9544209,0,0,31.77147,1.004654,0,1.004654,-1.004654,7.800015,20,0.136516,1.384299,0,0,1.004654
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.86346,36.86346,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136516,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,36.25332,36.25332,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136516,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.82081,35.82081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136516,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,35.42693,35.42693,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136516,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.05621,35.05621,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136516,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.69321,34.69321,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366272,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,34.51557,34.51557,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136699,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.182017,40.36178,34.27615,2.21164,2.21164,11.01164,0,3.121945,2.21164,98.66059,1.776357E-15,0,0,2.182017,0,0,8.8,8.36,16.16775,15.048,10.54202,0,10.54202,33.66304,86.31531,0.1368157,2.432804,1.745614,12,17.23002
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.116053,46.94028,34.97125,1.996682,1.996682,0,0,0,1.996682,206.1446,0,0,0,4.116053,2.101771,1.996682,0,0,5.625736,24.53582,2.014282,0,2.014282,35.57395,91.21508,0.136776,2.196351,3.292842,0,28.65187
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.382928,49.37914,36.43096,2.569626,2.569626,0,-1,0,2.569626,170.5668,0,0,0,4.382928,2.70487,2.569626,0,0,3.611454,26.34867,1.678059,0,1.678059,37.1659,95.29698,0.136743,2.826589,3.506343,0,30.7316
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.746244,49.31641,38.25366,0,0,0,0,0,0,0,1.812848,0,0,3.746244,0,0,0,0,1.933396,27.85892,1.933396,0,1.933396,39.00008,100,0.136705,0,2.996995,0,31.60517
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.034413,59.07305,40.0532,1.436114,1.436114,0,0,0,1.436114,420.1904,4.522714,0,0,6.034413,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,1.579726,4.82753,0,35.63339
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.87783,56.84942,41.70599,1.979857,1.979857,0,0,0,1.979857,246.3728,2.79377,0,0,4.87783,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,2.177843,3.902264,0,34.47681
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.365106,60.42713,43.35879,0.9334844,0.9334844,0,0,0,0.9334844,574.7397,4.382491,0,0,5.365106,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,1.026833,4.292085,0,34.96408
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.549954,58.48398,44.20063,3.351541,3.351541,0,-1,0,3.351541,135.7571,1.022016,0,0,4.549954,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,3.686695,3.639964,0,34.14893
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.056742,64.28816,44.49411,1.757094,1.757094,0,-1,0,1.757094,344.7022,4.20717,0,0,6.056742,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,1.932803,4.845393,0,35.65572
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.017334,54.07463,44.88028,1.296442,1.296442,0,-1,0,1.296442,232.7396,1.652658,0,0,3.017334,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,1.426086,2.413867,0,32.61631
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.841764,49.85953,44.40144,0,0,0,-1,0,0,0,1.841764,0,0,1.841764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,0,1.473412,0,31.44074
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2789473,43.75971,42.9649,0,0,0,-1,0,0,0,0.2789473,0,0,0.2789473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136705,0,0.2231578,0,29.87793
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,41.68282,41.68282,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.136705,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,40.50888,40.50888,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.136705,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,39.24997,39.24997,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.136705,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.12237,38.12237,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.136705,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,37.4041,37.4041,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.136705,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.86346,36.86346,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.136705,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.25332,36.25332,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.136705,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.84398,35.84398,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.136705,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,35.4501,35.4501,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.136705,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.05621,35.05621,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.136705,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,34.70866,34.70866,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.136705,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1157452,34.85076,34.53874,0,0,0,0,0,0,0,0,0,0,0.1157452,0,0,0,0,23.06029,8.844716,0.1157452,0,0.1157452,17.23297,44.18702,0.1367028,0,0.09259618,0,8.960462
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8910193,36.72904,34.29932,0.9727316,0.9727316,0,0,0,0.9727316,91.59969,0,1.110223E-16,0,0.8910193,1.023928,0.9727316,0,0,22.94455,8.948887,0,0.1329088,-0.1329088,17.09287,43.82779,0.1367028,1.070005,0.7128154,0,9.839906
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.855814,37.31338,34.97125,3.961854,3.961854,0,0,0,3.961854,21.60135,0,8.881784E-16,0,0.855814,4.170372,3.961854,0,0,23.09222,8.815978,0,3.314559,-3.314559,13.59902,34.86921,0.1367028,4.358039,0.6846512,0,9.671792
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8744012,38.86244,36.4464,8.556909,6.05703,0,-1,0,6.05703,14.43614,0,2.499879,4.020114,0.8744012,6.375821,6.05703,0,0,26.77506,5.50142,0,5.50142,-5.50142,7.800015,20,0.1367028,9.412599,0.6995209,0,6.375821
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.329118,44.98048,38.29228,3.896953,3.896953,11.96953,0,3.364291,3.896953,59.76766,0,0,0,2.329118,0,0,8.072578,7.668949,32.88775,0,9.998067,0,9.998067,17.28502,44.32046,0.1368685,4.286648,1.863294,12,2.329118
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.074914,49.19587,40.12271,1.236797,1.236797,10.0368,0,2.87531,1.236797,248.6192,0,0,0,3.074914,0,0,8.8,8.36,22.88969,8.99826,11.43491,0,11.43491,28.13313,72.13608,0.1369276,1.360477,2.459931,12,12.07317
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.239234,51.49398,41.79095,0.7256392,0.7256392,9.373574,0,2.707514,0.7256392,446.3973,1.776357E-15,0,0,3.239234,0,0,8.647935,8.215538,11.45477,19.28968,11.45477,0,11.45477,39.00008,100,0.1369596,0.7982031,2.591387,12,22.52892
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.470956,47.74336,43.44374,2.946011,2.946011,0,0,0,2.946011,49.93042,0,4.440892E-16,0,1.470956,3.101064,2.946011,0,0,0,29.59898,0,1.630109,-1.630109,37.28179,95.59415,0.1369596,3.240613,1.176765,0,31.06993
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.75095,52.61832,44.31648,0.0676064,0.0676064,0,-1,0,0.0676064,4069.068,0.8685538,0,0,2.75095,0.07116462,0.0676064,0,0,1.811232,27.96887,1.811232,0,1.811232,39.00008,100,0.1369241,0.07436703,2.20076,0,30.71982
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.385482,51.72803,44.57135,2.21776,2.21776,0,-1,0,2.21776,107.5627,0.05099757,0,0,2.385482,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1369241,2.439536,1.908385,0,31.98446
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.330855,48.88424,44.96524,0.9352201,0.9352201,0,-1,0,0.9352201,142.304,0.346413,0,0,1.330855,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1369241,1.028742,1.064684,0,30.92983
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.240669,48.09805,44.46322,0.63081,0.63081,0,-1,0,0.63081,196.6787,0.5766581,0,0,1.240669,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1369241,0.693891,0.9925349,0,30.83965
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3236976,43.95789,43.0344,4.601166,4.601166,0,-1,0,4.601166,7.035121,0,8.881784E-16,0,0.3236976,4.843333,4.601166,0,0,0,29.59898,0,4.519635,-4.519635,34.23597,87.78435,0.1369241,5.061283,0.2589581,0,29.92268
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,41.72916,41.72916,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.021817,25.07934,0,0.4424907,-0.4424907,33.76954,86.58839,0.1369241,0.4624028,0,0,25.07934
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,40.55522,40.55522,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.513474,24.63685,0,3.43157,-3.43157,30.15235,77.31355,0.1369241,3.585991,0,0,24.63685
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.29631,39.29631,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.326329,21.20528,0,4.474955,-4.474955,25.43533,65.21866,0.1369241,4.676328,0,0,21.20528
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.1687,38.1687,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.2985,16.73033,0,1.041441,-1.041441,24.33755,62.40386,0.1369241,1.088306,0,0,16.73033
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,37.42727,37.42727,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.45566,15.68889,0,1.993721,-1.993721,22.23599,57.01524,0.1369241,2.083438,0,0,15.68889
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6709,13.69516,0,0,0,22.23599,57.01524,0.1369241,0,0,0,13.69516
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,36.27649,36.27649,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.6709,13.69516,0,2.478002,-2.478002,19.62394,50.3177,0.1369241,2.589513,0,0,13.69516
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.85943,35.85943,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42424,11.21716,0,1.816419,-1.816419,17.70927,45.40829,0.1369241,1.898158,0,0,11.21716
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,35.47326,35.47326,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44248,9.400743,0,1.062601,-1.062601,16.58919,42.5363,0.1369241,1.110418,0,0,9.400743
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.07938,35.07938,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.62315,8.338142,0,1.798772,-1.798772,14.69312,37.67458,0.1369241,1.879717,0,0,8.338142
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,34.73182,34.73182,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.62179,6.53937,0,1.463123,-1.463123,13.15085,33.72006,0.1369241,1.528963,0,0,6.53937
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1062679,34.86385,34.57736,0.7052125,0.7052125,0,0,0,0.7052125,15.06892,0,1.110223E-16,0,0.1062679,0.742329,0.7052125,0,0,27.24748,5.076248,0,0.6360611,-0.6360611,12.48038,32.00092,0.1369241,0.7757338,0.08501432,0,5.182516
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6927565,36.2055,34.32249,3.576816,3.576816,0,0,0,3.576816,19.36797,0,0,0,0.6927565,3.765069,3.576816,0,0,27.95421,4.440187,0,3.072313,-3.072313,9.241881,23.69708,0.1369241,3.934497,0.5542052,0,5.132943
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.483229,39.12248,35.01759,7.71332,7.71332,12,0,3.372,7.71332,19.22945,0,0,0,1.483229,0,0,4.28668,4.072346,31.36789,1.367874,5.555575,0,5.555575,14.51236,37.21111,0.1370442,8.484653,1.186583,12,2.851103
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.630447,50.27571,36.51591,4.801664,4.801664,0,-1,0,4.801664,96.43421,0,0,0,4.630447,5.054383,4.801664,0,0,25.81232,6.367892,0,0.4239363,-0.4239363,14.06549,36.0653,0.1370442,5.28183,3.704357,0,10.99834
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.954432,50.12428,38.38496,9.060734,9.060734,12,0,3.372,9.060734,43.64362,0,0,0,3.954432,0,0,2.939266,2.792303,26.28336,5.943955,6.746735,0,6.746735,20.46601,52.47684,0.1371809,9.966807,3.163546,12,9.898388
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9911896,43.04225,40.23083,1.81994,1.81994,10.61994,0,3.022845,1.81994,54.46276,1.776357E-15,0,0,0.9911896,0,0,8.8,8.36,19.53662,12.01602,9.35119,0,9.35119,29.33733,75.22376,0.1373034,2.001934,0.7929517,12,13.00721
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.171689,48.26858,41.89908,2.718403,2.718403,11.15392,0,3.157943,2.718403,79.88842,1.776357E-15,0,0,2.171689,0,0,8.43552,8.013744,10.18543,20.43209,10.18543,0,10.18543,39.00008,100,0.1374306,2.990243,1.737351,12,22.60378
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.155854,53.13126,43.57504,3.800737,3.800737,0,0,0,3.800737,83.03269,0,0,0,3.155854,4.000775,3.800737,0,0,0,29.59898,0,0.8449215,-0.8449215,38.10945,97.71635,0.1374306,4.18081,2.524683,0,32.75483
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.379478,54.77049,44.42461,3.370867,3.370867,0,-1,0,3.370867,100.2554,0,0,0,3.379478,3.548281,3.370867,0,0,0.9388017,28.75406,0,0.1688035,-0.1688035,37.93152,97.26011,0.1374306,3.707954,2.703582,0,32.13353
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.261333,54.68085,44.70265,1.179888,1.179888,0,-1,0,1.179888,276.4104,0.8929844,0,0,3.261333,1.241987,1.179888,0,0,1.126361,28.58525,1.126361,0,1.126361,39.00008,100,0.1374086,1.297877,2.609066,0,31.84659
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.694619,53.21426,45.0502,0,0,0,-1,0,0,0,2.694619,0,0,2.694619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374086,0,2.155695,0,32.2936
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.056149,47.61735,44.53273,2.283391,2.283391,0,-1,0,2.283391,46.25352,0,0,0,1.056149,2.40357,2.283391,0,0,0,29.59898,0,1.347421,-1.347421,37.57977,96.35819,0.1374086,2.51173,0.8449191,0,30.65513
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.314751,43.97106,43.07302,5.146,5.146,0,-1,0,5.146,6.11642,0,8.881784E-16,0,0.314751,5.416842,5.146,0,0,1.497134,28.25156,0,5.102091,-5.102091,32.20169,82.56828,0.1374086,5.6606,0.2518008,0,28.56631
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,41.76778,41.76778,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.166124,23.14947,0,8.524496,-8.524496,23.21609,59.52831,0.1374086,8.908099,0,0,23.14947
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,40.55522,40.55522,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.63779,14.62497,0,3.11693,-3.11693,19.93056,51.10389,0.1374086,3.257192,0,0,14.62497
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,39.31948,39.31948,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.10104,11.50804,0,0.5127761,-0.5127761,19.39004,49.71796,0.1374086,0.5358511,0,0,11.50804
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67079,10.99526,0,0,0,19.39004,49.71796,0.1374086,0,0,0,10.99526
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,37.45044,37.45044,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.67079,10.99526,0,1.476442,-1.476442,17.83373,45.72743,0.1374086,1.542882,0,0,10.99526
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.90208,36.90208,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.31129,9.518822,0,0.3685814,-0.3685814,17.44522,44.73123,0.1374086,0.3851675,0,0,9.518822
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72082,9.15024,0,0,0,17.44522,44.73123,0.1374086,0,0,0,9.15024
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.8826,35.8826,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.72082,9.15024,0,2.727569,-2.727569,14.5701,37.35917,0.1374086,2.85031,0,0,9.15024
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75145,6.422671,0,0,0,14.5701,37.35917,0.1374086,0,0,0,6.422671
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.12571,35.12571,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.75145,6.422671,0,0.7701346,-0.7701346,13.75831,35.27765,0.1374086,0.8047907,0,0,6.422671
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.75499,34.75499,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.60716,5.652536,0,0.8266594,-0.8266594,12.88694,33.04336,0.1374086,0.8638591,0,0,5.652536
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08625856,34.83303,34.60053,0,0,0,0,0,0,0,0,0,0,0.08625856,0,0,0,0,27.52567,4.825877,0.08625856,0,0.08625856,12.96877,33.25319,0.1374069,0,0.06900685,0,4.912135
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.039638,37.18867,34.34566,6.579763,6.579763,12,0,3.372,6.579763,15.80054,0,0,0,1.039638,0,0,5.420237,5.149225,27.43941,4.90351,6.188863,0,6.188863,18.84004,48.3077,0.1375421,7.237739,0.8317102,12,5.943147
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.840971,43.11821,35.05621,6.385102,6.385102,12,0,3.372,6.385102,44.49374,0,0,0,2.840971,0,0,5.614898,5.334153,21.25055,10.47349,8.175123,0,8.175123,26.59564,68.19382,0.1377144,7.023612,2.272777,12,13.31446
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.174156,48.84297,36.55453,6.205871,6.205871,0,-1,0,6.205871,67.26141,0,0,0,4.174156,6.532495,6.205871,0,0,13.07542,17.8311,0,2.35834,-2.35834,24.10973,61.81971,0.1377144,6.826458,3.339325,0,22.00525
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.526299,55.46734,38.46992,2.041564,2.041564,0,0,0,2.041564,270.6895,0,0,0,5.526299,2.149015,2.041564,0,0,15.6958,15.47276,3.377284,0,3.377284,27.31371,70.035,0.1376483,2.245721,4.42104,0,20.99906
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.676744,61.75267,40.31579,0.2053605,0.2053605,0,0,0,0.2053605,3251.23,0,0,0,6.676744,0.216169,0.2053605,0,0,12.31852,18.51231,6.460576,0,6.460576,33.44275,85.75047,0.1375222,0.2258966,5.341395,0,25.18906
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.916884,50.69909,42.00721,2.756459,2.756459,0,0,0,2.756459,105.82,0,0,0,2.916884,2.901536,2.756459,0,0,5.857941,24.32683,0.01534818,0,0.01534818,33.45731,85.7878,0.1375219,3.032104,2.333507,0,27.24372
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.994164,56.01339,43.68317,0.9747506,0.9747506,0,0,0,0.9747506,409.7627,0,0,0,3.994164,1.026053,0.9747506,0,0,5.842593,24.34064,2.968111,0,2.968111,36.27311,93.00777,0.137464,1.072226,3.195331,0,28.33481
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.62926,55.7139,44.53273,1.840177,1.840177,0,-1,0,1.840177,197.2234,0,0,0,3.62926,1.937029,1.840177,0,0,2.874482,27.01194,1.692232,0,1.692232,37.8785,97.12416,0.137431,2.024195,2.903408,0,30.6412
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.988686,53.93235,44.83394,0.8431499,0.8431499,0,-1,0,0.8431499,354.4667,0.9189095,0,0,2.988686,0.8875262,0.8431499,0,0,1.18225,28.53495,1.18225,0,1.18225,39.00008,100,0.137408,0.9274649,2.390949,0,31.52364
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.323078,52.17139,45.18149,1.417751,1.417751,0,-1,0,1.417751,163.8566,0.8307089,0,0,2.323078,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.137408,1.559526,1.858463,0,31.92206
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.488416,52.14225,44.65631,7.358065,7.358065,0,-1,0,7.358065,33.8189,0,0,0,2.488416,7.745331,7.358065,0,0,0,29.59898,0,5.256915,-5.256915,33.45881,85.79163,0.137408,8.093871,1.990733,0,32.08739
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3206387,44.09671,43.18115,3.142182,3.142182,0,-1,0,3.142182,10.20433,0,0,0,0.3206387,3.30756,3.142182,0,0,5.841016,24.34206,0,2.986921,-2.986921,30.31031,77.7186,0.137408,3.4564,0.256511,0,24.6627
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,41.83729,41.83729,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.159818,21.35514,0,7.130174,-7.130174,22.79445,58.44719,0.137408,7.451032,0,0,21.35514
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.60155,40.60155,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.08223,14.22497,0,2.611057,-2.611057,20.04215,51.39003,0.137408,2.728555,0,0,14.22497
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,39.3581,39.3581,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.98341,11.61391,0,2.821396,-2.821396,17.06814,43.76438,0.137408,2.948359,0,0,11.61391
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.20732,38.20732,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.11829,8.792516,0,1.439781,-1.439781,15.55048,39.87294,0.137408,1.504571,0,0,8.792516
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71805,7.352735,0,0,0,15.55048,39.87294,0.137408,0,0,0,7.352735
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71805,7.352735,0,0,0,15.55048,39.87294,0.137408,0,0,0,7.352735
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71805,7.352735,0,0,0,15.55048,39.87294,0.137408,0,0,0,7.352735
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.90577,35.90577,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.71805,7.352735,0,0.6901521,-0.6901521,14.82299,38.0076,0.137408,0.721209,0,0,7.352735
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,35.51188,35.51188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48488,6.662583,0,0,0,14.82299,38.0076,0.137408,0,0,0,6.662583
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.12571,35.12571,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.48488,6.662583,0,1.390305,-1.390305,13.35748,34.24989,0.137408,1.452868,0,0,6.662583
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.77816,34.77816,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.02967,5.272278,0,0.4005601,-0.4005601,12.93526,33.16726,0.137408,0.4185853,0,0,5.272278
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06307809,34.77048,34.60053,0,0,0,0,0,0,0,0,0,0,0.06307809,0,0,0,0,27.47473,4.871718,0.06307809,0,0.06307809,12.9951,33.3207,0.1374068,0,0.05046247,0,4.934796
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1630495,34.80051,34.36111,6.655632,6.655632,12,0,3.372,6.655632,2.449797,0,0,0,0.1630495,0,0,5.344368,5.077149,27.41166,4.928489,5.240199,0,5.240199,17.96639,46.06757,0.1375237,7.321196,0.1304396,12,5.091538
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4147077,36.20662,35.07938,6.466867,6.466867,12,0,3.372,6.466867,6.412807,0,0,0,0.4147077,0,0,5.533133,5.256476,22.17146,9.644668,5.671184,0,5.671184,23.34654,59.86282,0.1376491,7.113554,0.3317662,12,10.05937
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5872934,38.24053,36.62404,3.882631,3.882631,0,-1,0,3.882631,15.12617,0,4.440892E-16,0,0.5872934,4.08698,3.882631,0,0,16.50027,14.74873,0,3.499687,-3.499687,19.65755,50.40387,0.1376491,4.270895,0.4698347,0,15.33603
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.189678,41.88148,38.5317,0,0,0,0,0,0,0,0,0,0,1.189678,0,0,0,0,20.38881,11.24905,1.189678,0,1.189678,20.78618,53.29779,0.137626,0,0.9517422,0,12.43872
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.7576,45.46341,40.40075,1.697753,1.697753,0,0,0,1.697753,103.5251,0,0,0,1.7576,1.787109,1.697753,0,0,19.19914,12.31976,0,0.02950867,-0.02950867,20.75507,53.21803,0.137626,1.867529,1.40608,0,14.07736
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.695836,47.03417,42.09988,0.6816061,0.6816061,0,0,0,0.6816061,248.8,0,0,0,1.695836,0.7174801,0.6816061,0,0,19.23192,12.29025,0.9783555,0,0.9783555,21.68322,55.5979,0.1376069,0.7497667,1.356668,0,13.98608
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7649957,46.00244,43.79129,6.516823,6.516823,0,0,0,6.516823,11.73878,0,8.881784E-16,0,0.7649957,6.859814,6.516823,0,0,18.25357,13.17077,0,6.094818,-6.094818,15.25872,39.12485,0.1376069,7.168505,0.6119966,0,13.93576
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4120294,45.80713,44.61769,2.270434,2.270434,0,-1,0,2.270434,18.1476,0,4.440892E-16,0,0.4120294,2.38993,2.270434,0,0,25.02559,7.075949,0,1.977901,-1.977901,13.17383,33.77898,0.1376069,2.497478,0.3296235,0,7.487978
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.273392,48.6633,44.9189,3.825261,3.825261,0,-1,0,3.825261,33.28902,0,0,0,1.273392,4.02659,3.825261,0,0,27.22326,5.098047,0,2.753198,-2.753198,10.2717,26.33765,0.1376069,4.207787,1.018714,0,6.371439
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8983188,47.89482,45.26645,2.000005,2.000005,0,-1,0,2.000005,44.91583,0,0,0,0.8983188,2.105268,2.000005,0,0,30.28237,2.344849,0,1.206949,-1.206949,8.999468,23.07551,0.1376069,2.200005,0.718655,0,3.243168
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3051943,45.62901,44.74899,7.171133,1.370939,0,-1,0,1.370939,22.26169,0,5.800193,6.749254,0.3051943,1.443094,1.370939,0,0,31.62342,1.1379,0,1.1379,-1.1379,7.800015,20,0.1376069,7.888246,0.2441555,0,1.443094
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2932598,44.088,43.25066,1.791894,0.2785968,0,-1,0,0.2785968,105.2632,0,1.513297,1.915364,0.2932598,0.2932598,0.2785968,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,1.971084,0.2346078,0,0.2932598
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,41.87591,41.87591,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,40.64017,40.64017,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,39.38127,39.38127,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,37.51223,37.51223,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.97159,36.97159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,36.36145,36.36145,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.92894,35.92894,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,35.53505,35.53505,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.16433,35.16433,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376069,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.80133,34.80133,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376782,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04653602,34.77225,34.64687,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.531614,0,0,0,0.04653602,0,0,8.8,8.36,24.52775,7.524,8.406536,0,8.406536,23.70615,60.78487,0.1377857,1.129611,0.03722881,12,7.570536
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2415959,35.03629,34.38427,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.43068,1.776357E-15,0,0,0.2415959,0,0,8.8,8.36,16.12122,15.08988,8.601596,0,8.601596,31.86634,81.7084,0.1378721,0.6573114,0.1932767,12,15.33148
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7279226,37.09195,35.10254,5.108914,5.108914,0,0,0,5.108914,14.24809,0,8.881784E-16,0,0.7279226,5.377804,5.108914,0,0,7.519621,22.83132,0,4.649881,-4.649881,26.96493,69.14072,0.1378721,5.619805,0.5823381,0,23.55924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.266357,40.19075,36.66266,4.792648,4.792648,0,-1,0,4.792648,26.42291,0,0,0,1.266357,5.044893,4.792648,0,0,12.68616,18.18144,0,3.778536,-3.778536,22.98201,58.9281,0.1378721,5.271913,1.013086,0,19.44779
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3493639,39.5941,38.62438,0.7868211,0.7868211,0,0,0,0.7868211,44.40194,0,0,0,0.3493639,0.8282328,0.7868211,0,0,16.88453,14.4029,0,0.4788689,-0.4788689,22.47724,57.63382,0.1378721,0.8655033,0.2794911,0,14.75227
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6723859,42.43186,40.53205,0.8010622,0.8010622,0,0,0,0.8010622,83.9368,0,0,0,0.6723859,0.8432233,0.8010622,0,0,17.4166,13.92403,0,0.1708374,-0.1708374,22.29716,57.17208,0.1378721,0.8811684,0.5379087,0,14.59642
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.899624,47.80133,42.24663,3.546745,3.546745,0,0,0,3.546745,53.55965,0,4.440892E-16,0,1.899624,3.733415,3.546745,0,0,17.60642,13.7532,0,1.833791,-1.833791,20.36417,52.21572,0.1378721,3.901419,1.519699,0,15.65282
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.165439,50.40937,43.96893,2.65081,2.65081,0,0,0,2.65081,81.6897,0,4.440892E-16,0,2.165439,2.790327,2.65081,0,0,19.64397,11.9194,0,0.6248875,-0.6248875,19.70548,50.52678,0.1378721,2.915891,1.732351,0,14.08484
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.315987,51.73616,44.78761,6.35116,6.35116,0,-1,0,6.35116,36.46557,0,8.881784E-16,0,2.315987,6.685431,6.35116,0,0,20.33829,11.29452,0,4.369444,-4.369444,15.09968,38.71706,0.1378721,6.986276,1.85279,0,13.6105
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.06627,51.27716,45.09653,3.773443,3.773443,0,-1,0,3.773443,54.75822,0,4.440892E-16,0,2.06627,3.972045,3.773443,0,0,25.19323,6.925072,0,1.905775,-1.905775,13.09082,33.56614,0.1378721,4.150787,1.653016,0,8.991343
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8607419,47.96363,45.44408,3.863528,3.863528,0,-1,0,3.863528,22.27865,0,0,0,0.8607419,4.066872,3.863528,0,0,27.31076,5.019297,0,3.20613,-3.20613,9.711262,24.90062,0.1378721,4.249881,0.6885935,0,5.880039
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.120436,48.16426,44.88028,3.678537,2.786923,0,-1,0,2.786923,40.20333,0,0.8916137,2.110999,1.120436,2.933604,2.786923,0,0,30.87312,1.813167,0,1.813167,-1.813167,7.800015,20,0.1378721,4.046391,0.8963488,0,2.933604
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2491535,44.09338,43.38195,1.007106,0.2366958,0,-1,0,0.2366958,105.2632,0,0.7704101,1.060477,0.2491535,0.2491535,0.2366958,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,1.107816,0.1993228,0,0.2491535
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.96859,41.96859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,40.72513,40.72513,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,39.44306,39.44306,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,38.29228,38.29228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,37.55856,37.55856,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.01793,37.01793,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,36.38462,36.38462,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.96756,35.96756,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,35.58139,35.58139,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.1875,35.1875,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378721,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.83995,34.83995,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137979,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1287422,35.04066,34.69321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1287422,0,0,8.8,8.36,24.52775,7.524,8.488742,0,8.488742,23.78414,60.98484,0.1380435,0,0.1029938,12,7.652742
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.8833,39.68414,34.45378,1.451379,1.451379,10.25138,0,2.929599,1.451379,129.7594,1.776357E-15,0,0,1.8833,0,0,8.8,8.36,16.03901,15.16387,10.2433,0,10.2433,33.50178,85.90184,0.1381312,1.596516,1.50664,12,17.04717
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.334038,47.84075,35.16433,5.466881,5.466881,0,0,0,5.466881,79.27808,0,0,0,4.334038,5.754611,5.466881,0,0,5.795712,24.38284,0,1.420573,-1.420573,32.00437,82.06232,0.1381312,6.013569,3.467231,0,28.71688
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.53043,53.54854,36.75534,1.467775,1.467775,0,-1,0,1.467775,376.79,0,0,0,5.53043,1.545026,1.467775,0,0,7.374126,22.96227,3.985404,0,3.985404,35.78526,91.75687,0.138054,1.614552,4.424344,0,28.49269
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.643635,56.17357,38.73251,0.4785735,0.4785735,0,0,0,0.4785735,1179.262,1.751151,0,0,5.643635,0.5037616,0.4785735,0,0,3.388722,26.54913,3.388722,0,3.388722,39.00008,100,0.1379883,0.5264309,4.514908,0,32.19276
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.611493,58.25114,40.66335,3.736322,3.736322,0,0,0,3.736322,150.1876,1.678523,0,0,5.611493,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1379883,4.109954,4.489194,0,35.21047
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.556251,60.02914,42.40109,0,0,0,0,0,0,0,5.556251,0,0,5.556251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379883,0,4.445001,0,35.15523
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.91954,56.20827,44.0925,0,0,0,0,0,0,0,3.91954,0,0,3.91954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379883,0,3.135632,0,33.51852
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.651004,56.25444,44.96524,1.357744,1.357744,0,-1,0,1.357744,268.9023,2.2218,0,0,3.651004,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1379883,1.493518,2.920803,0,33.24998
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.019286,57.82759,45.26645,4.914718,4.914718,0,-1,0,4.914718,81.78062,0,0,0,4.019286,5.173387,4.914718,0,0,0,29.59898,0,1.154101,-1.154101,37.78355,96.8807,0.1379883,5.406189,3.215429,0,33.61826
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.754168,54.00239,45.614,4.211185,4.211185,0,-1,0,4.211185,65.40126,0,8.881784E-16,0,2.754168,4.432826,4.211185,0,0,1.282334,28.44488,0,1.678658,-1.678658,36.01409,92.34363,0.1379883,4.632303,2.203334,0,31.19905
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.984834,47.88518,45.00386,3.106127,3.106127,0,-1,0,3.106127,31.70617,0,4.440892E-16,0,0.984834,3.269607,3.106127,0,0,3.14751,26.76622,0,2.284773,-2.284773,33.60572,86.16836,0.1379883,3.41674,0.7878672,0,27.75105
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.199541,44.03647,43.46691,0,0,0,-1,0,0,0,0,0,0,0.199541,0,0,0,0,5.686147,24.48145,0.199541,0,0.199541,33.79502,86.65374,0.1379845,0,0.1596328,0,24.68099
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.05354,42.05354,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.486606,24.66103,0,4.232825,-4.232825,29.33324,75.21328,0.1379845,4.423302,0,0,24.66103
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,40.77147,40.77147,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.18974,20.42821,0,8.8,-8.8,20.05722,51.42868,0.1379845,12.85247,0,0,20.42821
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,39.4894,39.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.96752,11.62821,0,0,0,20.05722,51.42868,0.1379845,0,0,0,11.62821
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,38.33862,38.33862,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.96752,11.62821,0,0.09192479,-0.09192479,19.96033,51.18022,0.1379845,0.0960614,0,0,11.62821
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,37.59718,37.59718,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.06966,11.53628,0,0.1702747,-0.1702747,19.78084,50.72,0.1379845,0.1779371,0,0,11.53628
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.05655,37.05655,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.25885,11.36601,0,1.984486,-1.984486,17.68901,45.35634,0.1379845,2.073788,0,0,11.36601
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,36.43096,36.43096,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.46384,9.381523,0,0.5833346,-0.5833346,17.07412,43.77971,0.1379845,0.6095846,0,0,9.381523
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.0139,36.0139,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.11199,8.798188,0,1.204879,-1.204879,15.80407,40.52317,0.1379845,1.259099,0,0,8.798188
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,35.64318,35.64318,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.45074,7.593309,0,0.4572403,-0.4572403,15.32209,39.28734,0.1379845,0.4778161,0,0,7.593309
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.25701,35.25701,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.95879,7.136069,0,1.334537,-1.334537,13.91537,35.68036,0.1379845,1.394591,0,0,7.136069
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.88629,34.88629,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.44161,5.801532,0,1.46812,-1.46812,12.36783,31.71233,0.1379845,1.534185,0,0,5.801532
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1025619,35.00857,34.73182,1.256489,1.256489,0,0,0,1.256489,8.162578,0,0,0,0.1025619,1.32262,1.256489,0,0,28.07285,4.333412,0,1.220058,-1.220058,11.08178,28.41476,0.1379845,1.382138,0.0820495,0,4.435974
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.401956,38.33018,34.46923,0,0,0,0,0,0,0,0,0,0,1.401956,0,0,0,0,29.42847,3.113354,1.401956,0,1.401956,12.41179,31.82504,0.1379573,0,1.121565,0,4.51531
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.96912,46.73736,35.21067,4.052259,4.052259,0,0,0,4.052259,97.94833,0,8.881784E-16,0,3.96912,4.265536,4.052259,0,0,28.02651,4.375115,0,0.2964157,-0.2964157,12.09934,31.02389,0.1379573,4.457485,3.175296,0,8.344235
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.343193,46.5367,36.84029,3.771253,3.771253,0,-1,0,3.771253,88.64941,0,0,0,3.343193,3.96974,3.771253,0,0,28.35587,4.078699,0,0.6265466,-0.6265466,11.4389,29.33047,0.1379573,4.148378,2.674554,0,7.421892
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.172827,54.66553,38.84064,9.933903,9.933903,12,0,3.372,9.933903,52.07245,0,0,0,5.172827,0,0,2.066097,1.962793,29.05203,3.452153,7.135619,0,7.135619,18.20835,46.68798,0.1380943,10.92729,4.138261,12,8.624979
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.522408,65.58102,40.77147,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.522408,0,0,8.8,8.36,21.91641,9.87421,15.88241,0,15.88241,33.27572,85.3222,0.1380157,0,6.017927,12,17.39662
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.356853,71.18182,42.48605,3.016153,3.016153,0,0,0,3.016153,277.0699,0,0,0,8.356853,3.174898,3.016153,0,0,6.034001,24.16838,5.181954,0,5.181954,38.19176,97.92738,0.1379158,3.317768,6.685482,0,32.52523
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.736326,66.57516,44.20063,0,0,0,0,0,0,0,5.884279,0,0,6.736326,0,0,0,0,0.8520464,28.83214,0.8520464,0,0.8520464,39.00008,100,0.1378994,0,5.38906,0,35.56846
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.744256,67.61881,45.0502,4.846491,4.846491,0,-1,0,4.846491,139.1575,1.642686,0,0,6.744256,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1378994,5.33114,5.395404,0,36.34324
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.322553,62.53352,45.35141,1.373507,1.373507,0,-1,0,1.373507,387.5156,3.876756,0,0,5.322553,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1378994,1.510857,4.258042,0,34.92153
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.386143,56.17102,45.70668,5.214758,5.214758,0,-1,0,5.214758,64.93385,0,8.881784E-16,0,3.386143,5.489219,5.214758,0,0,0,29.59898,0,2.103076,-2.103076,36.78324,94.31582,0.1378994,5.736234,2.708915,0,32.98512
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.063712,48.25471,45.13515,4.968352,4.968352,0,-1,0,4.968352,21.40976,0,8.881784E-16,0,1.063712,5.229845,4.968352,0,0,2.336751,27.4959,0,4.166132,-4.166132,32.39175,83.05561,0.1378994,5.465188,0.8509697,0,28.55961
