Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.59729,54.71918,49.83094,4.264414,4.264414,0,-1,0,4.264414,37.45626,0,0,0,1.59729,4.488856,4.264414,0,0,4.36949,25.66644,0,2.891566,-2.891566,31.80684,81.55583,0.1378039,4.690855,1.277832,0,27.26373
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.582342,22.77487,0,0,0,31.80684,81.55583,0.1378039,0,0,0,22.77487
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,45.92293,45.92293,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.582342,22.77487,0,1.382538,-1.382538,30.34951,77.81911,0.1378039,1.444752,0,0,22.77487
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.87625,43.87625,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.118495,21.39233,0,5.866737,-5.866737,24.16543,61.96252,0.1378039,6.130741,0,0,21.39233
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,42.11533,42.11533,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.63709,15.5256,0,3.850252,-3.850252,20.10691,51.55607,0.1378039,4.023513,0,0,15.5256
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,40.36213,40.36213,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.91515,11.67534,0,0.3371916,-0.3371916,19.75148,50.64471,0.1378039,0.3523653,0,0,11.67534
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,39.24997,39.24997,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.28981,11.33815,0,0.05632387,-0.05632387,19.69211,50.49248,0.1378039,0.05885845,0,0,11.33815
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,38.36179,38.36179,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.35239,11.28183,0,0.5034336,-0.5034336,19.16144,49.1318,0.1378039,0.5260882,0,0,11.28183
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,37.45044,37.45044,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.91176,10.77839,0,1.037762,-1.037762,18.06754,46.32694,0.1378039,1.084461,0,0,10.77839
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,36.64721,36.64721,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.06483,9.740633,0,1.20433,-1.20433,16.79807,43.07188,0.1378039,1.258525,0,0,9.740633
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.0139,36.0139,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.40297,8.536303,0,1.998552,-1.998552,14.69141,37.67021,0.1378039,2.088487,0,0,8.536303
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.34197,35.34197,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.62359,6.537751,0,0.7529007,-0.7529007,13.89778,35.63527,0.1378039,0.7867813,0,0,6.537751
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,34.70866,34.70866,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.46014,5.78485,0,2.371998,-2.371998,11.39748,29.22424,0.1378039,2.478738,0,0,5.78485
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2690611,35.04868,34.32249,0.693426,0.693426,0,0,0,0.693426,38.80171,0,1.110223E-16,0,0.2690611,0.7299221,0.693426,0,0,29.0957,3.412852,0,0.4608609,-0.4608609,10.91169,27.97863,0.1378039,0.7627685,0.2152489,0,3.681913
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.596763,41.2095,33.9286,1.261729,1.261729,0,0,0,1.261729,205.8099,0,0,0,2.596763,1.328136,1.261729,0,0,29.60776,2.951991,1.268627,0,1.268627,12.11521,31.06459,0.1377823,1.387902,2.07741,0,5.548754
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.396913,48.35319,35.4501,3.576597,3.576597,0,0,0,3.576597,122.9356,0,0,0,4.396913,3.764839,3.576597,0,0,28.33914,4.093756,0.6320736,0,0.6320736,12.71485,32.60212,0.1377715,3.934257,3.51753,0,8.490668
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.313917,52.11732,39.14185,0,0,0,-1,0,0,0,0,0,0,4.313917,0,0,0,0,27.70706,4.662622,4.313917,0,4.313917,16.80739,43.09579,0.1376983,0,3.451133,0,8.976539
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.109581,55.40663,42.77181,0,0,0,0,0,0,0,0,0,0,4.109581,0,0,0,0,23.39315,8.545147,4.109581,0,4.109581,20.70608,53.09241,0.1376285,0,3.287664,0,12.65473
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.053288,65.4249,45.4827,3.112019,3.112019,0,0,0,3.112019,194.5132,0,0,0,6.053288,3.27581,3.112019,0,0,19.28357,12.24377,2.777478,0,2.777478,23.34103,59.84867,0.1375814,3.423221,4.84263,0,18.29706
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.741203,79.51854,47.568,2.908574,2.908574,0,0,0,2.908574,300.5323,0,0,0,8.741203,3.061657,2.908574,0,0,16.50609,14.7435,5.679547,0,5.679547,28.72912,73.66426,0.1374852,3.199432,6.992963,0,23.4847
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.846262,78.00208,49.6533,3.354669,3.354669,0,0,0,3.354669,233.8908,0,0,0,7.846262,3.53123,3.354669,0,0,10.82654,19.85509,4.315032,0,4.315032,32.82272,84.16064,0.1374123,3.690136,6.277009,0,27.70135
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.703987,78.62448,50.65733,3.361538,3.361538,0,-1,0,3.361538,229.1804,0,0,0,7.703987,3.538461,3.361538,0,0,6.511509,23.73862,4.165526,0,4.165526,36.77448,94.29336,0.1373419,3.697692,6.163189,0,31.44261
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.141335,72.00429,50.78863,0,0,0,-1,0,0,0,3.795353,0,0,6.141335,0,0,0,0,2.345983,27.48759,2.345983,0,2.345983,39.00008,100,0.1373022,0,4.913069,0,33.62893
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.129841,60.90207,50.9122,4.686979,4.686979,0,-1,0,4.686979,66.77737,0,0,0,3.129841,4.933662,4.686979,0,0,0,29.59898,0,1.803821,-1.803821,37.09868,95.12464,0.1373022,5.155677,2.503873,0,32.72882
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.382668,54.04329,49.83094,0.361233,0.361233,0,-1,0,0.361233,382.7634,0,0,0,1.382668,0.3802452,0.361233,0,0,2.004245,27.79516,1.002422,0,1.002422,38.04966,97.56305,0.1372853,0.3973563,1.106134,0,29.17782
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,47.8306,47.8306,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.001823,28.69734,0,8.8,-8.8,28.77365,73.77844,0.1372853,11.00505,0,0,28.69734
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,45.87659,45.87659,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.7796,19.89734,0,5.301825,-5.301825,23.18504,59.44869,0.1372853,5.540407,0,0,19.89734
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,43.85308,43.85308,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.67052,14.59551,0,8.8,-8.8,13.90902,35.66409,0.1372853,10.35785,0,0,14.59551
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,42.09988,42.09988,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.4483,5.795513,0,1.562505,-1.562505,12.262,31.44095,0.1372853,1.632818,0,0,5.795513
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18441,4.233007,0,0,0,12.262,31.44095,0.1372853,0,0,0,4.233007
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,39.21136,39.21136,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.18441,4.233007,0,1.830345,-1.830345,10.33264,26.49391,0.1372853,1.912711,0,0,4.233007
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,38.31545,38.31545,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.21813,2.402662,0,0.4389068,-0.4389068,9.869995,25.30763,0.1372853,0.4586577,0,0,2.402662
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,37.4041,37.4041,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.7058,1.963755,0,0.7686218,-0.7686218,9.059796,23.2302,0.1372853,0.8032098,0,0,1.963755
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,36.60087,36.60087,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.55983,1.195133,0,0.08707029,-0.08707029,8.968017,22.99487,0.1372853,0.09098846,0,0,1.195133
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.95211,35.95211,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0.03705747,0,1.042792,0.9906521,0,0,31.65657,1.108063,0,1.042792,-1.042792,7.868818,20.17641,0.1372853,1.089717,0,0,1.108063
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,35.28018,35.28018,0.855898,0.06200774,0,-1,0,0.06200774,0,0,0.7938903,0.8794801,0,0.06527131,0.06200774,0,0,32.81523,0.06527131,0,0.06527131,-0.06527131,7.800015,20,0.1372853,0.9414878,0,0,0.06527131
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,34.6237,34.6237,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373651,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.11232,34.51653,34.21436,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.487951,1.776357E-15,0,0,0.11232,0,0,8.8,8.36,24.52775,7.524,8.47232,0,8.47232,23.76856,60.94489,0.137468,1.455616,0.089856,12,7.63632
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9285142,36.34649,33.82047,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2918.303,0,0,0,0.9285142,0,0,8.8,8.36,16.05543,15.14909,9.288514,0,9.288514,32.58041,83.53936,0.1375124,0.03499861,0.7428113,12,16.0776
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6936409,37.26285,35.36514,7.142283,7.142283,0,0,0,7.142283,9.711754,0,0,0,0.6936409,7.518193,7.142283,0,0,6.766919,23.50875,0,6.824552,-6.824552,25.38671,65.09399,0.1375124,7.856511,0.5549128,0,24.20239
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.343349,45.88689,39.11868,0.6320528,0.6320528,0,-1,0,0.6320528,370.7521,0,0,0,2.343349,0.6653188,0.6320528,0,0,14.34975,16.6842,1.678031,0,1.678031,26.97863,69.17583,0.1374842,0.6952581,1.87468,0,19.02755
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.545029,47.29814,42.79498,0,0,0,0,0,0,0,0,0,0,1.545029,0,0,0,0,12.67172,18.19443,1.545029,0,1.545029,28.44437,72.93414,0.1374582,0,1.236023,0,19.73946
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.574636,53.3359,45.52904,3.832354,3.832354,0,0,0,3.832354,67.18159,0,4.440892E-16,0,2.574636,4.034057,3.832354,0,0,11.12669,19.58495,0,1.45942,-1.45942,26.906,68.98962,0.1374582,4.215589,2.059709,0,22.15959
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.15128,51.10038,47.66068,0,0,0,0,0,0,0,0,0,0,1.15128,0,0,0,0,12.74827,18.12553,1.15128,0,1.15128,27.99821,71.79012,0.1374388,0,0.921024,0,19.27681
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.119152,56.25213,49.69964,0.8232134,0.8232134,0,0,0,0.8232134,257.4243,0,0,0,2.119152,0.8665404,0.8232134,0,0,11.59699,19.16168,1.252611,0,1.252611,29.18654,74.83712,0.1374177,0.9055347,1.695321,0,21.28084
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.045582,57.05541,50.69595,0,0,0,-1,0,0,0,0,0,0,2.045582,0,0,0,0,10.34438,20.28903,2.045582,0,2.045582,31.12715,79.81303,0.1373833,0,1.636466,0,22.33462
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.394079,55.10463,50.82725,0.4533779,0.4533779,0,-1,0,0.4533779,307.4871,0,0,0,1.394079,0.4772398,0.4533779,0,0,8.2988,22.13006,0.9168388,0,0.9168388,31.99693,82.04326,0.1373679,0.4987157,1.115263,0,23.52414
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.649981,56.05351,50.95855,5.101454,5.101454,0,-1,0,5.101454,32.34335,0,0,0,1.649981,5.369952,5.101454,0,0,7.381961,22.95521,0,3.71997,-3.71997,28.07574,71.98894,0.1373679,5.611599,1.319985,0,24.60519
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.998426,52.88801,49.86956,3.711027,3.711027,0,-1,0,3.711027,26.9043,0,4.440892E-16,0,0.998426,3.906344,3.711027,0,0,11.51526,19.23524,0,2.907918,-2.907918,25.01053,64.12943,0.1373679,4.082129,0.7987408,0,20.23367
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74628,16.32732,0,0,0,25.01053,64.12943,0.1373679,0,0,0,16.32732
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,45.87659,45.87659,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.74628,16.32732,0,1.960323,-1.960323,22.94416,58.83107,0.1373679,2.048538,0,0,16.32732
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,43.83763,43.83763,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.92442,14.367,0,8.8,-8.8,13.66815,35.04647,0.1373679,10.26722,0,0,14.367
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.07671,42.07671,5.866168,5.288651,0,-1,0,5.288651,0,0,0.577516,1.164133,0,5.567001,5.288651,0,0,26.7022,5.567001,0,5.567001,-5.567001,7.800015,20,0.1373679,6.452784,0,0,5.567001
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,40.31579,40.31579,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,39.18819,39.18819,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,38.29228,38.29228,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,37.36548,37.36548,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,36.55453,36.55453,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.90577,35.90577,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.21067,35.21067,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373679,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,34.53874,34.53874,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374845,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1524576,34.53187,34.12168,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.63277,1.776357E-15,0,0,0.1524576,0,0,8.8,8.36,24.52775,7.524,8.512458,0,8.512458,23.80663,61.04253,0.1375765,1.14608,0.1219661,12,7.676457
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.188102,36.95672,33.71235,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.00352,0,0,0,1.188102,0,0,8.098913,7.693967,16.0153,15.18521,8.882069,0,8.882069,32.23291,82.64831,0.1377155,3.629956,0.9504815,12,16.37331
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.889485,40.57233,35.29563,0.02626094,0.02626094,0,0,0,0.02626094,7195.039,0,0,0,1.889485,0.0276431,0.02626094,0,0,7.133227,23.17907,1.861842,0,1.861842,33.9992,87.17727,0.1376842,0.02888704,1.511588,0,25.06856
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.973222,50.96342,39.10323,3.775783,3.775783,0,-1,0,3.775783,105.2291,0,0,0,3.973222,3.974508,3.775783,0,0,5.271385,24.85473,0,0.001286169,-0.001286169,33.99785,87.17379,0.1376842,4.153361,3.178577,0,28.82795
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.037399,58.62362,42.79498,4.962693,4.962693,0,0,0,4.962693,101.5054,8.881784E-16,0,0,5.037399,5.223887,4.962693,0,0,5.272814,24.85345,0,0.186488,-0.186488,33.80127,86.66975,0.1376842,5.458962,4.029919,0,29.89084
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.354856,62.85416,45.52904,0,0,0,0,0,0,0,0,0,0,5.354856,0,0,0,0,5.480023,24.66696,5.354856,0,5.354856,38.88133,99.69553,0.1375943,0,4.283885,0,30.02181
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.788496,75.21494,47.66068,0,0,0,0,0,0,0,7.663328,0,0,7.788496,0,0,0,0,0.1251675,29.48633,0.1251675,0,0.1251675,39.00008,100,0.1375922,0,6.230796,0,37.27482
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.160369,70.79314,49.69964,6.590313,6.590313,0,0,0,6.590313,93.47611,0,0,0,6.160369,6.937172,6.590313,0,0,0,29.59898,0,0.776803,-0.776803,38.18126,97.90046,0.1375922,7.249345,4.928295,0,35.75935
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.892397,59.91143,50.74229,2.25536,2.25536,0,-1,0,2.25536,128.2455,0,0,0,2.892397,2.374063,2.25536,0,0,0.8631145,28.82218,0.518334,0,0.518334,38.67299,99.16132,0.1375835,2.480896,2.313918,0,31.71457
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.398193,61.78667,50.87359,0,0,0,-1,0,0,0,3.053413,0,0,3.398193,0,0,0,0,0.3447805,29.28868,0.3447805,0,0.3447805,39.00008,100,0.1375778,0,2.718554,0,32.68687
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.287752,58.12265,50.95855,0,0,0,-1,0,0,0,2.287752,0,0,2.287752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375778,0,1.830202,0,31.88673
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.695683,55.11919,49.9159,1.958855,1.958855,0,-1,0,1.958855,86.56505,0,0,0,1.695683,2.061952,1.958855,0,0,0,29.59898,0,0.3662689,-0.3662689,38.614,99.01005,0.1375778,2.15474,1.356547,0,31.29466
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,47.8306,47.8306,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4069654,29.23271,0,2.83531,-2.83531,35.62532,91.34679,0.1375778,2.962898,0,0,29.23271
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,45.87659,45.87659,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.557309,26.3974,0,8.527081,-8.527081,26.63699,68.29983,0.1375778,8.910799,0,0,26.3974
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,43.83763,43.83763,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.03184,17.87032,0,1.640377,-1.640377,24.90788,63.86622,0.1375778,1.714194,0,0,17.87032
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85448,16.22994,0,0,0,24.90788,63.86622,0.1375778,0,0,0,16.22994
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,40.29263,40.29263,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.85448,16.22994,0,1.552379,-1.552379,23.27153,59.67046,0.1375778,1.622236,0,0,16.22994
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.14185,39.14185,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.57935,14.67756,0,0.8021557,-0.8021557,22.42598,57.5024,0.1375778,0.8382527,0,0,14.67756
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,38.2305,38.2305,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.47063,13.87541,0,0.7088507,-0.7088507,21.67879,55.58652,0.1375778,0.7407489,0,0,13.87541
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,37.31914,37.31914,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.25825,13.16656,0,1.154617,-1.154617,20.46171,52.46582,0.1375778,1.206575,0,0,13.16656
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,36.49274,36.49274,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.54115,12.01194,0,0.9398417,-0.9398417,19.47103,49.92562,0.1375778,0.9821346,0,0,12.01194
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.84398,35.84398,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.58542,11.0721,0,0.5204828,-0.5204828,18.9224,48.51886,0.1375778,0.5439045,0,0,11.0721
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16374,10.55162,0,0,0,18.9224,48.51886,0.1375778,0,0,0,10.55162
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,34.46923,34.46923,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.16374,10.55162,0,1.150062,-1.150062,17.71012,45.41048,0.1375778,1.201815,0,0,10.55162
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.717307,35.98383,34.03672,0.2361424,0.2361424,0,0,0,0.2361424,303.7603,0,0,0,0.717307,0.248571,0.2361424,0,0,22.44158,9.401554,0.468736,0,0.468736,18.15481,46.55069,0.1375699,0.2597567,0.5738456,0,10.11886
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.060015,42.26428,33.62739,2.592127,2.592127,0,0,0,2.592127,118.0504,0,0,0,3.060015,2.728555,2.592127,0,0,21.97285,9.823416,0.3314608,0,0.3314608,18.46926,47.35698,0.1375643,2.85134,2.448012,0,12.88343
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.338029,51.1661,35.21067,3.265903,3.265903,0,0,0,3.265903,163.4473,0,0,0,5.338029,3.437793,3.265903,0,0,21.64139,10.12173,1.900236,0,1.900236,20.27198,51.97933,0.1375325,3.592494,4.270423,0,15.45976
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.55429,63.63141,39.05689,4.453088,4.453088,0,-1,0,4.453088,169.6416,0,0,0,7.55429,4.687461,4.453088,0,0,19.74115,11.83194,2.866829,0,2.866829,22.99169,58.95294,0.1374845,4.898396,6.043432,0,19.38623
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.530232,68.07671,42.79498,0,0,0,0,0,0,0,0,0,0,7.530232,0,0,0,0,16.87432,14.41209,7.530232,0,7.530232,30.1355,77.27036,0.1373585,0,6.024186,0,21.94232
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.713033,76.76096,45.57538,7.262171,7.262171,0,0,0,7.262171,119.9783,0,0,0,8.713033,7.644391,7.262171,0,0,9.344089,21.1893,1.068642,0,1.068642,31.1493,79.86984,0.1373406,7.988388,6.970426,0,29.90233
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.833493,80.14259,47.6993,1.313102,1.313102,0,0,0,1.313102,672.7192,0,0,0,8.833493,1.382213,1.313102,0,0,8.275447,22.15108,7.45128,0,7.45128,38.2182,97.9952,0.1372162,1.444413,7.066794,0,30.98457
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.245098,79.99346,49.74598,4.583055,4.583055,0,0,0,4.583055,179.904,2.596664,0,0,8.245098,4.824268,4.583055,0,0,0.8241664,28.85723,0.8241664,0,0.8241664,39.00008,100,0.1372024,5.04136,6.596079,0,37.10233
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.509258,73.4742,50.74229,5.952641,5.952641,0,-1,0,5.952641,109.3507,0.2433194,0,0,6.509258,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1372024,6.547905,5.207406,0,36.10823
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.651514,70.13173,50.87359,2.918502,2.918502,0,-1,0,2.918502,193.6443,2.579406,0,0,5.651514,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1372024,3.210352,4.521211,0,35.25049
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.077029,64.33327,51.00489,2.764473,2.764473,0,-1,0,2.764473,147.4794,1.167057,0,0,4.077029,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1372024,3.04092,3.261623,0,33.67601
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.578901,54.74882,49.9159,9.580847,8.36,0,-1,0,8.36,18.88637,0,1.220847,2.178931,1.578901,8.8,8.36,0,0,0,29.59898,0,7.221099,-7.221099,31.38837,80.48284,0.1372024,10.53893,1.263121,0,31.17788
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,47.8306,47.8306,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.023443,22.37788,0,4.64544,-4.64544,26.49165,67.92717,0.1372024,4.854484,0,0,22.37788
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,45.87659,45.87659,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.18504,17.73244,0,2.324899,-2.324899,24.04099,61.64344,0.1372024,2.429519,0,0,17.73244
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,43.81446,43.81446,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.76826,15.40754,0,8.8,-8.8,14.76497,37.85883,0.1372024,10.80262,0,0,15.40754
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54604,6.607541,0,0,0,14.76497,37.85883,0.1372024,0,0,0,6.607541
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,40.25401,40.25401,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.54604,6.607541,0,0.5733572,-0.5733572,14.1606,36.30917,0.1372024,0.5991582,0,0,6.607541
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.08006,39.08006,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.18311,6.034184,0,1.4641,-1.4641,12.61731,32.352,0.1372024,1.529985,0,0,6.034184
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,38.18415,38.18415,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.80988,4.570083,0,0.9208471,-0.9208471,11.64665,29.86314,0.1372024,0.9622852,0,0,4.570083
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,37.24963,37.24963,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.83305,3.649236,0,0.4751771,-0.4751771,11.14577,28.57883,0.1372024,0.49656,0,0,3.649236
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,36.43096,36.43096,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.36102,3.174059,0,1.161337,-1.161337,9.92161,25.43998,0.1372024,1.213598,0,0,3.174059
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,35.7513,35.7513,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.6514,2.012721,0,1.521427,-1.521427,8.317885,21.32787,0.1372024,1.589891,0,0,2.012721
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.05621,35.05621,0.9444735,0.4667296,0,-1,0,0.4667296,0,0,0.477744,0.5721913,0,0.4912943,0.4667296,0,0,32.34187,0.4912943,0,0.4912943,-0.4912943,7.800015,20,0.1372024,1.038921,0,0,0.4912943
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,34.36111,34.36111,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373024,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5518435,35.42141,33.9286,1.161503,1.161503,9.961503,0,2.85626,1.161503,47.51116,1.776357E-15,0,0,0.5518435,0,0,8.8,8.36,24.52775,7.524,8.911843,0,8.911843,24.18553,62.01404,0.1373913,1.277653,0.4414748,12,8.075844
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.250818,39.77378,33.51926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.250818,0,0,8.8,8.36,15.61591,15.54466,10.61082,0,10.61082,34.25183,87.82504,0.1374122,0,1.800654,12,17.79548
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.794675,43.02868,35.10254,0.7985577,0.7985577,0,0,0,0.7985577,349.9653,0,0,0,2.794675,0.8405871,0.7985577,0,0,5.005092,25.09439,1.954088,0,1.954088,36.10564,92.57838,0.1373797,0.8784135,2.23574,0,27.88907
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.342732,48.82715,38.98738,0,0,0,-1,0,0,0,0.2917275,0,0,3.342732,0,0,0,0,3.051004,26.85308,3.051004,0,3.051004,39.00008,100,0.137329,0,2.674186,0,30.19581
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.66264,57.2648,42.74864,3.663656,3.663656,0,0,0,3.663656,127.2674,0.8061604,0,0,4.66264,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.137329,4.030021,3.730112,0,34.26162
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.242837,55.50572,45.52904,4.909774,4.909774,0,0,0,4.909774,66.0486,0,0,0,3.242837,5.168183,4.909774,0,0,0,29.59898,0,1.925346,-1.925346,36.97058,94.79618,0.137329,5.400751,2.59427,0,32.84182
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.219813,57.71564,47.66068,0,0,0,0,0,0,0,1.08054,0,0,3.219813,0,0,0,0,2.139274,27.67363,2.139274,0,2.139274,39.00008,100,0.1372934,0,2.575851,0,30.89345
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.318534,60.29374,49.74598,2.252737,2.252737,0,0,0,2.252737,147.3112,0.9472324,0,0,3.318534,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1372934,2.478011,2.654828,0,32.91751
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.189359,64.44907,50.74229,3.750614,3.750614,0,-1,0,3.750614,111.6979,0.241344,0,0,4.189359,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1372934,4.125676,3.351487,0,33.78834
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.88717,63.50781,50.87359,1.373109,1.373109,0,-1,0,1.373109,283.0927,2.441792,0,0,3.88717,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1372934,1.51042,3.109736,0,33.48615
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.610443,55.97514,51.00489,0,0,0,-1,0,0,0,1.610443,0,0,1.610443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372934,0,1.288355,0,31.20942
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4872372,51.32746,49.86956,0,0,0,-1,0,0,0,0.4872372,0,0,0.4872372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372934,0,0.3897898,0,30.08622
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,47.79198,47.79198,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1372934,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,45.83025,45.83025,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1372934,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,43.79129,43.79129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1372934,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.00721,42.00721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1372934,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,40.23083,40.23083,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1372934,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.05689,39.05689,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1372934,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.14554,38.14554,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1372934,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,37.21101,37.21101,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1372934,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,36.36145,36.36145,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1372934,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,35.68952,35.68952,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1372934,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.99442,34.99442,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1372934,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,34.27615,34.27615,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1372934,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2567766,34.51124,33.82047,1.157403,1.157403,0,0,0,1.157403,22.18559,0,0,0,0.2567766,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9615421,-0.9615421,16.0921,41.26172,0.1372934,1.273143,0.2054213,0,9.084885
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.299469,36.936,33.38797,1.202587,1.202587,0,0,0,1.202587,108.0561,0,0,0,1.299469,1.265881,1.202587,0,0,24.14713,7.866566,0.03358755,0,0.03358755,16.12397,41.34343,0.1372928,1.322846,1.039575,0,9.166035
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.467646,41.94537,34.99442,3.985796,3.985796,0,0,0,3.985796,61.91099,0,0,0,2.467646,4.195575,3.985796,0,0,24.11354,7.896795,0,1.727929,-1.727929,14.30257,36.67319,0.1372928,4.384376,1.974117,0,10.36444
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.172867,51.36864,38.87925,1.214936,1.214936,0,-1,0,1.214936,343.4638,0,0,0,4.172867,1.27888,1.214936,0,0,26.03346,6.168866,2.893986,0,2.893986,17.04805,43.71286,0.1372447,1.33643,3.338294,0,10.34173
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.664571,57.22007,42.7023,4.790494,4.790494,0,0,0,4.790494,97.37139,0,0,0,4.664571,5.042625,4.790494,0,0,23.13947,8.773454,0,0.3780545,-0.3780545,16.64954,42.69105,0.1372447,5.269543,3.731657,0,13.43802
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.706552,64.10877,45.4827,4.494374,4.494374,0,0,0,4.494374,126.971,0,0,0,5.706552,4.73092,4.494374,0,0,23.55953,8.395399,0.9756314,0,0.9756314,17.57511,45.06429,0.1372285,4.943812,4.565241,0,14.10195
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.367768,61.67679,47.66068,0,0,0,0,0,0,0,0,0,0,4.367768,0,0,0,0,22.5839,9.273467,4.367768,0,4.367768,21.71874,55.68896,0.1371561,0,3.494214,0,13.64124
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.444636,67.96454,49.69964,5.368828,5.368828,0,0,0,5.368828,101.412,8.881784E-16,0,0,5.444636,5.651398,5.368828,0,0,18.21613,13.20446,0,0.2067618,-0.2067618,21.50079,55.13012,0.1371561,5.905711,4.355709,0,18.6491
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.729798,66.43671,50.74229,4.418384,4.418384,0,-1,0,4.418384,107.0482,0,0,0,4.729798,4.65093,4.418384,0,0,18.44587,12.9977,0.07886797,0,0.07886797,21.57561,55.32197,0.1371548,4.860222,3.783839,0,17.7275
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.379256,69.00912,50.82725,4.027567,4.027567,0,-1,0,4.027567,133.5609,0,0,0,5.379256,4.239544,4.027567,0,0,18.367,13.06868,1.139712,0,1.139712,22.65684,58.09434,0.1371358,4.430324,4.303405,0,18.44793
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.168702,64.61356,50.95855,0,0,0,-1,0,0,0,0,0,0,4.168702,0,0,0,0,17.22729,14.09442,4.168702,0,4.168702,26.61161,68.23477,0.1370668,0,3.334961,0,18.26312
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9948645,52.87702,49.86956,0,0,0,-1,0,0,0,0,0,0,0.9948645,0,0,0,0,13.05859,17.84625,0.9948645,0,0.9948645,27.55543,70.6548,0.1370503,0,0.7958916,0,18.84111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06372,18.74163,0,0,0,27.55543,70.6548,0.1370503,0,0,0,18.74163
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,45.79164,45.79164,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,12.06372,18.74163,0,3.345515,-3.345515,24.02894,61.61255,0.1370503,3.496063,0,0,18.74163
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,43.74495,43.74495,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,15.78096,15.39611,0,2.418583,-2.418583,21.47953,55.07561,0.1370503,2.52742,0,0,15.39611
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.96859,41.96859,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,18.46828,12.97753,0,3.368717,-3.368717,17.92859,45.97066,0.1370503,3.520309,0,0,12.97753
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,40.16133,40.16133,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,22.21129,9.608813,0,1.264032,-1.264032,16.59619,42.55424,0.1370503,1.320913,0,0,9.608813
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.97193,38.97193,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,23.61577,8.344781,0,1.153995,-1.153995,15.37977,39.43523,0.1370503,1.205925,0,0,8.344781
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.05286,38.05286,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,24.89799,7.190786,0,2.042159,-2.042159,13.22715,33.91569,0.1370503,2.134056,0,0,7.190786
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.12606,37.12606,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,27.16706,5.148627,0,0.1563942,-0.1563942,13.06229,33.49298,0.1370503,0.163432,0,0,5.148627
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,36.27649,36.27649,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,27.34083,4.992232,0,1.0391,-1.0391,11.96698,30.68451,0.1370503,1.08586,0,0,4.992232
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,35.60456,35.60456,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,28.49538,3.953132,0,2.317294,-2.317294,9.524341,24.42134,0.1370503,2.421572,0,0,3.953132
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.88629,34.88629,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,31.07016,1.635838,0,0.899469,-0.899469,8.576217,21.99026,0.1370503,0.9399451,0,0,1.635838
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.16802,34.16802,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06956,0.736369,8.36,0,8.36,16.50721,42.32609,0.1371325,0.7674798,0,12,0.736369
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6696684,35.50161,33.68917,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,72.5428,1.776357E-15,0,0,0.6696684,0,0,8.8,8.36,23.70957,8.260369,9.029669,0,9.029669,25.07351,64.29091,0.1372111,1.015449,0.5357348,12,8.930037
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.830118,41.19094,33.25667,2.555095,2.555095,11.35509,0,3.208839,2.555095,110.7637,0,0,0,2.830118,0,0,8.8,8.36,14.6799,16.38707,11.19012,0,11.19012,35.68938,91.51105,0.137309,2.810605,2.264095,12,19.21719
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.165232,50.23074,34.88629,4.120372,4.120372,0,0,0,4.120372,125.3584,0,0,0,5.165232,4.337234,4.120372,0,0,3.489779,26.45818,0.8279983,0,0.8279983,36.47489,93.52518,0.1372953,4.532409,4.132185,0,31.62341
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.104883,61.6057,38.81747,4.456412,4.456412,0,-1,0,4.456412,159.4306,0,0,0,7.104883,4.69096,4.456412,0,0,2.661781,27.20337,2.413923,0,2.413923,38.76494,99.39708,0.1372554,4.902053,5.683907,0,34.30826
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.720764,68.70206,42.66368,4.669998,4.669998,0,0,0,4.669998,165.3269,2.55712,0,0,7.720764,4.915787,4.669998,0,0,0.2478574,29.37591,0.2478574,0,0.2478574,39.00008,100,0.1372513,5.136997,6.176611,0,37.09667
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.778869,76.94849,45.4827,1.813697,1.813697,0,0,0,1.813697,484.0318,6.869714,0,0,8.778869,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1372513,1.995066,7.023095,0,38.37785
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.607516,78.93603,47.61434,3.120199,3.120199,0,0,0,3.120199,275.8643,5.323096,0,0,8.607516,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1372513,3.432219,6.886014,0,38.20649
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.985477,74.23237,49.69964,0,0,0,0,0,0,0,6.985477,0,0,6.985477,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372513,0,5.588382,0,36.58445
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.733596,70.25072,50.69595,5.668345,5.668345,0,-1,0,5.668345,101.1511,0,0,0,5.733596,5.96668,5.668345,0,0,0,29.59898,0,0.2330833,-0.2330833,38.75439,99.37003,0.1372513,6.23518,4.586877,0,35.33257
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.542693,69.64841,50.82725,0.9137955,0.9137955,0,-1,0,0.9137955,606.5572,4.321821,0,0,5.542693,0.96189,0.9137955,0,0,0.2589815,29.36589,0.2589815,0,0.2589815,39.00008,100,0.137247,1.005175,4.434154,0,34.90859
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.895615,63.58031,50.9122,2.957552,2.957552,0,-1,0,2.957552,131.7175,0.7824023,0,0,3.895615,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.137247,3.253307,3.116492,0,33.49459
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.721196,55.11227,49.83094,5.946273,5.946273,0,-1,0,5.946273,28.9458,0,8.881784E-16,0,1.721196,6.259234,5.946273,0,0,0,29.59898,0,4.538038,-4.538038,34.21656,87.73461,0.137247,6.5409,1.376957,0,31.32018
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,47.6993,47.6993,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.042264,25.06094,0,6.696793,-6.696793,27.15753,69.63454,0.137247,6.998148,0,0,25.06094
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,45.70668,45.70668,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.48314,18.36415,0,8.175974,-8.175974,18.53929,47.53656,0.137247,8.543892,0,0,18.36415
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,43.68317,43.68317,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.56756,10.18817,0,2.702224,-2.702224,15.6909,40.23299,0.137247,2.823824,0,0,10.18817
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57003,7.48595,0,0,0,15.6909,40.23299,0.137247,0,0,0,7.48595
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.09954,40.09954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57003,7.48595,0,0,0,15.6909,40.23299,0.137247,0,0,0,7.48595
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.90242,38.90242,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.57003,7.48595,0,0.9362361,-0.9362361,14.70402,37.70254,0.137247,0.9783668,0,0,7.48595
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.99107,37.99107,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.61029,6.549714,0,0.7400019,-0.7400019,13.92399,35.70247,0.137247,0.7733019,0,0,6.549714
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.03338,37.03338,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.43252,5.809712,0,0.8642877,-0.8642877,13.01295,33.36647,0.137247,0.9031806,0,0,5.809712
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.19153,36.19153,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.39284,4.945424,0,0.6628596,-0.6628596,12.31423,31.5749,0.137247,0.6926883,0,0,4.945424
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,35.51188,35.51188,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.12935,4.282565,0,0.7564802,-0.7564802,11.51683,29.53029,0.137247,0.7905219,0,0,4.282565
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.77816,34.77816,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.96988,3.526084,0,1.845444,-1.845444,9.571566,24.54243,0.137247,1.928489,0,0,3.526084
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.03672,34.03672,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.02038,1.68064,0,0.7820762,-0.7820762,8.747185,22.42863,0.137247,0.8172696,0,0,1.68064
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2101897,34.10648,33.54243,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.4762,1.776357E-15,0,0,0.2101897,0,0,8.8,8.36,31.88935,0.8985636,8.570189,0,8.570189,16.87758,43.27576,0.1373401,1.251386,0.1681517,12,1.108753
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9175859,35.56338,33.07903,4.082791,4.082791,11.92815,0,3.353822,4.082791,22.47448,0,0,0,0.9175859,0,0,7.84536,7.453092,23.31916,8.611734,8.370678,0,8.370678,24.8187,63.63757,0.1374964,4.49107,0.7340688,12,9.529321
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6937087,36.62226,34.73182,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.43588,0,0,0,0.6937087,0,0,8.285798,7.871509,14.94848,16.14534,8.565217,0,8.565217,32.94438,84.4726,0.1376479,3.734018,0.554967,12,16.83905
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.779559,46.78385,38.70934,5.31524,5.31524,0,-1,0,5.31524,52.29415,0,0,0,2.779559,5.594989,5.31524,0,0,6.383265,23.85404,0,2.81543,-2.81543,29.97666,76.86307,0.1376479,5.846764,2.223648,0,26.6336
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.938758,48.28095,42.59418,1.52454,1.52454,0,0,0,1.52454,127.17,0,0,0,1.938758,1.604779,1.52454,0,0,9.51152,21.03861,0.3339791,0,0.3339791,30.2935,77.67548,0.1376423,1.676994,1.551006,0,22.97737
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.458691,49.76424,45.44408,0,0,0,0,0,0,0,0,0,0,1.458691,0,0,0,0,9.177542,21.33919,1.458691,0,1.458691,31.67733,81.22377,0.1376183,0,1.166953,0,22.79788
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.969205,63.79839,47.61434,5.486689,5.486689,0,0,0,5.486689,90.56838,0,0,0,4.969205,5.775462,5.486689,0,0,7.718851,22.65201,0,0.8062566,-0.8062566,30.82747,79.04462,0.1376183,6.035357,3.975364,0,27.62122
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.407255,71.8009,49.69964,1.184263,1.184263,0,0,0,1.184263,541.0333,0,0,0,6.407255,1.246592,1.184263,0,0,8.614692,21.84576,5.160663,0,5.160663,35.7233,91.59802,0.1375331,1.302689,5.125804,0,28.25301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.20619,64.45873,50.69595,5.256404,5.256404,0,-1,0,5.256404,80.02029,0,0,0,4.20619,5.533057,5.256404,0,0,3.454028,26.49035,0,1.326867,-1.326867,34.32466,88.01177,0.1375331,5.782044,3.364952,0,30.69654
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.280165,64.87307,50.82725,10.31983,8.36,0,-1,0,8.36,51.19815,0,1.959829,2.991812,4.280165,8.8,8.36,0,0,4.928325,25.16349,0,4.519835,-4.519835,29.56033,75.79558,0.1375331,11.35181,3.424132,0,29.44365
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.114983,60.85114,50.9122,4.493115,4.493115,0,-1,0,4.493115,69.32791,0,0,0,3.114983,4.729595,4.493115,0,0,9.950364,20.64365,0,1.614612,-1.614612,27.85838,71.43161,0.1375331,4.942427,2.491986,0,23.75863
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.486221,54.36862,49.83094,5.896222,5.896222,0,-1,0,5.896222,25.20633,0,8.881784E-16,0,1.486221,6.206549,5.896222,0,0,11.74438,19.02904,0,4.720328,-4.720328,22.88272,58.67353,0.1375331,6.485844,1.188977,0,20.51526
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98919,14.30871,0,0,0,22.88272,58.67353,0.1375331,0,0,0,14.30871
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,45.66034,45.66034,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,16.98919,14.30871,0,2.930334,-2.930334,19.79388,50.75343,0.1375331,3.062199,0,0,14.30871
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,43.63683,43.63683,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,20.24511,11.37838,0,6.739842,-6.739842,12.68946,32.53701,0.1375331,7.043136,0,0,11.37838
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,41.83729,41.83729,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,27.73383,4.638534,0,0.3684995,-0.3684995,12.30103,31.54103,0.1375331,0.3850819,0,0,4.638534
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.03003,40.03003,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,28.14327,4.270035,0,1.302665,-1.302665,10.9279,28.0202,0.1375331,1.361285,0,0,4.270035
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.84064,38.84064,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,29.59068,2.96737,0,0.3702915,-0.3702915,10.53758,27.01937,0.1375331,0.3869546,0,0,2.96737
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.90611,37.90611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00211,2.597079,0,0,0,10.53758,27.01937,0.1375331,0,0,0,2.597079
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.94842,36.94842,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,30.00211,2.597079,0,1.463762,-1.463762,8.994636,23.06312,0.1375331,1.529631,0,0,2.597079
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.08341,36.08341,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,31.62851,1.133316,0,0.4390959,-0.4390959,8.531788,21.87634,0.1375331,0.4588552,0,0,1.133316
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,35.36514,35.36514,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,32.1164,0.6942205,0,0.2057084,-0.2057084,8.314953,21.32035,0.1375331,0.2149653,0,0,0.6942205
