Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.97828,30.97828,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1347148,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.456584,34.23363,30.3218,1.219614,1.219614,0,0,0,1.219614,119.4299,0,0,0,1.456584,1.283804,1.219614,0,0,22.1299,9.682067,0.1727798,0,0.1727798,18.16972,46.58894,0.1347121,1.341576,1.165267,0,11.13865
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.588948,36.79761,29.73483,4.011116,4.011116,0,0,0,4.011116,64.54433,0,0,0,2.588948,4.222227,4.011116,0,0,21.95712,9.837569,0,1.633279,-1.633279,16.4481,42.17452,0.1347121,4.412227,2.071158,0,12.42652
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.285007,43.77591,31.56526,0,0,0,0,0,0,0,0,0,0,4.285007,0,0,0,0,23.77188,8.204289,4.285007,0,4.285007,20.51321,52.59787,0.1346464,0,3.428005,0,12.4893
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.878975,57.25947,35.84398,3.201335,3.201335,0,-1,0,3.201335,214.8783,0,0,0,6.878975,3.369826,3.201335,0,0,19.48687,12.0608,3.509149,0,3.509149,23.84228,61.13393,0.1345927,3.521469,5.503181,0,18.93977
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.179806,67.51305,40.16133,0.3282052,0.3282052,0,0,0,0.3282052,2492.284,0,0,0,8.179806,0.3454792,0.3282052,0,0,15.97772,15.21903,7.834327,0,7.834327,31.27458,80.19106,0.1344728,0.3610258,6.543845,0,23.39884
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.618874,65.1898,43.42057,0.1629667,0.1629667,0,0,0,0.1629667,4061.488,0,0,0,6.618874,0.1715439,0.1629667,0,0,8.143393,22.26992,6.44733,0,6.44733,37.39105,95.8743,0.1343742,0.1792634,5.295099,0,28.8888
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.20007,79.38493,45.79164,0.1778593,0.1778593,0,0,0,0.1778593,5172.667,7.316787,0,0,9.20007,0.1872203,0.1778593,0,0,1.696063,28.07252,1.696063,0,1.696063,39.00008,100,0.1343484,0.1956453,7.360056,0,37.27259
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.695863,75.18165,47.96189,0,0,0,0,0,0,0,7.695863,0,0,7.695863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343484,0,6.156691,0,37.29484
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.800062,77.02443,49.05088,5.303663,5.303663,0,-1,0,5.303663,147.0693,2.217259,0,0,7.800062,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1343484,5.834029,6.24005,0,37.39904
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.197584,70.33189,49.18218,5.725562,5.725562,0,-1,0,5.725562,108.2441,0.1706771,0,0,6.197584,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1343484,6.298118,4.958067,0,35.79656
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.141686,62.69048,49.30575,1.382211,1.382211,0,-1,0,1.382211,299.642,2.686727,0,0,4.141686,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1343484,1.520432,3.313349,0,33.74067
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9990472,51.16427,48.17815,5.427754,5.427754,0,-1,0,5.427754,18.40627,0,0,0,0.9990472,5.713426,5.427754,0,0,0,29.59898,0,4.714379,-4.714379,34.03069,87.258,0.1343484,5.97053,0.7992377,0,30.59802
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,45.614,45.614,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.238198,24.8846,0,4.590222,-4.590222,29.19217,74.85156,0.1343484,4.796782,0,0,24.8846
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,43.33562,43.33562,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.33844,20.29438,0,5.942264,-5.942264,22.92847,58.79084,0.1343484,6.209666,0,0,20.29438
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,41.29666,41.29666,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.94096,14.35211,0,4.238575,-4.238575,18.46062,47.33483,0.1343484,4.429311,0,0,14.35211
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,39.4894,39.4894,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.65049,10.11354,0,8.8,-8.8,9.184607,23.55023,0.1343484,9.621075,0,0,10.11354
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,37.68986,37.68986,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.42827,1.313539,0,0.6339597,-0.6339597,8.516355,21.83676,0.1343484,0.6624879,0,0,1.313539
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,36.31511,36.31511,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.13267,0.679579,0,0.06564496,-0.06564496,8.447159,21.65934,0.1343484,0.06859899,0,0,0.679579
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,35.28018,35.28018,1.453266,0.5832373,0,-1,0,0.5832373,0,0,0.8700284,1.015355,0,0.613934,0.5832373,0,0,32.2056,0.613934,0,0.613934,-0.613934,7.800015,20,0.1343484,1.598592,0,0,0.613934
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.21436,34.21436,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343484,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.27984,33.27984,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343484,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,32.47661,32.47661,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343484,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,31.62704,31.62704,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343484,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.77748,30.77748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343484,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.601971,34.4363,30.12872,0.2110105,0.2110105,0,0,0,0.2110105,759.1902,0,0,0,1.601971,0.2221163,0.2110105,0,0,32.88775,0,1.379855,0,1.379855,9.10906,23.35652,0.1343273,0.2321115,1.281577,0,1.601971
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.437684,36.14198,29.51858,2.585351,2.585351,11.38535,0,3.216494,2.585351,94.28831,1.776357E-15,0,0,2.437684,0,0,8.8,8.36,31.5079,1.241869,10.79768,0,10.79768,19.35264,49.62206,0.1344302,2.843886,1.950147,12,3.679553
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.394364,37.94267,31.36445,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.35562,0,0,0,2.394364,0,0,7.019639,6.668658,20.71021,10.95978,9.063022,0,9.063022,27.95058,71.66801,0.1345716,5.230401,1.915492,12,13.35415
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.982169,47.24572,35.64318,0.8615085,0.8615085,0,-1,0,0.8615085,462.2322,0,0,0,3.982169,0.9068511,0.8615085,0,0,11.64719,19.1165,3.075318,0,3.075318,30.86808,79.14877,0.1345247,0.9476593,3.185735,0,23.09867
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.201375,59.60955,39.99141,0.1815764,0.1815764,0,0,0,0.1815764,3415.298,0,0,0,6.201375,0.1911331,0.1815764,0,0,8.571875,21.88429,6.010242,0,6.010242,36.5699,93.76878,0.1344332,0.199734,4.9611,0,28.08567
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.211198,56.29066,43.26611,2.650947,2.650947,0,0,0,2.650947,158.8564,0,0,0,4.211198,2.79047,2.650947,0,0,2.561633,27.29351,1.420727,0,1.420727,37.91772,97.22473,0.1344116,2.916041,3.368958,0,31.50471
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.432543,67.10716,45.66034,1.937205,1.937205,0,0,0,1.937205,332.0527,3.252474,0,0,6.432543,2.039164,1.937205,0,0,1.140905,28.57216,1.140905,0,1.140905,39.00008,100,0.1343942,2.130926,5.146034,0,35.00471
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.247194,68.88919,47.79198,4.987109,4.987109,0,0,0,4.987109,125.2669,0.997606,0,0,6.247194,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1343942,5.48582,4.997756,0,35.84617
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.564157,75.73923,48.87325,0.3468311,0.3468311,0,-1,0,0.3468311,2180.934,7.199072,0,0,7.564157,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1343942,0.3815142,6.051326,0,37.16314
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.45718,63.54116,49.05088,3.581923,3.581923,0,-1,0,3.581923,124.4354,0.6867342,0,0,4.45718,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1343942,3.940116,3.565744,0,34.05616
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.826232,58.02675,49.18218,0.6558641,0.6558641,0,-1,0,0.6558641,430.9173,2.135849,0,0,2.826232,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1343942,0.7214505,2.260985,0,32.42521
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.963661,53.98841,48.00823,0,0,0,-1,0,0,0,1.963661,0,0,1.963661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343942,0,1.570929,0,31.56264
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,45.4827,45.4827,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1343942,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,43.15798,43.15798,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1343942,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,41.11902,41.11902,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1343942,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,39.31948,39.31948,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1343942,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.51223,37.51223,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1343942,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.1452,36.1452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1343942,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.10254,35.10254,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1343942,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.03672,34.03672,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1343942,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.07903,33.07903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1343942,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.26036,32.26036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1343942,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.41079,31.41079,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1343942,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,30.56123,30.56123,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1343942,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.362629,33.55696,29.91246,1.349122,1.349122,10.14912,0,2.903728,1.349122,101.0012,1.776357E-15,0,0,1.362629,0,0,8.8,8.36,31.67717,1.089528,9.72263,0,9.72263,18.17217,46.59523,0.1344737,1.484034,1.090104,12,2.452157
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.096416,34.98135,29.32549,3.013991,3.013991,11.36659,0,3.211747,3.013991,69.55614,0,0,0,2.096416,0,0,8.352598,7.934968,21.95454,9.839894,10.03138,0,10.03138,27.68878,70.99673,0.134587,3.31539,1.677133,12,11.93631
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.629829,41.33358,31.1482,4.05838,4.05838,11.46704,0,3.237161,4.05838,89.44035,0,0,0,3.629829,0,0,7.408659,7.038226,11.92315,18.86814,10.66805,0,10.66805,37.80939,96.94695,0.1346935,4.464218,2.903863,12,22.49797
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.559693,48.87645,35.4501,3.441269,3.441269,0,-1,0,3.441269,132.5003,0,0,0,4.559693,3.622389,3.441269,0,0,1.255099,28.46939,0.9373046,0,0.9373046,38.69859,99.22696,0.1346793,3.785396,3.647754,0,33.02908
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.987538,66.26189,39.79061,8.206889,8.206889,3,0,1.095,8.206889,97.32722,2.188807,0,0,7.987538,5.480936,5.206889,0,0,0.3177941,29.31296,0.3177941,0,0.3177941,39.00008,100,0.1346744,9.027578,6.39003,12,37.3005
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.805032,73.95552,43.09619,6.643561,6.643561,0,0,0,6.643561,132.5348,1.81181,0,0,8.805032,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1346744,7.307917,7.044026,0,38.40401
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.258399,79.25539,45.4827,6.417966,6.417966,0,0,0,6.417966,144.2575,2.502645,0,0,9.258399,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1346744,7.059762,7.406719,0,38.85738
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.887717,80.29525,47.61434,2.726175,2.726175,0,0,0,2.726175,326.0142,6.018059,0,0,8.887717,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1346744,2.998792,7.110173,0,38.48669
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.524123,67.16801,48.74195,0.5938479,0.5938479,0,-1,0,0.5938479,930.2253,4.89902,0,0,5.524123,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1346744,0.6532326,4.419299,0,35.1231
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.155715,65.91794,48.87325,5.393102,5.393102,0,-1,0,5.393102,95.59833,0,0,0,5.155715,5.67695,5.393102,0,0,0,29.59898,0,0.5212343,-0.5212343,38.45065,98.59121,0.1346744,5.932412,4.124572,0,34.75469
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.746583,60.96841,49.00454,2.056394,2.056394,0,-1,0,2.056394,182.1919,1.002809,0,0,3.746583,2.164625,2.056394,0,0,0.5791492,29.07774,0.5791492,0,0.5791492,39.00008,100,0.1346656,2.262033,2.997267,0,32.82433
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.370989,51.99735,47.87693,4.369798,4.369798,0,-1,0,4.369798,31.37419,0,8.881784E-16,0,1.370989,4.599787,4.369798,0,0,0,29.59898,0,3.228798,-3.228798,35.59663,91.27322,0.1346656,4.806777,1.096791,0,30.96997
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,45.31279,45.31279,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.587554,26.37018,0,8.277825,-8.277825,26.87103,68.89994,0.1346656,8.650328,0,0,26.37018
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.98807,42.98807,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.78514,18.09235,0,1.81868,-1.81868,24.95397,63.98442,0.1346656,1.900521,0,0,18.09235
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.9491,40.9491,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.80589,16.27367,0,5.604888,-5.604888,19.0459,48.83555,0.1346656,5.857108,0,0,16.27367
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.14185,39.14185,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.03355,10.66879,0,2.679427,-2.679427,16.22154,41.59361,0.1346656,2.800001,0,0,10.66879
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,37.36548,37.36548,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.01069,7.989359,0,1.571529,-1.571529,14.565,37.34608,0.1346656,1.642247,0,0,7.989359
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.96756,35.96756,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.75683,6.41783,0,0.5531837,-0.5531837,13.9819,35.85094,0.1346656,0.578077,0,0,6.41783
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.92491,34.92491,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.37148,5.864646,0,1.087715,-1.087715,12.83534,32.91107,0.1346656,1.136662,0,0,5.864646
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.84364,33.84364,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.58005,4.776931,0,0.8030517,-0.8030517,11.98885,30.74059,0.1346656,0.8391891,0,0,4.776931
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47233,3.97388,0,0,0,11.98885,30.74059,0.1346656,0,0,0,3.97388
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.05955,32.05955,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.47233,3.97388,0,0.764158,-0.764158,11.18336,28.67522,0.1346656,0.7985451,0,0,3.97388
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3214,3.209722,0,0,0,11.18336,28.67522,0.1346656,0,0,0,3.209722
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.34497,30.34497,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.3214,3.209722,0,0.5995355,-0.5995355,10.55139,27.0548,0.1346656,0.6265146,0,0,3.209722
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2254182,30.28737,29.69621,0.6850228,0.6850228,0,0,0,0.6850228,32.90667,0,0,0,0.2254182,0.7210766,0.6850228,0,0,29.98755,2.610186,0,0.4956584,-0.4956584,10.02892,25.71514,0.1346656,0.753525,0.1803345,0,2.835604
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.466072,32.99389,29.08607,1.369748,1.369748,0,0,0,1.369748,107.0323,0,0,0,1.466072,1.44184,1.369748,0,0,30.53828,2.114528,0.02423262,0,0.02423262,10.05191,25.77408,0.1346653,1.506723,1.172858,0,3.580601
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.726309,38.46978,30.95511,4.418476,4.418476,11.51085,0,3.248246,4.418476,61.70248,0,0,0,2.726309,0,0,7.092377,6.737758,30.51405,2.136337,9.464067,0,9.464067,19.03032,48.79558,0.1347912,4.860323,2.181047,12,4.862647
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.969888,49.99874,35.25701,2.654709,2.654709,0,-1,0,2.654709,187.2103,0,0,0,4.969888,2.79443,2.654709,0,0,21.04998,10.654,2.175458,0,2.175458,21.09414,54.08742,0.1347582,2.92018,3.975911,0,15.62389
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.01298,66.15636,39.62069,2.654839,2.654839,0,0,0,2.654839,301.8254,0,0,0,8.01298,2.794568,2.654839,0,0,18.87452,12.61191,5.218411,0,5.218411,26.04476,66.78129,0.134679,2.920323,6.410383,0,20.62489
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.260668,75.8334,42.91856,1.192978,1.192978,0,0,0,1.192978,776.2645,0,0,0,9.260668,1.255767,1.192978,0,0,13.65611,17.30848,8.004901,0,8.004901,33.63887,86.25334,0.1345578,1.312276,7.408534,0,26.56915
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.63887,67.5117,45.31279,0.8596528,0.8596528,0,0,0,0.8596528,772.2734,0.08276402,0,0,6.63887,0.9048977,0.8596528,0,0,5.651208,24.51289,5.651208,0,5.651208,39.00008,100,0.1344724,0.9456181,5.311096,0,31.15176
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.07505,64.03989,47.48305,2.380784,2.380784,0,0,0,2.380784,213.1671,2.568961,0,0,5.07505,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1344724,2.618863,4.06004,0,34.67403
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.888776,68.43201,48.61065,0,0,0,-1,0,0,0,5.888776,0,0,5.888776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344724,0,4.711021,0,35.48775
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.958115,65.03066,48.74195,4.677179,4.677179,0,-1,0,4.677179,106.0065,0.03476887,0,0,4.958115,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1344724,5.144897,3.966492,0,34.55709
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.959653,58.19213,48.91959,5.595779,5.595779,0,-1,0,5.595779,52.89082,0,0,0,2.959653,5.890294,5.595779,0,0,0,29.59898,0,2.93064,-2.93064,35.91091,92.07908,0.1344724,6.155357,2.367723,0,32.55863
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7983122,50.11541,47.74564,1.332421,1.332421,0,-1,0,1.332421,59.91442,0,0,0,0.7983122,1.402548,1.332421,0,0,3.256267,26.66834,0,0.6042359,-0.6042359,35.27399,90.44595,0.1344724,1.465663,0.6386498,0,27.46665
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,45.18149,45.18149,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.92764,26.0641,0,3.84274,-3.84274,31.22339,80.05981,0.1344724,4.015663,0,0,26.0641
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,42.8336,42.8336,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.197351,22.22136,0,4.633377,-4.633377,26.33938,67.53674,0.1344724,4.841879,0,0,22.22136
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,40.79464,40.79464,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.34555,17.58799,0,8.8,-8.8,17.06337,43.75213,0.1344724,9.940661,0,0,17.58799
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.98738,38.98738,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.12333,8.787985,0,5.303616,-5.303616,11.47286,29.41754,0.1344724,5.542278,0,0,8.787985
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,37.21101,37.21101,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.01623,3.48437,0,1.682109,-1.682109,9.699764,24.87114,0.1344724,1.757804,0,0,3.48437
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.79765,35.79765,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.88524,1.80226,0,0.4274223,-0.4274223,9.249222,23.71591,0.1344724,0.4466563,0,0,1.80226
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36016,1.374838,0,0,0,9.249222,23.71591,0.1344724,0,0,0,1.374838
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36016,1.374838,0,0,0,9.249222,23.71591,0.1344724,0,0,0,1.374838
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.69286,32.69286,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.36016,1.374838,0,0.7120543,-0.7120543,8.498651,21.79137,0.1344724,0.7440968,0,0,1.374838
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.88964,31.88964,0.6514714,0.6296443,0,-1,0,0.6296443,0,0,0.02182706,0.0869742,0,0.6627835,0.6296443,0,0,32.15133,0.6627835,0,0.6627835,-0.6627835,7.800015,20,0.1344724,0.7166185,0,0,0.6627835
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.0169,31.0169,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344724,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.15189,30.15189,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345625,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3086993,30.30505,29.49541,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3086993,0,0,8.8,8.36,24.52775,7.524,8.668699,0,8.668699,23.95486,61.42259,0.1346146,0,0.2469594,12,7.832699
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.343627,32.46296,28.89298,1.38268,1.38268,10.18268,0,2.912218,1.38268,97.17558,1.776357E-15,0,0,1.343627,0,0,8.8,8.36,15.85905,15.32583,9.703627,0,9.703627,33.16053,85.02682,0.1346944,1.520948,1.074902,12,16.66946
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.359763,40.09354,30.73886,1.211755,1.211755,0,0,0,1.211755,277.2641,0,0,0,3.359763,1.275532,1.211755,0,0,6.155427,24.05909,2.084231,0,2.084231,35.1378,90.09675,0.134663,1.332931,2.68781,0,27.41886
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.983693,40.59686,35.05621,3.034113,3.034113,0,-1,0,3.034113,65.37969,0,4.440892E-16,0,1.983693,3.193803,3.034113,0,0,4.071196,25.9349,0,1.210109,-1.210109,33.86224,86.82607,0.134663,3.337524,1.586955,0,27.91859
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.468224,43.62288,39.44306,1.021726,1.021726,0,0,0,1.021726,143.7003,0,0,0,1.468224,1.075502,1.021726,0,0,5.415762,24.72479,0.3927226,0,0.3927226,34.23481,87.78137,0.1346571,1.123899,1.174579,0,26.19302
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.2893,46.5106,42.77181,7.698005,7.698005,11.24506,0,3.181,7.698005,16.7485,0,0,0,1.2893,0,0,3.547053,3.3697,5.02304,25.07824,4.659,0,4.659,38.65472,99.11447,0.134737,8.467805,1.03144,12,26.36754
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.30632,52.06998,45.13515,1.425148,1.425148,0,0,0,1.425148,161.8302,0.4421246,0,0,2.30632,1.500156,1.425148,0,0,0.3640396,29.27134,0.3640396,0,0.3640396,39.00008,100,0.1347315,1.567663,1.845056,0,31.57766
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.255374,60.8948,47.31313,3.463873,3.463873,0,0,0,3.463873,122.8502,0.6091917,0,0,4.255374,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1347315,3.810261,3.404299,0,33.85435
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.709826,53.63565,48.44074,0.7489886,0.7489886,0,-1,0,0.7489886,228.2846,0.9214166,0,0,1.709826,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1347315,0.8238874,1.367861,0,31.3088
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2817259,49.44328,48.61065,0.5789023,0.5789023,0,-1,0,0.5789023,48.66554,0,0,0,0.2817259,0.6093709,0.5789023,0,0,0,29.59898,0,0.3276449,-0.3276449,38.65471,99.11444,0.1347315,0.6367925,0.2253807,0,29.8807
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1143053,49.07898,48.74195,4.608768,4.608768,0,-1,0,4.608768,2.480171,0,8.881784E-16,0,0.1143053,4.851334,4.608768,0,0,0.3640499,29.27133,0,4.737029,-4.737029,33.66144,86.31122,0.1347315,5.069644,0.09144427,0,29.38564
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3777516,48.72557,47.61434,0,0,0,-1,0,0,0,0,0,0,0.3777516,0,0,0,0,5.627416,24.5343,0.3777516,0,0.3777516,34.01981,87.23011,0.1347258,0,0.3022013,0,24.91206
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.00386,45.00386,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.249664,24.87428,0,8.8,-8.8,24.7438,63.4455,0.1347258,16.02836,0,0,24.87428
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,42.66368,42.66368,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.02744,16.07428,0,0.5810356,-0.5810356,24.13133,61.87508,0.1347258,0.6071822,0,0,16.07428
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,40.617,40.617,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.67304,15.49325,0,0.1142573,-0.1142573,24.01089,61.56627,0.1347258,0.1193988,0,0,15.49325
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.84064,38.84064,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.79999,15.37899,0,2.730704,-2.730704,21.13248,54.18573,0.1347258,2.853586,0,0,15.37899
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.05655,37.05655,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.8341,12.64828,0,2.154789,-2.154789,18.86113,48.36177,0.1347258,2.251754,0,0,12.64828
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,35.66635,35.66635,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.22832,10.49349,0,2.848657,-2.848657,15.85838,40.66244,0.1347258,2.976846,0,0,10.49349
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39349,7.644838,0,0,0,15.85838,40.66244,0.1347258,0,0,0,7.644838
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,33.51926,33.51926,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.39349,7.644838,0,1.201315,-1.201315,14.59209,37.41553,0.1347258,1.255374,0,0,7.644838
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,32.5384,32.5384,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.72828,6.443523,0,0.5065353,-0.5065353,14.05815,36.04647,0.1347258,0.5293294,0,0,6.443523
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.712,31.712,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.2911,5.936988,0,0.01252841,-0.01252841,14.04494,36.01261,0.1347258,0.01309219,0,0,5.936988
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.84699,30.84699,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.30502,5.92446,0,0.9042485,-0.9042485,13.09178,33.56861,0.1347258,0.9449397,0,0,5.92446
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.97425,29.97425,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.30974,5.020211,0,0.5488028,-0.5488028,12.51329,32.0853,0.1347258,0.5734989,0,0,5.020211
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5521441,30.77774,29.32549,1.625102,1.625102,0,0,0,1.625102,33.97597,0,0,0,0.5521441,1.710634,1.625102,0,0,27.91952,4.471408,0,1.158489,-1.158489,11.29214,28.95414,0.1347258,1.787612,0.4417153,0,5.023552
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.789665,33.50035,28.71535,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.41621,0,0,0,1.789665,0,0,8.172576,7.763947,29.20673,3.312919,9.553611,0,9.553611,20.35549,52.19346,0.1348539,3.828814,1.431732,12,5.102583
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.199915,42.42771,30.56123,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.199915,0,0,8.8,8.36,19.65312,11.91117,12.55991,0,12.55991,32.27087,82.74566,0.1348468,0,3.359932,12,16.11108
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.294097,47.38583,34.86312,5.186754,5.186754,0,-1,0,5.186754,82.78968,0,0,0,4.294097,5.459741,5.186754,0,0,7.093206,23.21509,0,1.165644,-1.165644,31.04218,79.59516,0.1348468,5.705429,3.435277,0,27.50919
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.754868,57.15298,39.24997,1.109615,1.109615,0,0,0,1.109615,518.6365,0,0,0,5.754868,1.168016,1.109615,0,0,8.388366,22.04945,4.586852,0,4.586852,35.39365,90.75275,0.1347778,1.220577,4.603895,0,27.80432
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.497276,63.72924,42.57873,6.90784,6.90784,0,0,0,6.90784,94.05655,0,0,0,6.497276,7.271411,6.90784,0,0,3.801514,26.17762,0,0.7741346,-0.7741346,34.57764,88.66043,0.1347778,7.598625,5.197821,0,32.67489
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.278536,61.93432,44.96524,5.2767,5.2767,0,0,0,5.2767,100.0348,8.881784E-16,0,0,5.278536,5.554421,5.2767,0,0,4.661663,25.40348,0,0.2758845,-0.2758845,34.28683,87.91476,0.1347778,5.80437,4.222829,0,30.68202
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.151022,60.33281,47.13549,1.54809,1.54809,0,0,0,1.54809,268.1384,0,0,0,4.151022,1.629568,1.54809,0,0,4.968202,25.1276,2.521454,0,2.521454,36.67889,94.04825,0.1347399,1.702899,3.320818,0,29.27862
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.01826,54.42762,48.2631,2.607597,2.607597,0,-1,0,2.607597,77.39923,0,0,0,2.01826,2.744839,2.607597,0,0,2.446748,27.39691,0,0.7265788,-0.7265788,35.91301,92.08445,0.1347399,2.868356,1.614608,0,29.41516
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.80311,53.92982,48.44074,6.519633,6.519633,0,-1,0,6.519633,27.65661,0,0,0,1.80311,6.862772,6.519633,0,0,3.254057,26.67033,0,5.059662,-5.059662,30.57966,78.40922,0.1347399,7.171597,1.442488,0,28.47344
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.060278,54.92447,48.61065,1.86213,1.86213,0,-1,0,1.86213,110.641,0,0,0,2.060278,1.960136,1.86213,0,0,8.875904,21.61066,0.1001416,0,0.1001416,30.67466,78.65282,0.1347384,2.048342,1.648222,0,23.67094
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9177412,50.20901,47.48305,5.024782,5.024782,0,-1,0,5.024782,18.2643,0,0,0,0.9177412,5.289244,5.024782,0,0,8.775763,21.70079,0,4.371502,-4.371502,26.06669,66.83753,0.1347384,5.52726,0.734193,0,22.61853
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.88028,44.88028,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,13.63299,17.32929,0,2.742217,-2.742217,23.17614,59.42588,0.1347384,2.865617,0,0,17.32929
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,42.46288,42.46288,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,16.6799,14.58707,0,6.093863,-6.093863,16.75264,42.95541,0.1347384,6.368087,0,0,14.58707
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45086,8.493209,0,0,0,16.75264,42.95541,0.1347384,0,0,0,8.493209
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45086,8.493209,0,0,0,16.75264,42.95541,0.1347384,0,0,0,8.493209
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.88663,36.88663,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,23.45086,8.493209,0,0.09011532,-0.09011532,16.65765,42.71185,0.1347384,0.09417052,0,0,8.493209
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,35.49643,35.49643,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,23.55098,8.403093,0,1.077005,-1.077005,15.52239,39.80092,0.1347384,1.12547,0,0,8.403093
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,34.43061,34.43061,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,24.74765,7.326089,0,0.6275638,-0.6275638,14.86088,38.10475,0.1347384,0.6558042,0,0,7.326089
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44495,6.698525,0,0,0,14.86088,38.10475,0.1347384,0,0,0,6.698525
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44495,6.698525,0,0,0,14.86088,38.10475,0.1347384,0,0,0,6.698525
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,31.54209,31.54209,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,25.44495,6.698525,0,1.421139,-1.421139,13.36287,34.2637,0.1347384,1.48509,0,0,6.698525
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02399,5.277386,0,0,0,13.36287,34.2637,0.1347384,0,0,0,5.277386
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.80434,29.80434,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,27.02399,5.277386,0,0.2584218,-0.2584218,13.09047,33.56524,0.1347384,0.2700508,0,0,5.277386
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.077899,32.00389,29.14786,1.364658,1.364658,0,0,0,1.364658,78.98676,0,0,0,1.077899,1.436482,1.364658,0,0,27.31113,5.018964,0,0.3585829,-0.3585829,12.71249,32.59606,0.1347384,1.501124,0.8623192,0,6.096863
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.695915,35.83347,28.52226,2.962347,2.962347,0,0,0,2.962347,91.00606,0,4.440892E-16,0,2.695915,3.11826,2.962347,0,0,27.70955,4.660381,0,0.4223447,-0.4223447,12.2673,31.45455,0.1347384,3.258582,2.156732,0,7.356297
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.300768,45.65547,30.36814,0.8633196,0.8633196,0,0,0,0.8633196,613.9984,0,0,0,5.300768,0.9087574,0.8633196,0,0,28.17882,4.238037,4.39201,0,4.39201,16.43393,42.13818,0.1346724,0.9496515,4.240614,0,9.538804
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.849735,55.78275,34.67004,4.51688,4.51688,0,-1,0,4.51688,151.6475,0,0,0,6.849735,4.75461,4.51688,0,0,23.78681,8.190845,2.095125,0,2.095125,18.42154,47.23461,0.1346409,4.968567,5.479788,0,15.04058
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.450779,67.29347,39.08006,1.091306,1.091306,0,0,0,1.091306,774.3729,0,0,0,8.450779,1.148743,1.091306,0,0,21.69169,10.07646,7.302035,0,7.302035,25.34885,64.99693,0.1345314,1.200437,6.760623,0,18.52724
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.860242,78.00372,42.37792,2.650379,2.650379,0,0,0,2.650379,372.0313,0,0,0,9.860242,2.789873,2.650379,0,0,14.38965,16.64829,7.070369,0,7.070369,32.0564,82.19572,0.1344255,2.915417,7.888193,0,26.50853
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.912803,81.61149,44.78761,4.41057,4.41057,0,0,0,4.41057,224.7511,0,0,0,9.912803,4.642705,4.41057,0,0,7.319284,23.01162,5.270097,0,5.270097,37.05605,95.01532,0.1343467,4.851627,7.930243,0,32.92442
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.870006,79.39471,47.0042,4.139377,4.139377,0,0,0,4.139377,214.2836,2.463579,0,0,8.870006,4.357239,4.139377,0,0,2.049187,27.75471,2.049187,0,2.049187,39.00008,100,0.1343161,4.553315,7.096004,0,36.62471
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.039632,76.94783,48.13181,0,0,0,-1,0,0,0,8.039632,0,0,8.039632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343161,0,6.431705,0,37.63861
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.51229,70.57201,48.30944,3.15005,3.15005,0,-1,0,3.15005,206.7361,3.196447,0,0,6.51229,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1343161,3.465055,5.209832,0,36.11127
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.995392,61.26386,48.47935,5.458463,5.458463,0,-1,0,5.458463,73.19629,0,0,0,3.995392,5.74575,5.458463,0,0,0,29.59898,0,1.750358,-1.750358,37.15504,95.26914,0.1343161,6.004309,3.196314,0,33.59437
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.031371,53.47853,47.31313,3.563213,3.563213,0,-1,0,3.563213,57.00953,0,0,0,2.031371,3.750751,3.563213,0,0,1.944842,27.84862,0,1.719379,-1.719379,35.34266,90.62201,0.1343161,3.919534,1.625097,0,29.87999
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,44.70265,44.70265,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.855264,26.12924,0,8.8,-8.8,26.06664,66.8374,0.1343161,16.97663,0,0,26.12924
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,42.31614,42.31614,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.63304,17.32924,0,5.162334,-5.162334,20.62506,52.88467,0.1343161,5.394639,0,0,17.32924
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,40.29263,40.29263,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.36897,12.16691,0,8.8,-8.8,11.34905,29.10006,0.1343161,12.5951,0,0,12.16691
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,38.49309,38.49309,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.14675,3.366907,0,1.624726,-1.624726,9.636436,24.70876,0.1343161,1.697838,0,0,3.366907
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,36.709,36.709,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.952,1.742181,0,1.271435,-1.271435,8.296226,21.27233,0.1343161,1.328649,0,0,1.742181
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,35.3188,35.3188,0.4949791,0.447209,0,-1,0,0.447209,0,0,0.04777006,0.09726796,0,0.4707463,0.447209,0,0,32.3647,0.4707463,0,0.4707463,-0.4707463,7.800015,20,0.1343161,0.544477,0,0,0.4707463
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.22981,34.22981,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343161,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.14854,33.14854,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343161,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.16768,32.16768,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343161,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,31.34128,31.34128,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343161,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,30.4531,30.4531,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343161,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,29.60353,29.60353,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343841,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.95477,28.95477,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344826,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.205439,37.0895,28.32918,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.205439,0,0,8.8,8.36,16.16775,15.048,11.56544,0,11.56544,34.63394,88.80479,0.1344909,0,2.564351,12,18.25344
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.189769,48.31134,30.15189,4.73344,4.73344,0,0,0,4.73344,130.7668,0,0,0,6.189769,4.982568,4.73344,0,0,4.602314,25.4569,1.207201,0,1.207201,35.77919,91.74133,0.1344729,5.206784,4.951816,0,31.64666
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.221378,56.89526,34.46923,5.182543,5.182543,0,-1,0,5.182543,139.3404,0,0,0,7.221378,5.455309,5.182543,0,0,3.395114,26.54338,1.766069,0,1.766069,37.45463,96.03732,0.1344466,5.700798,5.777102,0,33.76475
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.198047,65.99707,38.87925,4.486675,4.486675,0,0,0,4.486675,182.7199,1.846186,0,0,8.198047,4.722816,4.486675,0,0,1.629045,28.13284,1.629045,0,1.629045,39.00008,100,0.1344223,4.935343,6.558438,0,36.33088
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.434286,75.7085,42.20801,0.8389476,0.8389476,0,0,0,0.8389476,1124.538,8.551184,0,0,9.434286,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1344223,0.9228423,7.547429,0,39.03326
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.151798,72.98231,44.61769,3.185887,3.185887,0,0,0,3.185887,255.8722,4.798233,0,0,8.151798,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1344223,3.504476,6.521439,0,37.75078
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.281862,71.98672,46.83429,0,0,0,0,0,0,0,7.281862,0,0,7.281862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344223,0,5.82549,0,36.88084
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.24947,73.23376,47.96189,1.72634,1.72634,0,-1,0,1.72634,419.933,5.43227,0,0,7.24947,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1344223,1.898974,5.799576,0,36.84845
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.360449,69.74493,48.13181,2.575136,2.575136,0,-1,0,2.575136,246.9947,3.649779,0,0,6.360449,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1344223,2.832649,5.088359,0,35.95943
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.707882,60.07714,48.30944,3.822577,3.822577,0,-1,0,3.822577,96.99953,0,4.440892E-16,0,3.707882,4.023765,3.822577,0,0,0,29.59898,0,0.3158835,-0.3158835,38.66711,99.14623,0.1344223,4.204834,2.966305,0,33.30686
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.540763,51.80667,47.18184,3.455037,3.455037,0,-1,0,3.455037,44.5947,0,0,0,1.540763,3.636881,3.455037,0,0,0.3509817,29.28309,0,2.096118,-2.096118,36.45761,93.48085,0.1344223,3.800541,1.232611,0,30.82386
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,44.53273,44.53273,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.680001,27.18698,0,1.813231,-1.813231,34.54629,88.58006,0.1344223,1.894826,0,0,27.18698
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,42.1385,42.1385,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.694702,25.37375,0,0.4794128,-0.4794128,34.04095,87.28431,0.1344223,0.5009863,0,0,25.37375
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.09954,40.09954,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.227383,24.89433,0,5.538674,-5.538674,28.20267,72.3144,0.1344223,5.787914,0,0,24.89433
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,38.29228,38.29228,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.38146,19.35566,0,6.322003,-6.322003,21.5387,55.22731,0.1344223,6.606493,0,0,19.35566
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.51591,36.51591,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.40591,13.03366,0,1.133109,-1.133109,20.34429,52.16475,0.1344223,1.184099,0,0,13.03366
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.10254,35.10254,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.66492,11.90055,0,0.7932469,-0.7932469,19.50814,50.02077,0.1344223,0.8289431,0,0,11.90055
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.03672,34.03672,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.54631,11.1073,0,0.8762571,-0.8762571,18.58448,47.65242,0.1344223,0.9156886,0,0,11.1073
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.93229,32.93229,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.51993,10.23104,0,1.029874,-1.029874,17.4989,44.86889,0.1344223,1.076218,0,0,10.23104
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.95143,31.95143,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.66423,9.20117,0,0.4538977,-0.4538977,17.02045,43.64209,0.1344223,0.4743231,0,0,9.20117
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.12503,31.12503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16856,8.747272,0,0,0,17.02045,43.64209,0.1344223,0,0,0,8.747272
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.23685,30.23685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16856,8.747272,0,0,0,17.02045,43.64209,0.1344223,0,0,0,8.747272
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,29.38728,29.38728,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.16856,8.747272,0,0.769456,-0.769456,16.20937,41.56241,0.1344223,0.8040815,0,0,8.747272
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.71535,28.71535,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.02351,7.977816,0,0.5701764,-0.5701764,15.60835,40.02134,0.1344223,0.5958343,0,0,7.977816
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.539381,32.1727,28.08976,0,0,0,0,0,0,0,0,0,0,1.539381,0,0,0,0,24.65704,7.40764,1.539381,0,1.539381,17.06874,43.76591,0.1343994,0,1.231505,0,8.947021
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.237343,38.88172,29.93563,1.351102,1.351102,0,0,0,1.351102,239.6076,0,0,0,3.237343,1.422212,1.351102,0,0,23.11766,8.793082,1.81513,0,1.81513,18.79072,48.18124,0.1343724,1.486212,2.589874,0,12.03043
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.585629,41.51665,34.25298,6.460425,6.460425,0,-1,0,6.460425,40.02258,0,8.881784E-16,0,2.585629,6.800448,6.460425,0,0,21.30253,10.4267,0,4.214819,-4.214819,14.34791,36.78945,0.1343724,7.106468,2.068503,0,13.01233
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.969603,47.31942,38.663,7.264482,7.264482,12,0,3.372,7.264482,40.87838,0,0,0,2.969603,0,0,4.735518,4.498742,25.98566,6.211881,7.468344,0,7.468344,21.43301,54.95631,0.1344964,7.990931,2.375682,12,9.181483
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.638813,59.87868,42.00721,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8086.207,1.776357E-15,0,0,5.638813,0,0,8.8,8.36,18.51732,12.93339,13.99881,0,13.99881,34.71344,89.00866,0.1344707,0.07670709,4.51105,12,18.5722
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.116014,72.58124,44.42461,9.108828,9.108828,5.691196,0,1.775873,9.108828,89.10054,0,0,0,8.116014,3.597507,3.417631,0,0,4.518507,25.53232,4.518507,0,4.518507,39.00008,100,0.1344872,10.01971,6.492811,12,33.64833
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.98159,74.75942,46.61803,3.401201,3.401201,0,0,0,3.401201,234.6698,4.401379,0,0,7.98159,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1344872,3.741321,6.385272,0,37.58057
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.03615,68.05426,47.79198,2.348225,2.348225,0,-1,0,2.348225,257.0516,3.564334,0,0,6.03615,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1344872,2.583047,4.82892,0,35.63513
