Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.300661,71.24852,39.29631,0.3468162,0.3468162,0,0,0,0.3468162,2681.726,8.935591,0,0,9.300661,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1347849,0.3814978,7.440528,0,38.89964
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.22523,69.66212,41.72916,3.116437,3.116437,0,0,0,3.116437,263.9306,4.944771,0,0,8.22523,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1347849,3.42808,6.580184,0,37.82421
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.15627,63.11192,43.15798,0,0,0,-1,0,0,0,6.15627,0,0,6.15627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347849,0,4.925016,0,35.75525
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.104177,63.42699,43.59821,3.824533,3.824533,0,-1,0,3.824533,159.6058,2.078353,0,0,6.104177,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1347849,4.206986,4.883342,0,35.70316
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.446927,57.96445,44.05389,4.953614,4.953614,0,-1,0,4.953614,89.77136,0,0,0,4.446927,5.21433,4.953614,0,0,0,29.59898,0,0.7674036,-0.7674036,38.19116,97.92587,0.1347849,5.448975,3.557541,0,34.04591
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.827422,48.39871,43.0344,1.820331,1.820331,0,-1,0,1.820331,100.3895,0,0,0,1.827422,1.916138,1.820331,0,0,0.8526706,28.83158,0,0.08871612,-0.08871612,38.09765,97.68608,0.1347849,2.002364,1.461937,0,30.659
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.9512441,28.74286,0,5.055558,-5.055558,32.76862,84.02194,0.1347849,5.283059,0,0,28.74286
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.568531,23.6873,0,5.298996,-5.298996,27.18299,69.69984,0.1347849,5.537451,0,0,23.6873
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.4563,18.3883,0,0.6974382,-0.6974382,26.44783,67.8148,0.1347849,0.7288229,0,0,18.3883
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.23124,17.69087,0,2.31345,-2.31345,24.00924,61.56202,0.1347849,2.417555,0,0,17.69087
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.80174,15.37742,0,0.9116548,-0.9116548,23.04827,59.098,0.1347849,0.9526792,0,0,15.37742
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.81469,14.46576,0,1.269508,-1.269508,21.71009,55.66678,0.1347849,1.326636,0,0,14.46576
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.22525,13.19625,0,0.8790128,-0.8790128,20.78353,53.29099,0.1347849,0.9185683,0,0,13.19625
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20193,12.31724,0,0,0,20.78353,53.29099,0.1347849,0,0,0,12.31724
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.20193,12.31724,0,0.9308235,-0.9308235,19.80235,50.77516,0.1347849,0.9727105,0,0,12.31724
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.23618,11.38642,0,1.127411,-1.127411,18.61396,47.728,0.1347849,1.178144,0,0,11.38642
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.48886,10.25901,0,1.29725,-1.29725,17.24654,44.2218,0.1347849,1.355626,0,0,10.25901
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.04677,25.04677,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.93025,8.961757,0,0.8909326,-0.8909326,16.30741,41.81379,0.1347849,0.9310246,0,0,8.961757
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.35167,24.35167,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.92017,8.070824,0,0.6617414,-0.6617414,15.60987,40.02524,0.1347849,0.6915198,0,0,8.070824
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.66969,30.64982,23.6334,10.70615,10.70615,12,0,3.372,10.70615,24.93603,0,0,0,2.66969,0,0,1.293845,1.229153,24.65544,7.409083,3.898843,0,3.898843,19.30864,49.50924,0.134841,11.77677,2.135752,12,10.07877
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.560466,37.82995,25.30936,6.723629,6.723629,12,0,3.372,6.723629,67.82745,0,0,0,4.560466,0,0,5.276371,5.012552,20.7566,10.91804,9.573018,0,9.573018,28.3904,72.79576,0.1349671,7.395992,3.648373,12,15.47851
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.476432,48.17826,29.19419,3.192285,3.192285,0,-1,0,3.192285,202.8776,0,0,0,6.476432,3.3603,3.192285,0,0,11.18358,19.53376,3.116132,0,3.116132,31.34663,80.3758,0.1349243,3.511514,5.181146,0,26.01019
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.841428,57.69429,33.21033,0,0,0,0,0,0,0,0,0,0,7.841428,0,0,0,0,8.067446,22.33828,7.841428,0,7.841428,38.78566,99.45021,0.1348168,0,6.273142,0,30.1797
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.374747,63.70374,36.4464,8.524985,8.524985,3,0,1.095,8.524985,98.23767,2.332955,0,0,8.374747,5.815774,5.524985,0,0,0.226018,29.39556,0.226018,0,0.226018,39.00008,100,0.1348137,9.377483,6.699798,12,37.77031
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.09924,70.0437,39.05689,2.159437,2.159437,0,0,0,2.159437,421.371,6.826149,0,0,9.09924,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,2.375381,7.279392,0,38.69822
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.889286,72.285,41.51291,4.266231,4.266231,0,0,0,4.266231,208.3639,4.398517,0,0,8.889286,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,4.692854,7.111429,0,38.48826
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.498771,68.12691,42.94173,4.68957,4.68957,0,-1,0,4.68957,159.9032,2.562381,0,0,7.498771,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,5.158527,5.999016,0,37.09775
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.250508,63.74717,43.3974,7.624926,7.624926,0,-1,0,7.624926,81.97468,0,0,0.02741812,6.250508,8.026237,7.624926,0,0,0,29.59898,0,1.775729,-1.775729,37.1283,95.20057,0.1348137,8.387418,5.000407,0,35.84949
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.877657,55.80701,43.85308,2.788364,2.788364,0,-1,0,2.788364,139.0657,0,0,0,3.877657,2.93512,2.788364,0,0,1.973032,27.82325,0.9425368,0,0.9425368,38.02246,97.4933,0.1348008,3.067201,3.102126,0,31.70091
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.296262,46.59461,42.8336,0,0,0,-1,0,0,0,0.2657668,0,0,1.296262,0,0,0,0,1.030495,28.67153,1.030495,0,1.030495,39.00008,100,0.1347867,0,1.03701,0,29.96779
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347867,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.68986,37.68986,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1347867,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1347867,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1347867,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.29898,32.29898,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1347867,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.82382,30.82382,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1347867,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.69621,29.69621,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1347867,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.54543,28.54543,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1347867,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1347867,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.59143,26.59143,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1347867,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.63374,25.63374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1347867,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.8923,24.8923,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1347867,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.1972,24.1972,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1347867,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.347987,29.59569,23.46348,6.278822,6.278822,0,0,0,6.278822,37.39535,0,0,0,2.347987,6.609286,6.278822,0,0,12.36637,18.46924,0,4.261299,-4.261299,22.7765,58.40118,0.1347867,6.906704,1.87839,0,20.81723
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.271141,39.80508,25.15489,2.500142,2.500142,0,0,0,2.500142,210.8337,0,0,0,5.271141,2.631728,2.500142,0,0,17.10115,14.20794,2.639413,0,2.639413,25.28047,64.82159,0.1347505,2.750156,4.216913,0,19.47909
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.937218,46.18186,29.00111,1.908139,1.908139,0,-1,0,1.908139,311.1523,0,0,0,5.937218,2.008567,1.908139,0,0,14.46173,16.58342,3.928651,0,3.928651,29.00752,74.3781,0.1346968,2.098953,4.749774,0,22.52064
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.38637,55.75687,32.99408,1.807669,1.807669,0,0,0,1.807669,408.6131,0,0,0,7.38637,1.902809,1.807669,0,0,10.53308,20.1192,5.483561,0,5.483561,34.20968,87.71695,0.1346218,1.988435,5.909096,0,27.50557
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.637692,64.50145,36.23015,0.7246968,0.7246968,0,0,0,0.7246968,1191.904,2.825331,0,0,8.637692,0.7628387,0.7246968,0,0,5.049523,25.05441,5.049523,0,5.049523,39.00008,100,0.1345529,0.7971664,6.910154,0,33.6921
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.918304,68.97762,38.84064,0,0,0,0,0,0,0,8.918304,0,0,8.918304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345529,0,7.134643,0,38.51728
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.035928,72.68391,41.3121,1.1789,1.1789,0,0,0,1.1789,766.4712,7.794981,0,0,9.035928,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1345529,1.29679,7.228743,0,38.63491
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.76465,68.9894,42.74864,2.271329,2.271329,0,-1,0,2.271329,341.8549,5.373777,0,0,7.76465,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1345529,2.498462,6.21172,0,37.36363
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.144863,63.12281,43.20432,9.696304,8.36,0,-1,0,8.36,73.50315,0,1.336304,2.305935,6.144863,8.8,8.36,0,0,0,29.59898,0,2.655137,-2.655137,36.20132,92.82371,0.1345529,10.66593,4.915891,0,35.74384
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.34345,57.17411,43.66,5.663203,5.663203,0,-1,0,5.663203,76.696,0,8.881784E-16,0,4.34345,5.961266,5.663203,0,0,2.950152,26.94384,0,1.617816,-1.617816,34.49599,88.45108,0.1345529,6.229523,3.47476,0,31.28729
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.943282,48.34285,42.64052,0,0,0,-1,0,0,0,0,0,0,1.943282,0,0,0,0,4.747725,25.32603,1.943282,0,1.943282,36.33955,93.17815,0.1345263,0,1.554625,0,27.26931
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.03003,40.03003,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.804444,27.07498,0,8.8,-8.8,27.06353,69.39354,0.1345263,11.9828,0,0,27.07498
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,37.53539,37.53539,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.58222,18.27498,0,4.041386,-4.041386,22.80354,58.4705,0.1345263,4.223248,0,0,18.27498
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,35.64318,35.64318,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.07265,14.23359,0,1.905178,-1.905178,20.79531,53.32119,0.1345263,1.990911,0,0,14.23359
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.88998,33.88998,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.18952,12.32841,0,8.8,-8.8,11.51929,29.53658,0.1345263,10.19455,0,0,12.32841
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.15223,32.15223,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.96729,3.528414,0,1.949465,-1.949465,9.464375,24.26758,0.1345263,2.037191,0,0,3.528414
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.66935,30.66935,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.13337,1.578949,0,0.4935032,-0.4935032,8.944176,22.93374,0.1345263,0.5157108,0,0,1.578949
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.54175,29.54175,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.6817,1.085446,0,0.5822687,-0.5822687,8.330411,21.35999,0.1345263,0.6084708,0,0,1.085446
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,28.39097,28.39097,2.512327,0.4780183,0,-1,0,0.4780183,0,0,2.034309,2.285542,0,0.5031772,0.4780183,0,0,32.32867,0.5031772,0,0.5031772,-0.5031772,7.800015,20,0.1345263,2.76356,0,0,0.5031772
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.37149,27.37149,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345263,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,26.43697,26.43697,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345263,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,25.4561,25.4561,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345263,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.73783,24.73783,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346213,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.04273,24.04273,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346817,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.628159,30.2218,23.33219,5.656881,5.656881,12,0,3.372,5.656881,46.4595,0,0,0,2.628159,0,0,6.343119,6.025962,16.16775,15.048,8.654121,0,8.654121,31.87202,81.72297,0.1348151,6.222569,2.102527,12,17.67616
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.366937,39.90278,24.97726,2.504121,2.504121,0,0,0,2.504121,214.3242,0,0,0,5.366937,2.635917,2.504121,0,0,7.513632,22.83671,2.73102,0,2.73102,34.46289,88.36622,0.1347779,2.754533,4.293549,0,28.20365
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.62389,51.66289,28.80031,0,0,0,-1,0,0,0,2.841278,0,0,7.62389,0,0,0,0,4.782612,25.29463,4.782612,0,4.782612,39.00008,100,0.1347128,0,6.099112,0,32.91852
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.395635,59.24869,32.75465,2.811999,2.811999,0,0,0,2.811999,298.5647,5.435637,0,0,8.395635,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,3.093199,6.716508,0,37.99461
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.571851,68.14199,35.99073,0,0,0,0,0,0,0,9.571851,0,0,9.571851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,0,7.657481,0,39.17083
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.811095,72.65775,38.60122,2.470375,2.470375,0,0,0,2.470375,397.1501,7.210701,0,0,9.811095,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,2.717412,7.848876,0,39.41007
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.522206,70.10801,41.07268,3.354648,3.354648,0,0,0,3.354648,254.0417,4.990997,0,0,8.522206,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,3.690113,6.817765,0,38.12119
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.223004,66.51275,42.53239,3.377337,3.377337,0,-1,0,3.377337,213.8668,3.667913,0,0,7.223004,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,3.715071,5.778403,0,36.82198
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.240251,63.23108,42.98807,4.393914,4.393914,0,-1,0,4.393914,142.0203,1.615078,0,0,6.240251,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1347128,4.833306,4.9922,0,35.83923
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.582425,57.78371,43.46691,5.022458,5.022458,0,-1,0,5.022458,91.23869,0,0,0,4.582425,5.286798,5.022458,0,0,0,29.59898,0,0.7043734,-0.7043734,38.2576,98.09622,0.1347128,5.524704,3.66594,0,34.1814
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.349529,49.40511,42.46288,5.108103,5.108103,0,-1,0,5.108103,45.99611,0,0,0,2.349529,5.37695,5.108103,0,0,0.7826371,28.8946,0,3.027422,-3.027422,35.06642,89.91372,0.1347128,5.618913,1.879623,0,31.24413
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146439,25.86718,0,0,0,35.06642,89.91372,0.1347128,0,0,0,25.86718
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,37.36548,37.36548,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.146439,25.86718,0,4.069258,-4.069258,30.77705,78.91534,0.1347128,4.252375,0,0,25.86718
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,35.47326,35.47326,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.667837,21.79792,0,0.7642709,-0.7642709,29.97143,76.84968,0.1347128,0.7986631,0,0,21.79792
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.73552,33.73552,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.517027,21.03365,0,8.8,-8.8,20.69542,53.06507,0.1347128,13.68584,0,0,21.03365
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.99776,31.99776,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.29481,12.23365,0,0.07847781,-0.07847781,20.6127,52.85296,0.1347128,0.08200932,0,0,12.23365
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.53806,30.53806,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.382,12.15518,0,0.6014495,-0.6014495,19.97871,51.22737,0.1347128,0.6285148,0,0,12.15518
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,29.41045,29.41045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05028,11.55373,0,0,0,19.97871,51.22737,0.1347128,0,0,0,11.55373
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.25967,28.25967,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.05028,11.55373,0,1.890222,-1.890222,17.98624,46.11848,0.1347128,1.975282,0,0,11.55373
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.24019,27.24019,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.15053,9.663505,0,1.848772,-1.848772,16.03747,41.12163,0.1347128,1.931967,0,0,9.663505
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.30567,26.30567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20472,7.814733,0,0,0,16.03747,41.12163,0.1347128,0,0,0,7.814733
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.34798,25.34798,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.20472,7.814733,0,0.7027375,-0.7027375,15.29672,39.22227,0.1347128,0.7343607,0,0,7.814733
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.61426,24.61426,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.98554,7.111996,0,0.09728391,-0.09728391,15.19417,38.95934,0.1347128,0.1016617,0,0,7.111996
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.91916,23.91916,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.09363,7.014712,0,1.487315,-1.487315,13.6264,34.93943,0.1347128,1.554244,0,0,7.014712
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.559813,29.87426,23.17772,2.213739,2.213739,0,0,0,2.213739,115.633,0,0,0,2.559813,2.330251,2.213739,0,0,26.7462,5.527397,0.2295622,0,0.2295622,13.84418,35.49784,0.1347096,2.435112,2.047851,0,8.08721
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.957514,38.49752,24.83051,0,0,0,0,0,0,0,0,0,0,4.957514,0,0,0,0,26.51664,5.734003,4.957514,0,4.957514,18.5473,47.55707,0.1346422,0,3.966011,0,10.69152
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.648488,51.52232,28.60722,1.997156,1.997156,0,-1,0,1.997156,382.9691,0,0,0,7.648488,2.102269,1.997156,0,0,21.55913,10.19577,5.546219,0,5.546219,23.8089,61.04834,0.1345668,2.196871,6.11879,0,17.84425
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.972693,61.24572,32.5384,6.769032,6.769032,0,0,0,6.769032,132.5551,0,0,0,8.972693,7.125297,6.769032,0,0,16.01291,15.18736,1.847397,0,1.847397,25.56149,65.54217,0.1345417,7.445935,7.178154,0,24.16006
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.593366,67.92452,35.7513,2.686664,2.686664,0,0,0,2.686664,357.0736,0,0,0,9.593366,2.828067,2.686664,0,0,14.16551,16.85002,6.765299,0,6.765299,31.97962,81.99886,0.1344499,2.95533,7.674693,0,26.44338
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.66144,71.65158,38.36179,4.107768,4.107768,0,0,0,4.107768,235.1993,0,0,0,9.66144,4.323966,4.107768,0,0,7.400211,22.93879,5.337474,0,5.337474,37.04319,94.98236,0.1343775,4.518544,7.729152,0,32.60023
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.169566,72.67456,40.84098,1.848927,1.848927,0,0,0,1.848927,495.9399,5.16059,0,0,9.169566,1.946239,1.848927,0,0,2.062737,27.74252,2.062737,0,2.062737,39.00008,100,0.1343496,2.033819,7.335653,0,36.91208
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.448165,71.33476,42.29296,0,0,0,-1,0,0,0,8.448165,0,0,8.448165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343496,0,6.758532,0,38.04714
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.901648,65.525,42.77181,4.249506,4.249506,0,-1,0,4.249506,162.4106,2.428483,0,0,6.901648,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1343496,4.674457,5.521318,0,36.50063
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.719901,58.02079,43.25066,2.781565,2.781565,0,-1,0,2.781565,169.6851,1.791938,0,0,4.719901,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1343496,3.059722,3.775921,0,34.31888
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.027061,48.21297,42.2698,4.660268,4.660268,0,-1,0,4.660268,43.49667,0,8.881784E-16,0,2.027061,4.905545,4.660268,0,0,0,29.59898,0,2.878484,-2.878484,35.96589,92.22005,0.1343496,5.126295,1.621649,0,31.62604
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,39.68248,39.68248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198315,26.7205,0,0,0,35.96589,92.22005,0.1343496,0,0,0,26.7205
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,37.21101,37.21101,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.198315,26.7205,0,3.642432,-3.642432,32.12643,82.3753,0.1343496,3.806341,0,0,26.7205
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,35.34197,35.34197,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.245461,23.07806,0,1.93591,-1.93591,30.0858,77.14293,0.1343496,2.023026,0,0,23.07806
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,33.62739,33.62739,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.396473,21.14215,0,3.247311,-3.247311,26.66284,68.36611,0.1343496,3.39344,0,0,21.14215
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.88964,31.88964,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.0046,17.89484,0,1.659336,-1.659336,24.91374,63.88126,0.1343496,1.734006,0,0,17.89484
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,30.41448,30.41448,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.8483,16.23551,0,1.047175,-1.047175,23.80992,61.05096,0.1343496,1.094298,0,0,16.23551
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.27915,29.27915,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.01183,15.18833,0,0.6625904,-0.6625904,23.11149,59.26011,0.1343496,0.692407,0,0,15.18833
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74804,14.52574,0,0,0,23.11149,59.26011,0.1343496,0,0,0,14.52574
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74804,14.52574,0,0,0,23.11149,59.26011,0.1343496,0,0,0,14.52574
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.17437,26.17437,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.74804,14.52574,0,1.01698,-1.01698,22.0395,56.51143,0.1343496,1.062744,0,0,14.52574
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.20123,25.20123,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.87802,13.50876,0,0.5118473,-0.5118473,21.49997,55.12801,0.1343496,0.5348804,0,0,13.50876
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,24.48296,24.48296,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.44674,12.99691,0,1.277099,-1.277099,20.15379,51.67627,0.1343496,1.334569,0,0,12.99691
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.78786,23.78786,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.86574,11.71981,0,1.342576,-1.342576,18.73859,48.04756,0.1343496,1.402992,0,0,11.71981
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.993406,28.20989,23.04642,3.530342,3.530342,0,0,0,3.530342,56.46496,0,0,0,1.993406,3.716149,3.530342,0,0,21.35749,10.37724,0,1.722743,-1.722743,16.92266,43.39133,0.1343496,3.883376,1.594725,0,12.37064
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.457131,36.83837,24.67605,1.841609,1.841609,0,0,0,1.841609,242.0238,0,0,0,4.457131,1.938536,1.841609,0,0,23.27165,8.654495,2.518595,0,2.518595,19.312,49.51786,0.1343155,2.02577,3.565705,0,13.11163
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.118279,46.11074,28.41414,4.855851,4.855851,0,-1,0,4.855851,125.9981,0,0,0,6.118279,5.111422,4.855851,0,0,20.75305,10.92123,1.006856,0,1.006856,20.26719,51.96706,0.1343019,5.341436,4.894623,0,17.03951
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.384219,51.43896,32.32214,2.045532,2.045532,0,0,0,2.045532,312.1055,0,0,0,6.384219,2.153192,2.045532,0,0,19.74619,11.8274,4.231027,0,4.231027,24.2811,62.2591,0.1342446,2.250085,5.107375,0,18.21162
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.2031,54.46292,35.51188,1.681441,1.681441,0,0,0,1.681441,368.9156,0,0,0,6.2031,1.769938,1.681441,0,0,15.51517,15.63533,4.433161,0,4.433161,28.48676,73.04284,0.1341847,1.849585,4.96248,0,21.83843
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.151483,60.98478,38.14554,0,0,0,0,0,0,0,0,0,0,7.151483,0,0,0,0,11.08201,19.62517,7.151483,0,7.151483,35.27126,90.43893,0.1340882,0,5.721186,0,26.77666
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.269765,64.42069,40.64017,3.784306,3.784306,0,0,0,3.784306,192.103,0,0,0,7.269765,3.98348,3.784306,0,0,3.930524,26.06151,3.286285,0,3.286285,38.3889,98.43288,0.1340439,4.162737,5.815812,0,33.33127
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.450768,59.3078,42.09988,2.55873,2.55873,0,-1,0,2.55873,213.0263,2.113128,0,0,5.450768,2.6934,2.55873,0,0,0.6442394,29.01916,0.6442394,0,0.6442394,39.00008,100,0.1340352,2.814603,4.360614,0,34.46993
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.004183,54.85987,42.59418,7.720301,7.720301,0,-1,0,7.720301,51.86563,0,8.881784E-16,0.1323307,4.004183,8.126633,7.720301,0,0,0,29.59898,0,4.122449,-4.122449,34.65464,88.85786,0.1340352,8.492331,3.203346,0,33.60316
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.535924,50.62609,43.07302,5.862663,5.862663,0,-1,0,5.862663,43.2555,0,0,0,2.535924,6.171224,5.862663,0,0,4.5805,25.47653,0,3.6353,-3.6353,30.82269,79.03239,0.1340352,6.448929,2.028739,0,28.01245
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.821712,47.42941,42.11533,0,0,0,-1,0,0,0,0,0,0,1.821712,0,0,0,0,8.619721,21.84123,1.821712,0,1.821712,32.55092,83.46373,0.1340106,0,1.45737,0,23.66294
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,39.51257,39.51257,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.798009,23.48077,0,2.166793,-2.166793,30.26692,77.60733,0.1340106,2.264298,0,0,23.48077
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.05655,37.05655,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.205557,21.31398,0,1.812062,-1.812062,28.35684,72.7097,0.1340106,1.893604,0,0,21.31398
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.21067,35.21067,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.21896,19.50191,0,6.10235,-6.10235,21.9244,56.21629,0.1340106,6.376956,0,0,19.50191
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.49609,33.49609,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.99935,13.39956,0,1.926271,-1.926271,19.89393,51.00997,0.1340106,2.012953,0,0,13.39956
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.75834,31.75834,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.13965,11.47329,0,0.2693692,-0.2693692,19.60999,50.28192,0.1340106,0.2814908,0,0,11.47329
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.28318,30.28318,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.43895,11.20392,0,0.6578415,-0.6578415,18.91656,48.50391,0.1340106,0.6874444,0,0,11.20392
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.14786,29.14786,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.16988,10.54608,0,2.093175,-2.093175,16.71016,42.84649,0.1340106,2.187368,0,0,10.54608
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.97391,27.97391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49563,8.452908,0,0,0,16.71016,42.84649,0.1340106,0,0,0,8.452908
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.95443,26.95443,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.49563,8.452908,0,1.936531,-1.936531,14.66888,37.61244,0.1340106,2.023675,0,0,8.452908
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.01991,26.01991,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.64734,6.516377,0,0.8890926,-0.8890926,13.73169,35.2094,0.1340106,0.9291018,0,0,6.516377
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.06993,25.06993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63522,5.627284,0,0,0,13.73169,35.2094,0.1340106,0,0,0,5.627284
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.35167,24.35167,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.63522,5.627284,0,2.734114,-2.734114,10.84968,27.81965,0.1340106,2.857149,0,0,5.627284
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.65657,23.65657,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.67312,2.893171,8.36,0,8.36,18.78068,48.15549,0.1341351,2.850874,0,12,2.893171
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.419164,29.21907,22.91513,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.419164,0,0,8.8,8.36,21.31312,10.41717,10.77916,0,10.77916,29.00669,74.37598,0.1341536,0,1.935331,12,12.83633
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.109046,38.61674,24.52158,6.744304,6.744304,11.89797,0,3.346186,6.744304,75.75349,0,0,0,5.109046,0,0,5.153665,4.895981,10.53396,20.11842,10.00503,0,10.00503,38.49829,98.71337,0.1342698,7.418735,4.087236,12,25.22746
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.921964,48.57943,28.2365,1.773507,1.773507,0,-1,0,1.773507,390.2982,4.526186,0,0,6.921964,1.866849,1.773507,0,0,0.5289288,29.12294,0.5289288,0,0.5289288,39.00008,100,0.1342627,1.950857,5.537571,0,36.04491
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.673287,55.77969,32.12906,1.326236,1.326236,0,0,0,1.326236,578.576,6.277248,0,0,7.673287,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,1.45886,6.138629,0,37.27227
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.446409,66.69946,35.29563,2.779436,2.779436,0,0,0,2.779436,339.8678,6.520687,0,0,9.446409,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,3.05738,7.557127,0,39.04539
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.270275,69.3372,37.92928,5.884183,5.884183,0,0,0,5.884183,157.5457,3.076398,0,0,9.270275,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,6.472601,7.41622,0,38.86926
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.49167,65.06521,40.44709,0,0,0,0,0,0,0,7.49167,0,0,7.49167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,0,5.993336,0,37.09065
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.83757,64.26438,41.92225,6.179921,6.179921,0,-1,0,6.179921,110.6417,0.33239,0,0,6.83757,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,6.797913,5.470056,0,36.43655
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.837379,64.83221,42.40109,2.513111,2.513111,0,-1,0,2.513111,272.0684,4.191999,0,0,6.837379,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,2.764422,5.469903,0,36.43636
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.72164,54.27417,42.91856,3.49394,3.49394,0,-1,0,3.49394,106.517,0.04380787,0,0,3.72164,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,3.843334,2.977312,0,33.32062
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.307802,45.74237,41.96859,4.611095,4.611095,0,-1,0,4.611095,28.36206,0,8.881784E-16,0,1.307802,4.853785,4.611095,0,0,0,29.59898,0,3.545983,-3.545983,35.26228,90.41593,0.1342627,5.072205,1.046242,0,30.90678
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,39.38127,39.38127,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.939981,26.053,0,5.35655,-5.35655,29.61598,75.93827,0.1342627,5.597595,0,0,26.053
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.92525,36.92525,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.891704,20.69645,0,0.1797841,-0.1797841,29.42648,75.45235,0.1342627,0.1878744,0,0,20.69645
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.10254,35.10254,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.09146,20.51666,0,7.450834,-7.450834,21.57261,55.31427,0.1342627,7.786122,0,0,20.51666
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,33.3648,33.3648,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.37017,13.06583,0,5.269489,-5.269489,16.01808,41.07191,0.1342627,5.506616,0,0,13.06583
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,31.65022,31.65022,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.22516,7.796338,0,0.7032328,-0.7032328,15.2768,39.17122,0.1342627,0.7348783,0,0,7.796338
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.15189,30.15189,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.00653,7.093105,0,1.857023,-1.857023,13.31933,34.15206,0.1342627,1.940589,0,0,7.093105
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.03973,29.03973,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.06988,5.236083,0,1.617446,-1.617446,11.61439,29.78044,0.1342627,1.690231,0,0,5.236083
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.86578,27.86578,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.86705,3.618636,0,1.467565,-1.467565,10.06744,25.81391,0.1342627,1.533605,0,0,3.618636
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.8463,26.8463,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.49767,2.151071,0,0.730961,-0.730961,9.296944,23.83827,0.1342627,0.7638543,0,0,2.151071
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.91178,25.91178,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.30985,1.42011,0,1.246558,-1.246558,7.982955,20.46908,0.1342627,1.302654,0,0,1.42011
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.96181,24.96181,1.178959,0.1648744,0,-1,0,0.1648744,0,0,1.014084,1.13198,0,0.173552,0.1648744,0,0,32.69492,0.173552,0,0.173552,-0.173552,7.800015,20,0.1342627,1.296855,0,0,0.173552
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.24354,24.24354,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13433,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.54844,23.54844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1343808,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.626168,29.66871,22.807,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.74104,0,0,0,2.626168,0,0,7.933874,7.53718,16.16775,15.048,10.16335,0,10.16335,33.3038,85.39419,0.1344844,3.971328,2.100935,12,17.67417
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.553392,39.82706,24.39028,4.515352,4.515352,0,0,0,4.515352,122.9892,0,0,0,5.553392,4.753002,4.515352,0,0,6.004405,24.19501,0.8003908,0,0.8003908,34.06312,87.34115,0.1344736,4.966887,4.442714,0,29.74841
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.183187,49.29955,28.08976,2.445272,2.445272,0,-1,0,2.445272,293.7582,0,0,0,7.183187,2.573971,2.445272,0,0,5.204014,24.91537,4.609216,0,4.609216,38.4358,98.55315,0.1344117,2.689799,5.746549,0,32.09855
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.074145,60.8885,31.92826,0.1488191,0.1488191,0,0,0,0.1488191,6097.435,8.322696,0,0,9.074145,0.1566516,0.1488191,0,0,0.594798,29.06366,0.594798,0,0.594798,39.00008,100,0.1344037,0.163701,7.259316,0,38.13781
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.013491,64.60148,35.07938,4.093261,4.093261,0,0,0,4.093261,220.2032,4.704796,0,0,9.013491,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1344037,4.502586,7.210793,0,38.61247
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.982547,67.83352,37.72848,0,0,0,0,0,0,0,8.982547,0,0,8.982547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344037,0,7.186037,0,38.58152
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.024257,71.25901,40.25401,2.334289,2.334289,0,0,0,2.334289,386.5956,6.567111,0,0,9.024257,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1344037,2.567718,7.219406,0,38.62323
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.817095,67.95013,41.72916,1.236925,1.236925,0,-1,0,1.236925,631.9779,6.515068,0,0,7.817095,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1344037,1.360618,6.253675,0,37.41607
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.411105,63.01204,42.24663,0,0,0,-1,0,0,0,6.411105,0,0,6.411105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344037,0,5.128884,0,36.01008
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.363459,56.23945,42.74864,7.604122,7.604122,0,-1,0,7.604122,57.38281,0,8.881784E-16,0.004533795,4.363459,8.004338,7.604122,0,0,0,29.59898,0,3.64088,-3.64088,35.16225,90.15945,0.1344037,8.364533,3.490767,0,33.96244
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.098755,47.9573,41.81412,3.406914,3.406914,0,-1,0,3.406914,61.60282,0,4.440892E-16,0,2.098755,3.586225,3.406914,0,0,4.045422,25.9581,0,1.48747,-1.48747,33.59432,86.13911,0.1344037,3.747605,1.679004,0,28.05685
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,39.24997,39.24997,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.698166,24.47063,0,1.569329,-1.569329,31.94011,81.89754,0.1344037,1.639949,0,0,24.47063
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.81712,36.81712,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.441865,22.9013,0,4.860938,-4.860938,26.81623,68.75941,0.1344037,5.07968,0,0,22.9013
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.99442,34.99442,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.84291,18.04036,0,4.990939,-4.990939,21.55532,55.26993,0.1344037,5.215531,0,0,18.04036
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.27984,33.27984,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.3884,13.04942,0,4.259345,-4.259345,17.06557,43.75779,0.1344037,4.451015,0,0,13.04942
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,31.54209,31.54209,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.121,8.790077,0,0.9825633,-0.9825633,16.02986,41.10212,0.1344037,1.026779,0,0,8.790077
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.06693,30.06693,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.21274,7.807514,0,2.444541,-2.444541,13.45309,34.49503,0.1344037,2.554545,0,0,7.807514
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.9316,28.9316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.92889,5.362974,0,0,0,13.45309,34.49503,0.1344037,0,0,0,5.362974
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.92889,5.362974,0,0,0,13.45309,34.49503,0.1344037,0,0,0,5.362974
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.76134,26.76134,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.92889,5.362974,0,2.427238,-2.427238,10.89455,27.93469,0.1344037,2.536464,0,0,5.362974
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.82682,25.82682,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.62583,2.935735,0,1.413834,-1.413834,9.404241,24.11339,0.1344037,1.477456,0,0,2.935735
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.86913,24.86913,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.19675,1.521901,0,1.160622,-1.160622,8.180838,20.97647,0.1344037,1.21285,0,0,1.521901
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.13541,24.13541,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.48633,0.3612798,8.36,0,8.36,16.11183,41.3123,0.1344924,1.492991,0,12,0.3612798
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.46348,23.46348,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.12633,7.88528,8.36,0,8.36,24.04282,61.64814,0.1345529,0.3954627,0,12,7.88528
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.568232,29.42255,22.72204,1.765016,1.765016,10.56502,0,3.008949,1.765016,145.5076,1.776357E-15,0,0,2.568232,0,0,8.8,8.36,15.76633,15.40928,10.92823,0,10.92823,34.41026,88.23125,0.1346183,1.941518,2.054586,12,17.97751
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.221462,38.71984,24.30533,0.4657695,0.4657695,0,0,0,0.4657695,1121.04,0,0,0,5.221462,0.4902837,0.4657695,0,0,4.838099,25.24469,4.731178,0,4.731178,38.89864,99.73991,0.1345549,0.5123465,4.177169,0,30.46615
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.364902,49.77195,27.95846,5.046727,5.046727,0,-1,0,5.046727,145.9342,1.945637,0,0,7.364902,5.312345,5.046727,0,0,0.1069214,29.50275,0.1069214,0,0.1069214,39.00008,100,0.1345534,5.5514,5.891922,0,36.86765
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.830872,59.7152,31.75834,2.58098,2.58098,0,0,0,2.58098,342.1519,6.114051,0,0,8.830872,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1345534,2.839078,7.064697,0,38.42985
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.791799,67.66355,34.88629,3.265571,3.265571,0,0,0,3.265571,299.8495,6.354355,0,0,9.791799,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1345534,3.592128,7.833439,0,39.39078
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.605817,70.31095,37.53539,0.3936055,0.3936055,0,0,0,0.3936055,2440.468,9.191495,0,0,9.605817,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1345534,0.432966,7.684653,0,39.2048
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.253018,72.0227,40.0532,1.3603,1.3603,0,0,0,1.3603,680.2191,7.821124,0,0,9.253018,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1345534,1.49633,7.402415,0,38.852
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.537957,70.78412,41.55153,2.057338,2.057338,0,-1,0,2.057338,415.0003,6.372338,0,0,8.537957,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1345534,2.263072,6.830366,0,38.13694
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.428184,62.85083,42.05354,6.927161,6.927161,0,-1,0,6.927161,92.79681,0,0,0,6.428184,7.291748,6.927161,0,0,0,29.59898,0,0.8635643,-0.8635643,38.0898,97.66596,0.1345534,7.619877,5.142547,0,36.02716
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.370087,56.07505,42.57873,2.444821,2.444821,0,-1,0,2.444821,178.7487,0.8370746,0,0,4.370087,2.573496,2.444821,0,0,0.9595159,28.73541,0.9595159,0,0.9595159,39.00008,100,0.1345406,2.689303,3.496069,0,33.1055
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.102062,47.80651,41.65965,2.454441,2.454441,0,-1,0,2.454441,85.6432,0,0,0,2.102062,2.583622,2.454441,0,0,0,29.59898,0,0.4815605,-0.4815605,38.49247,98.69844,0.1345406,2.699885,1.68165,0,31.70104
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.10323,39.10323,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5350672,29.11742,0,0.4259941,-0.4259941,38.04343,97.54707,0.1345406,0.4451638,0,0,29.11742
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,36.68583,36.68583,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.008394,28.69142,0,3.503427,-3.503427,34.35049,88.07802,0.1345406,3.661082,0,0,28.69142
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.86312,34.86312,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.901091,25.188,0,4.382443,-4.382443,29.73099,76.23316,0.1345406,4.579654,0,0,25.188
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,33.14854,33.14854,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.770473,20.80555,0,0.430731,-0.430731,29.27696,75.06898,0.1345406,0.4501139,0,0,20.80555
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,31.43396,31.43396,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.24906,20.37482,0,2.152223,-2.152223,27.00832,69.25197,0.1345406,2.249073,0,0,20.37482
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.93563,29.93563,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.64042,18.2226,0,1.596616,-1.596616,25.32534,64.93664,0.1345406,1.668463,0,0,18.2226
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.82347,28.82347,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.41444,16.62598,0,2.200736,-2.200736,23.00556,58.9885,0.1345406,2.299769,0,0,16.62598
