Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.69587,27.69587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8597,14.42525,0,0,0,23.00556,58.9885,0.1345406,0,0,0,14.42525
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.69956,26.69956,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.8597,14.42525,0,1.56304,-1.56304,21.35797,54.76392,0.1345406,1.633377,0,0,14.42525
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.76504,25.76504,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.59641,12.86221,0,0.1534563,-0.1534563,21.19622,54.34916,0.1345406,0.1603618,0,0,12.86221
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.80734,24.80734,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.76692,12.70875,0,0.2047428,-0.2047428,20.9804,53.79578,0.1345406,0.2139562,0,0,12.70875
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.0659,24.0659,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.99441,12.50401,0,0.508321,-0.508321,20.44458,52.4219,0.1345406,0.5311955,0,0,12.50401
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.3708,23.3708,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.55921,11.99569,0,0.9169608,-0.9169608,19.47802,49.94354,0.1345406,0.958224,0,0,11.99569
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.721628,29.75174,22.63708,6.003184,6.003184,0,0,0,6.003184,45.33641,0,0,0,2.721628,6.319141,6.003184,0,0,20.57806,11.07873,0,3.597513,-3.597513,15.68591,40.2202,0.1345406,6.603503,2.177303,0,13.80035
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.489148,36.44012,24.22037,3.103788,3.103788,0,0,0,3.103788,144.6345,0,0,0,4.489148,3.267146,3.103788,0,0,24.57529,7.481214,1.222003,0,1.222003,16.8452,43.19274,0.1345242,3.414167,3.591319,0,11.97036
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.368609,49.65865,27.85033,0,0,0,-1,0,0,0,0,0,0,7.368609,0,0,0,0,23.35329,8.581017,7.368609,0,7.368609,23.83568,61.117,0.1344256,0,5.894887,0,15.94963
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.636548,58.76878,31.60388,6.513821,6.513821,0,0,0,6.513821,132.5881,0,0,0,8.636548,6.856653,6.513821,0,0,15.98468,15.21276,1.779895,0,1.779895,25.52423,65.44662,0.1344018,7.165203,6.909238,0,23.84931
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.374352,61.58856,34.73182,0,0,0,0,0,0,0,0,0,0,8.374352,0,0,0,0,14.20479,16.81467,8.374352,0,8.374352,33.46884,85.81737,0.1342899,0,6.699481,0,25.18902
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.313317,64.6117,37.38093,5.129484,5.129484,0,0,0,5.129484,162.0693,0,0,0,8.313317,5.399457,5.129484,0,0,5.830436,24.35159,2.913861,0,2.913861,36.23317,92.90538,0.134251,5.642432,6.650654,0,32.6649
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.131395,59.25625,39.90646,0,0,0,0,0,0,0,3.21482,0,0,6.131395,0,0,0,0,2.916575,26.97406,2.916575,0,2.916575,39.00008,100,0.1342122,0,4.905116,0,33.10546
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.647148,62.92105,41.40478,5.489763,5.489763,0,-1,0,5.489763,121.0826,0.8684507,0,0,6.647148,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1342122,6.038739,5.317719,0,36.24613
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.035718,57.63989,41.92225,0.4623936,0.4623936,0,-1,0,0.4623936,1089.055,4.548988,0,0,5.035718,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1342122,0.5086329,4.028574,0,34.6347
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.134411,55.15236,42.46288,0,0,0,-1,0,0,0,4.134411,0,0,4.134411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342122,0,3.307529,0,33.73339
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.640081,46.27723,41.52836,0,0,0,-1,0,0,0,1.640081,0,0,1.640081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342122,0,1.312065,0,31.23906
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.98738,38.98738,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1342122,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,36.5777,36.5777,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1342122,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.77816,34.77816,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1342122,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.06358,33.06358,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1342122,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,31.34128,31.34128,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1342122,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.84296,29.84296,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1342122,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.71535,28.71535,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1342122,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,27.56457,27.56457,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1342122,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.59143,26.59143,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1342122,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.65691,25.65691,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1342122,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.69921,24.69921,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1342122,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.95778,23.95778,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1342122,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.28585,23.28585,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1342122,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.266971,25.77954,22.54441,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.32551,0,0,0,1.266971,0,0,8.8,8.36,32.13409,0.6783009,9.62697,0,9.62697,17.64795,45.25107,0.1343174,2.82545,1.013577,12,1.945272
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.745713,31.335,24.08907,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.745713,0,0,8.8,8.36,22.50711,9.342574,11.10571,0,11.10571,28.18376,72.2659,0.1343311,0,2.19657,12,12.08829
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.56093,40.42099,27.69587,2.950004,2.950004,0,-1,0,2.950004,154.6076,0,0,0,4.56093,3.105267,2.950004,0,0,11.4014,19.33772,1.455663,0,1.455663,29.56472,75.80682,0.1343118,3.245004,3.648744,0,23.89865
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.763707,45.12595,31.43396,3.598628,3.598628,0,0,0,3.598628,132.3756,0,0,0,4.763707,3.78803,3.598628,0,0,9.945739,20.64781,0.9756774,0,0.9756774,30.49033,78.18018,0.1342988,3.958491,3.810966,0,25.41152
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.979431,52.57879,34.53874,5.489497,5.489497,0,0,0,5.489497,108.9249,0,0,0,5.979431,5.778418,5.489497,0,0,8.970061,21.52592,0.2010138,0,0.2010138,30.68103,78.66914,0.1342961,6.038446,4.783545,0,27.50535
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.226763,56.46948,37.18784,6.932096,6.932096,0,0,0,6.932096,89.82511,0,8.881784E-16,0,6.226763,7.296944,6.932096,0,0,8.769048,21.70683,0,1.070181,-1.070181,29.55296,75.77666,0.1342961,7.625306,4.981411,0,27.9336
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.940919,62.06181,39.72882,6.556189,6.556189,0,0,0,6.556189,105.8682,0,0,0,6.940919,6.901251,6.556189,0,0,9.958138,20.63665,0.03966797,0,0.03966797,29.59059,75.87316,0.1342956,7.211808,5.552735,0,27.57757
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.895427,56.3509,41.20398,6.568397,6.568397,0,-1,0,6.568397,74.53002,0,0,0,4.895427,6.914102,6.568397,0,0,9.918469,20.67236,0,2.018674,-2.018674,27.46272,70.4171,0.1342956,7.225236,3.916342,0,25.56778
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.89214,50.35082,41.75233,0,0,0,-1,0,0,0,0,0,0,2.89214,0,0,0,0,12.16144,18.65368,2.89214,0,2.89214,30.20645,77.45227,0.1342571,0,2.313712,0,21.54582
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.527364,46.72831,42.29296,4.097981,4.097981,0,-1,0,4.097981,37.27114,0,0,0,1.527364,4.313664,4.097981,0,0,9.269301,21.25661,0,2.7863,-2.7863,27.26943,69.92147,0.1342571,4.50778,1.221892,0,22.78397
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.277056,45.0504,41.38161,4.694821,4.694821,0,-1,0,4.694821,27.20137,0,0,0,1.277056,4.941917,4.694821,0,0,12.36519,18.47031,0,3.664861,-3.664861,23.40633,60.0161,0.1342571,5.164303,1.021645,0,19.74736
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.86381,38.86381,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.43726,14.80545,0,6.752805,-6.752805,16.28824,41.76464,0.1342571,7.056681,0,0,14.80545
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,36.4464,36.4464,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.94037,8.052641,0,5.662788,-5.662788,10.31914,26.45928,0.1342571,5.917614,0,0,8.052641
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,34.64687,34.64687,5.998551,2.27036,0,-1,0,2.27036,0,0,3.728191,4.328046,0,2.389853,2.27036,0,0,30.23236,2.389853,0,2.389853,-2.389853,7.800015,20,0.1342571,6.598406,0,0,2.389853
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.95546,32.95546,0.672947,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.672947,0.7402417,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,0.7402417,0,0,8.426001E-16
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1342571,0,0,0,8.426001E-16
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.73483,29.73483,2.195621,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.195621,2.415183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,2.415183,0,0,8.426001E-16
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,28.60722,28.60722,0.8459406,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8459406,0.9305346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,0.9305346,0,0,8.426001E-16
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,27.45645,27.45645,0.04133432,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04133432,0.04546775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,0.04546775,0,0,8.426001E-16
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,26.46013,26.46013,1.711559,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.711559,1.882715,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,1.882715,0,0,8.426001E-16
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,25.54106,25.54106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1342571,0,0,0,8.426001E-16
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.59109,24.59109,1.744568,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.744568,1.919025,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1342571,1.919025,0,0,8.426001E-16
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.84965,23.84965,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1343126,0.2043981,0,12,8.426001E-16
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.17772,23.17772,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1343767,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.153101,27.99072,22.42083,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.09112,0,0,0,2.153101,0,0,8.159559,7.751581,16.16775,15.048,9.904682,0,9.904682,33.05841,84.76498,0.1344777,3.530141,1.722481,12,17.2011
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.261761,38.46018,23.95778,3.864176,3.864176,0,0,0,3.864176,136.1678,0,0,0,5.261761,4.067554,3.864176,0,0,6.263071,23.96221,1.194208,0,1.194208,34.19133,87.66991,0.1344618,4.250593,4.209409,0,29.22398
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.461566,49.61914,27.5414,3.756103,3.756103,0,-1,0,3.756103,198.6518,0,0,0,7.461566,3.953793,3.756103,0,0,5.068863,25.037,3.507773,0,3.507773,37.5191,96.20262,0.1344152,4.131713,5.969253,0,32.49857
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.736498,58.72793,31.25632,2.125118,2.125118,0,0,0,2.125118,411.1064,4.938441,0,0,8.736498,2.236967,2.125118,0,0,1.56109,28.194,1.56109,0,1.56109,39.00008,100,0.1343945,2.33763,6.989198,0,36.9305
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.324391,64.93483,34.32249,5.153066,5.153066,0,0,0,5.153066,180.9484,3.900112,0,0,9.324391,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,5.668372,7.459513,0,38.92337
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.013955,67.0027,36.97159,0,0,0,0,0,0,0,9.013955,0,0,9.013955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,0,7.211164,0,38.61293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.809103,65.2262,39.53574,0,0,0,0,0,0,0,7.809103,0,0,7.809103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,0,6.247283,0,37.40808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.65906,66.45094,41.03406,0,0,0,-1,0,0,0,7.65906,0,0,7.65906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,0,6.127248,0,37.25804
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.718894,63.39552,41.5747,5.776403,5.776403,0,-1,0,5.776403,116.3162,0.6384698,0,0,6.718894,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,6.354043,5.375115,0,36.31787
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.400105,52.38341,42.1385,0.0789234,0.0789234,0,-1,0,0.0789234,4308.107,3.317027,0,0,3.400105,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1343945,0.08681574,2.720084,0,32.99908
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.174654,44.61557,41.25032,3.271115,3.271115,0,-1,0,3.271115,35.9099,0,0,0,1.174654,3.443279,3.271115,0,0,0,29.59898,0,2.268625,-2.268625,36.60874,93.86837,0.1343945,3.598227,0.9397234,0,30.77363
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,38.73251,38.73251,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.520694,27.33035,0,5.517737,-5.517737,30.79253,78.95506,0.1343945,5.766036,0,0,27.33035
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,36.33828,36.33828,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.651513,21.81262,0,2.967997,-2.967997,27.66399,70.93316,0.1343945,3.101556,0,0,21.81262
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,34.53874,34.53874,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.94929,18.84462,0,0.3696312,-0.3696312,27.27436,69.93413,0.1343945,0.3862646,0,0,18.84462
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.83961,32.83961,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.35999,18.47499,0,3.978884,-3.978884,23.08025,59.18001,0.1343945,4.157934,0,0,18.47499
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.10186,31.10186,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.78097,14.4961,0,1.336238,-1.336238,21.67173,55.56844,0.1343945,1.396368,0,0,14.4961
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,29.60353,29.60353,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.26568,13.15987,0,0.4035533,-0.4035533,21.24635,54.47771,0.1343945,0.4217132,0,0,13.15987
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,28.47593,28.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71407,12.75631,0,0,0,21.24635,54.47771,0.1343945,0,0,0,12.75631
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.32515,27.32515,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.71407,12.75631,0,0.7864004,-0.7864004,20.41741,52.35223,0.1343945,0.8217884,0,0,12.75631
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.35201,26.35201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58785,11.96991,0,0,0,20.41741,52.35223,0.1343945,0,0,0,11.96991
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.43293,25.43293,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.58785,11.96991,0,2.615349,-2.615349,17.66059,45.28348,0.1343945,2.73304,0,0,11.96991
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,24.48296,24.48296,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.49379,9.354564,0,2.257367,-2.257367,15.28112,39.18228,0.1343945,2.358948,0,0,9.354564
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.76469,23.76469,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.00198,7.097198,0,1.32187,-1.32187,13.88775,35.60953,0.1343945,1.381354,0,0,7.097198
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.06959,23.06959,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.47072,5.775328,0,1.883828,-1.883828,11.90202,30.51793,0.1343945,1.968601,0,0,5.775328
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.108821,27.77659,22.32815,3.119403,3.119403,0,0,0,3.119403,67.60336,0,4.440892E-16,0,2.108821,3.283582,3.119403,0,0,28.56387,3.8915,0,1.174761,-1.174761,10.66371,27.34279,0.1343945,3.431344,1.687057,0,6.000321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.455338,35.94024,23.84965,1.794963,1.794963,0,0,0,1.794963,248.2133,0,0,0,4.455338,1.889435,1.794963,0,0,29.86916,2.716738,2.565902,0,2.565902,13.09794,33.58439,0.1343604,1.97446,3.56427,0,7.172076
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.55676,46.39408,27.39466,5.396044,5.396044,0,-1,0,5.396044,121.5105,0,0,0,6.55676,5.680046,5.396044,0,0,27.30325,5.026051,0.876714,0,0.876714,13.92966,35.71701,0.1343488,5.935648,5.245408,0,11.58281
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.23361,56.60592,31.08641,1.533024,1.533024,0,0,0,1.533024,537.0828,0,0,0,8.23361,1.61371,1.533024,0,0,26.42654,5.815093,6.6199,0,6.6199,20.20985,51.82003,0.1342611,1.686327,6.586888,0,14.0487
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.218678,64.2388,34.12168,2.136533,2.136533,0,0,0,2.136533,431.4785,0,0,0,9.218678,2.248982,2.136533,0,0,19.80664,11.773,6.969697,0,6.969697,26.82189,68.77393,0.1341688,2.350186,7.374943,0,20.99168
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.032363,66.83491,36.77851,5.20534,5.20534,0,0,0,5.20534,173.5211,0,0,0,9.032363,5.479306,5.20534,0,0,12.83694,18.04573,3.553057,0,3.553057,30.19261,77.4168,0.1341218,5.725874,7.225891,0,27.07809
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.0626,65.98744,39.31948,3.559282,3.559282,0,0,0,3.559282,226.5233,0,0,0,8.0626,3.746612,3.559282,0,0,9.283884,21.24348,4.315989,0,4.315989,34.28712,87.91551,0.1340648,3.91521,6.45008,0,29.30608
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.434192,65.3131,40.84098,5.006517,5.006517,0,-1,0,5.006517,148.4903,0,0,0,7.434192,5.270019,5.006517,0,0,4.967896,25.12787,2.164173,0,2.164173,36.34023,93.1799,0.1340362,5.507169,5.947353,0,32.56207
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.197933,57.62735,41.40478,2.313898,2.313898,0,-1,0,2.313898,224.6397,0,0,0,5.197933,2.435682,2.313898,0,0,2.803722,27.07563,2.762251,0,2.762251,38.96074,99.89912,0.1339998,2.545287,4.158346,0,32.27356
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.030425,54.26568,41.96859,2.693683,2.693683,0,-1,0,2.693683,149.625,1.153497,0,0,4.030425,2.835456,2.693683,0,0,0.04147139,29.56165,0.04147139,0,0.04147139,39.00008,100,0.1339992,2.963052,3.224339,0,33.59208
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.16658,47.41537,41.09585,1.280482,1.280482,0,-1,0,1.280482,169.2004,0.8187045,0,0,2.16658,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1339992,1.40853,1.733264,0,31.76556
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,38.60122,38.60122,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1339992,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,36.23015,36.23015,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1339992,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.43061,34.43061,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1339992,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.73148,32.73148,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1339992,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.99373,30.99373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1339992,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,29.49541,29.49541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1339992,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.3678,28.3678,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1339992,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.21702,27.21702,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1339992,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.22071,26.22071,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1339992,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.30936,25.30936,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1339992,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.39028,24.39028,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1339992,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.65657,23.65657,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1339992,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.96147,22.96147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1339992,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.734806,26.66513,22.2123,4.87872,4.87872,0,0,0,4.87872,35.55864,0,8.881784E-16,0,1.734806,5.135494,4.87872,0,0,24.06041,7.944609,0,3.400688,-3.400688,12.58973,32.28129,0.1339992,5.366591,1.387845,0,9.679415
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.930321,37.20203,23.71835,0,0,0,0,0,0,0,0,0,0,4.930321,0,0,0,0,27.83895,4.543921,4.930321,0,4.930321,17.26704,44.27438,0.1339342,0,3.944257,0,9.474241
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.454972,45.88345,27.24019,8.284469,8.284469,0,-1,0,8.284469,77.91655,0,0,0.7529151,6.454972,8.720493,8.284469,0,0,22.90863,8.98121,0,2.265521,-2.265521,14.87897,38.15113,0.1339342,9.112915,5.163977,0,15.43618
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.356442,56.85218,30.90878,2.569912,2.569912,0,0,0,2.569912,325.1646,0,0,0,8.356442,2.705171,2.569912,0,0,25.42588,6.715688,5.651272,0,5.651272,20.24024,51.89795,0.1338598,2.826903,6.685154,0,15.07213
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.094917,63.48438,33.9286,0.3576092,0.3576092,0,0,0,0.3576092,2543.256,0,0,0,9.094917,0.3764307,0.3576092,0,0,19.7746,11.80183,8.718486,0,8.718486,28.51132,73.10581,0.1337451,0.3933701,7.275934,0,20.89675
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.786282,69.85967,36.5777,2.329372,2.329372,0,0,0,2.329372,420.1253,0,0,0,9.786282,2.451971,2.329372,0,0,11.05612,19.64847,7.334311,0,7.334311,35.46926,90.94664,0.1336487,2.56231,7.829025,0,29.43475
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.801841,68.83053,39.11868,2.340312,2.340312,0,0,0,2.340312,376.0968,2.616546,0,0,8.801841,2.463487,2.340312,0,0,3.721808,26.24935,3.721808,0,3.721808,39.00008,100,0.1335999,2.574344,7.041473,0,35.05119
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.70381,66.17934,40.66335,5.31208,5.31208,0,-1,0,5.31208,145.0244,2.112147,0,0,7.70381,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1335999,5.843288,6.163048,0,37.30279
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.115536,60.74936,41.25032,1.29483,1.29483,0,-1,0,1.29483,472.3042,4.752557,0,0,6.115536,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1335999,1.424313,4.892429,0,35.71452
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.842926,53.4777,41.81412,0,0,0,-1,0,0,0,3.842926,0,0,3.842926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335999,0,3.074341,0,33.4419
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.602182,45.58308,40.96455,4.230012,4.230012,0,-1,0,4.230012,37.87653,0,0,0,1.602182,4.452645,4.230012,0,0,0,29.59898,0,2.850462,-2.850462,35.99543,92.29578,0.1335999,4.653014,1.281746,0,31.20116
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,38.46992,38.46992,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.167181,26.74852,0,8.58441,-8.58441,26.94666,69.09387,0.1335999,8.970708,0,0,26.74852
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.09885,36.09885,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.70541,18.16411,0,0.9499509,-0.9499509,25.94533,66.52635,0.1335999,0.9926987,0,0,18.16411
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,34.32249,34.32249,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.76091,17.21416,0,1.382143,-1.382143,24.48842,62.7907,0.1335999,1.44434,0,0,17.21416
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,32.60791,32.60791,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.29663,15.83201,0,8.025627,-8.025627,16.02867,41.09906,0.1335999,8.386781,0,0,15.83201
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.87016,30.87016,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.21399,7.806385,0,0.5165069,-0.5165069,15.48422,39.70305,0.1335999,0.5397497,0,0,7.806385
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.36411,29.36411,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.78789,7.289878,0,1.183342,-1.183342,14.23687,36.50472,0.1335999,1.236592,0,0,7.289878
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.2365,28.2365,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.10271,6.106536,0,0.7132869,-0.7132869,13.485,34.57685,0.1335999,0.7453848,0,0,6.106536
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.1089,27.1089,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.89525,5.393249,0,1.326525,-1.326525,12.08672,30.99153,0.1335999,1.386219,0,0,5.393249
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.12803,26.12803,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.36917,4.066724,0,0.6930909,-0.6930909,11.35614,29.11824,0.1335999,0.7242799,0,0,4.066724
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.21668,25.21668,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.13927,3.373633,0,0.6324659,-0.6324659,10.68946,27.40882,0.1335999,0.6609269,0,0,3.373633
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.30533,24.30533,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.84201,2.741167,0,0.480606,-0.480606,10.18286,26.10984,0.1335999,0.5022333,0,0,2.741167
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.54844,23.54844,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.37602,2.260561,0,0.4932522,-0.4932522,9.662923,24.77668,0.1335999,0.5154486,0,0,2.260561
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92408,1.767309,0,0,0,9.662923,24.77668,0.1335999,0,0,0,1.767309
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4006349,23.13469,22.12735,4.481871,4.481871,12,0,3.372,4.481871,8.939011,0,0,0,0.4006349,0,0,7.518129,7.142222,30.92408,1.767309,7.542858,0,7.542858,16.81871,43.1248,0.1337189,4.930058,0.3205079,12,2.167944
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9718605,26.07292,23.58706,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.67787,0,0,0,0.9718605,0,0,8.240918,7.828872,23.38122,8.555881,8.800733,0,8.800733,25.16781,64.53273,0.1338381,3.602167,0.7774884,12,9.527741
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.40514,30.8053,27.1089,0.5409214,0.5409214,0,-1,0,0.5409214,259.7679,0,0,0,1.40514,0.569391,0.5409214,0,0,14.58049,16.47654,0.8357493,0,0.8357493,25.96067,66.5657,0.1338272,0.5950136,1.124112,0,17.88168
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.285203,36.98001,30.73886,4.992229,4.992229,0,0,0,4.992229,45.7752,0,8.881784E-16,0,2.285203,5.254977,4.992229,0,0,13.74474,17.22871,0,2.969775,-2.969775,22.83026,58.53901,0.1338272,5.491451,1.828162,0,19.51392
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.233449,42.92314,33.75868,1.632375,1.632375,0,0,0,1.632375,198.0826,0,0,0,3.233449,1.718289,1.632375,0,0,17.04449,14.25894,1.51516,0,1.51516,24.26767,62.22466,0.1338073,1.795612,2.58676,0,17.49239
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.14642,42.47408,36.40779,0,0,0,0,0,0,0,0,0,0,2.14642,0,0,0,0,15.52933,15.62258,2.14642,0,2.14642,26.30394,67.44586,0.1337792,0,1.717136,0,17.769
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6901339,40.90324,38.97193,3.422201,3.422201,0,0,0,3.422201,20.16637,0,0,0,0.6901339,3.602317,3.422201,0,0,13.38291,17.55436,0,2.912183,-2.912183,23.23423,59.57482,0.1337792,3.764421,0.5521071,0,18.2445
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05091651,40.65114,40.50888,0,0,0,-1,0,0,0,0,0,0,0.05091651,0,0,0,0,16.61867,14.64218,0.05091651,0,0.05091651,23.28253,59.69868,0.1337785,0,0.04073321,0,14.6931
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6743994,43.00831,41.09585,5.726895,5.726895,0,-1,0,5.726895,11.776,0,8.881784E-16,0,0.6743994,6.02831,5.726895,0,0,16.56775,14.688,0,5.353911,-5.353911,17.63901,45.22815,0.1337785,6.299584,0.5395195,0,15.3624
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03662429,41.78588,41.68282,2.510606,2.510606,0,-1,0,2.510606,1.458783,0,4.440892E-16,0,0.03662429,2.642743,2.510606,0,0,22.51654,9.334093,0,2.606118,-2.606118,14.89192,38.18434,0.1337785,2.761666,0.02929943,0,9.370717
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1249855,41.19138,40.84098,0,0,0,-1,0,0,0,0,0,0,0.1249855,0,0,0,0,25.41223,6.727974,0.1249855,0,0.1249855,15.0105,38.48837,0.1337769,0,0.09998839,0,6.85296
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.28724,6.840461,0,0,0,15.0105,38.48837,0.1337769,0,0,0,6.840461
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.0139,36.0139,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.28724,6.840461,0,0.7178878,-0.7178878,14.25377,36.54807,0.1337769,0.7501928,0,0,6.840461
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.21436,34.21436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08489,6.122573,0,0,0,14.25377,36.54807,0.1337769,0,0,0,6.122573
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.51523,32.51523,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.08489,6.122573,0,2.830663,-2.830663,11.26999,28.89736,0.1337769,2.958043,0,0,6.122573
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.77748,30.77748,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.23008,3.29191,0,0.1516011,-0.1516011,11.11019,28.48761,0.1337769,0.1584232,0,0,3.29191
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.27915,29.27915,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.39852,3.140309,0,0.3862124,-0.3862124,10.70309,27.44376,0.1337769,0.403592,0,0,3.140309
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.15155,28.15155,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.82765,2.754097,0,1.743289,-1.743289,8.865499,22.732,0.1337769,1.821738,0,0,2.754097
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.00077,27.00077,1.754043,0.9602666,0,-1,0,0.9602666,0,0,0.7937764,0.9691807,0,1.010807,0.9602666,0,0,31.76464,1.010807,0,1.010807,-1.010807,7.800015,20,0.1337769,1.929447,0,0,1.010807
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.01991,26.01991,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337769,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.13172,25.13172,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337769,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.1972,24.1972,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337769,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.44031,23.44031,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338676,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.76066,22.76066,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339279,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.028637,27.23606,22.0115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.028637,0,0,8.8,8.36,16.16775,15.048,10.38864,0,10.38864,33.51753,85.94221,0.1339512,0,1.62291,12,17.07664
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.011838,31.43178,23.47893,4.31014,4.31014,0,0,0,4.31014,69.87797,0,0,0,3.011838,4.536989,4.31014,0,0,5.779117,24.39777,0,1.525151,-1.525151,31.90988,81.82003,0.1339512,4.741154,2.409471,0,27.40961
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.28306,38.80801,26.9776,0,0,0,-1,0,0,0,0,0,0,4.28306,0,0,0,0,7.473729,22.87262,4.28306,0,4.28306,35.97314,92.23865,0.1338952,0,3.426448,0,27.15568
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.070395,48.40438,30.58439,0.2759011,0.2759011,0,0,0,0.2759011,2200.207,2.589304,0,0,6.070395,0.2904223,0.2759011,0,0,3.190669,26.72738,3.190669,0,3.190669,39.00008,100,0.1338535,0.3034913,4.856316,0,32.79777
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.737046,50.67376,33.58105,4.341166,4.341166,0,0,0,4.341166,132.1545,1.167397,0,0,5.737046,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1338535,4.775282,4.589637,0,35.33603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.012244,54.61705,36.23015,2.717456,2.717456,0,0,0,2.717456,221.2453,3.151763,0,0,6.012244,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1338535,2.989202,4.809795,0,35.61122
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.160119,58.07899,38.7943,4.19826,4.19826,0,0,0,4.19826,146.7303,1.740898,0,0,6.160119,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1338535,4.618085,4.928095,0,35.7591
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.281785,64.13394,40.36213,5.348304,5.348304,0,-1,0,5.348304,136.1513,1.651991,0,0,7.281785,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1338535,5.883135,5.825428,0,36.88076
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.158904,60.56089,40.9491,9.427985,8.36,0,-1,0,8.36,73.6711,0,1.067985,2.010783,6.158904,8.8,8.36,0,0,0,29.59898,0,2.641096,-2.641096,36.21612,92.86166,0.1338535,10.37078,4.927124,0,35.75788
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.976439,50.40371,41.55153,1.819288,1.819288,0,-1,0,1.819288,163.6046,0,0,0,2.976439,1.91504,1.819288,0,0,2.934551,26.95788,1.061398,0,1.061398,37.22305,95.44353,0.1338396,2.001217,2.381151,0,29.93432
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.856297,46.07773,40.70968,0.09880601,0.09880601,0,-1,0,0.09880601,1878.729,0,0,0,1.856297,0.1040063,0.09880601,0,0,1.873152,27.91314,1.752291,0,1.752291,38.88542,99.706,0.1338167,0.1086866,1.485038,0,29.76944
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,38.25366,38.25366,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.1208613,29.4902,0,1.490835,-1.490835,37.31394,95.67658,0.1338167,1.557923,0,0,29.4902
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.90577,35.90577,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.777345,27.99937,0,2.755972,-2.755972,34.40889,88.22775,0.1338167,2.879991,0,0,27.99937
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.14485,34.14485,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.839536,25.2434,0,3.564278,-3.564278,30.65181,78.59423,0.1338167,3.72467,0,0,25.2434
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,32.43027,32.43027,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.799844,21.67912,0,8.8,-8.8,21.3758,54.80963,0.1338167,14.58859,0,0,21.67912
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.69252,30.69252,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.57762,12.87912,0,1.040818,-1.040818,20.27868,51.99651,0.1338167,1.087655,0,0,12.87912
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.19419,29.19419,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.73409,11.8383,0,2.278169,-2.278169,17.87728,45.83908,0.1338167,2.380686,0,0,11.8383
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.06659,28.06659,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.26538,9.560132,0,0.4647836,-0.4647836,17.38735,44.58287,0.1338167,0.4856989,0,0,9.560132
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.91581,26.91581,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.78181,9.095348,0,0.7302854,-0.7302854,16.61757,42.60906,0.1338167,0.7631482,0,0,9.095348
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.93495,25.93495,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.59324,8.365063,0,0.9986886,-0.9986886,15.56486,39.90981,0.1338167,1.04363,0,0,8.365063
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70289,7.366374,0,0,0,15.56486,39.90981,0.1338167,0,0,0,7.366374
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.11224,24.11224,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.70289,7.366374,0,1.385654,-1.385654,14.10425,36.16467,0.1338167,1.448009,0,0,7.366374
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.34763,23.34763,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.24251,5.98072,0,3.148476,-3.148476,10.78546,27.65498,0.1338167,3.290157,0,0,5.98072
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.65253,22.65253,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.74082,2.832244,0,2.292882,-2.292882,8.368553,21.45779,0.1338167,2.396062,0,0,2.832244
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.032527,24.53621,21.91882,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.56262,1.776357E-15,0,0,1.032527,0,0,8.8,8.36,32.28846,0.5393622,9.392527,0,9.392527,17.27909,44.30526,0.1339153,2.492788,0.8260214,12,1.571889
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.815456,28.06942,23.3708,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.12911,0,0,0,1.815456,0,0,7.484771,7.110533,22.89594,8.992637,8.925988,0,8.925988,25.74702,66.01788,0.1340294,4.329156,1.452364,12,10.80809
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.086707,38.08383,26.8463,0.6897771,0.6897771,0,-1,0,0.6897771,592.4677,0,0,0,4.086707,0.7260812,0.6897771,0,0,13.96995,17.02603,3.360625,0,3.360625,28.93519,74.19265,0.1339856,0.7587548,3.269365,0,21.11273
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.684793,50.29721,30.42993,2.069854,2.069854,0,0,0,2.069854,322.9597,0,0,0,6.684793,2.178794,2.069854,0,0,10.60932,20.05059,4.506,0,4.506,33.20996,85.15357,0.1339268,2.276839,5.347835,0,26.73538
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.177606,55.49106,33.41113,6.735658,6.735658,0,0,0,6.735658,106.5613,0,0,0,7.177606,7.090166,6.735658,0,0,6.103322,24.10599,0.08743945,0,0.08743945,33.29291,85.36626,0.1339256,7.409224,5.742085,0,31.28359
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.626528,56.62445,36.08341,0,0,0,0,0,0,0,0.6106449,0,0,6.626528,0,0,0,0,6.015883,24.18468,6.015883,0,6.015883,39.00008,100,0.1338473,0,5.301222,0,30.81121
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.854208,56.80956,38.63983,3.137353,3.137353,0,0,0,3.137353,186.5971,2.551732,0,0,5.854208,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1338473,3.451088,4.683366,0,35.45319
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.181382,63.55689,40.20767,1.920507,1.920507,0,-1,0,1.920507,373.9315,5.159795,0,0,7.181382,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1338473,2.112558,5.745105,0,36.78036
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.967825,56.16998,40.81781,2.232714,2.232714,0,-1,0,2.232714,222.5016,2.6176,0,0,4.967825,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1338473,2.455986,3.97426,0,34.5668
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.503445,45.75902,41.42023,6.060036,6.060036,0,-1,0,6.060036,24.80918,0,8.881784E-16,0,1.503445,6.378985,6.060036,0,0,0,29.59898,0,4.87554,-4.87554,33.86081,86.82241,0.1338473,6.666039,1.202756,0,31.10242
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6622361,42.44973,40.57839,1.89515,1.89515,0,-1,0,1.89515,34.94374,0,2.220446E-16,0,0.6622361,1.994894,1.89515,0,0,5.417267,24.72344,0,1.332658,-1.332658,32.45606,83.2205,0.1338473,2.084665,0.5297889,0,25.38567
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.14554,38.14554,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.897998,23.39078,0,5.512733,-5.512733,26.64513,68.32072,0.1338473,5.760806,0,0,23.39078
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.82081,35.82081,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.02326,17.87805,0,1.995058,-1.995058,24.54216,62.92848,0.1338473,2.084836,0,0,17.87805
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.05989,34.05989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.23999,15.88299,0,0,0,24.54216,62.92848,0.1338473,0,0,0,15.88299
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,32.34531,32.34531,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.23999,15.88299,0,2.291691,-2.291691,22.1265,56.7345,0.1338473,2.394817,0,0,15.88299
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,30.60756,30.60756,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.78631,13.5913,0,0.2166685,-0.2166685,21.89811,56.1489,0.1338473,0.2264186,0,0,13.5913
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.10924,29.10924,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.02705,13.37463,0,0.7981122,-0.7981122,21.05683,53.99176,0.1338473,0.8340272,0,0,13.37463
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.97391,27.97391,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.91385,12.57652,0,0.5275966,-0.5275966,20.50069,52.56578,0.1338473,0.5513384,0,0,12.57652
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50006,12.04892,0,0,0,20.50069,52.56578,0.1338473,0,0,0,12.04892
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.84999,25.84999,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.50006,12.04892,0,0.04750719,-0.04750719,20.45062,52.43737,0.1338473,0.04964501,0,0,12.04892
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.96181,24.96181,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.55285,12.00141,0,1.499078,-1.499078,18.87045,48.38567,0.1338473,1.566536,0,0,12.00141
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.04273,24.04273,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.21849,10.50234,0,0.8574718,-0.8574718,17.96659,46.0681,0.1338473,0.896058,0,0,10.50234
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.26268,23.26268,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.17124,9.644864,0,2.464396,-2.464396,15.36889,39.40734,0.1338473,2.575293,0,0,9.644864
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.56758,22.56758,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.90945,7.180469,0,1.873249,-1.873249,13.39432,34.34433,0.1338473,1.957545,0,0,7.180469
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.30227,25.14683,21.83386,5.805254,5.805254,12,0,3.372,5.805254,22.43262,0,0,0,1.30227,0,0,6.194746,5.885008,26.99084,5.30722,7.187279,0,7.187279,20.21277,51.82751,0.1339569,6.38578,1.041816,12,6.60949
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.28139,31.95457,23.26268,5.340384,5.340384,12,0,3.372,5.340384,61.44483,0,0,0,3.28139,0,0,6.659616,6.326635,19.80356,11.77577,9.608026,0,9.608026,29.32774,75.19919,0.1340776,5.874423,2.625112,12,15.05716
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.024738,47.17283,26.71501,2.827471,2.827471,0,-1,0,2.827471,248.446,0,0,0,7.024738,2.976285,2.827471,0,0,10.19554,20.42299,4.048453,0,4.048453,33.16844,85.04711,0.1340249,3.110218,5.619791,0,27.44773
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.563125,56.87178,30.28318,5.074709,5.074709,0,0,0,5.074709,168.7412,0,0,0,8.563125,5.341799,5.074709,0,0,6.147086,24.0666,3.221326,0,3.221326,36.22446,92.88304,0.133983,5.58218,6.8505,0,32.62973
