Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.265453,55.65459,33.27984,4.952404,4.952404,0,0,0,4.952404,146.7056,0,0,0,7.265453,5.213056,4.952404,0,0,2.92576,26.96579,2.052397,0,2.052397,38.17153,97.87553,0.1339563,5.447644,5.812363,0,34.23125
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.177298,58.45578,35.92894,3.864712,3.864712,0,0,0,3.864712,185.7136,2.235817,0,0,7.177298,4.068118,3.864712,0,0,0.8733629,28.81295,0.8733629,0,0.8733629,39.00008,100,0.1339449,4.251184,5.741838,0,35.99025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.899348,56.80198,38.49309,4.197416,4.197416,0,0,0,4.197416,140.5471,1.481016,0,0,5.899348,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1339449,4.617158,4.719479,0,35.49833
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.206504,56.13968,40.0532,3.246095,3.246095,0,-1,0,3.246095,160.3928,1.789562,0,0,5.206504,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1339449,3.570705,4.165203,0,34.80548
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.528636,57.98299,40.68651,4.127828,4.127828,0,-1,0,4.127828,133.9357,1.183554,0,0,5.528636,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1339449,4.540611,4.422909,0,35.12761
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.011065,50.24236,41.29666,5.890719,5.890719,0,-1,0,5.890719,51.11541,0,0,0,3.011065,6.200757,5.890719,0,0,0,29.59898,0,3.189692,-3.189692,35.63785,91.37891,0.1339449,6.479791,2.408853,0,32.61004
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.699778,45.36323,40.47026,0,0,0,-1,0,0,0,0,0,0,1.699778,0,0,0,0,3.544102,26.40929,1.699778,0,1.699778,37.2504,95.51365,0.1339228,0,1.359822,0,28.10906
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.05286,38.05286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844324,27.93909,0,0,0,37.2504,95.51365,0.1339228,0,0,0,27.93909
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,35.73586,35.73586,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.844324,27.93909,0,4.022127,-4.022127,33.0107,84.64266,0.1339228,4.203122,0,0,27.93909
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.97494,33.97494,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.313354,23.91696,0,8.8,-8.8,23.73469,60.85806,0.1339228,9.792187,0,0,23.91696
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.26036,32.26036,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.09113,15.11696,0,0.8264845,-0.8264845,22.8635,58.62424,0.1339228,0.8636763,0,0,15.11696
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,30.52261,30.52261,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.00945,14.29048,0,1.164897,-1.164897,21.63559,55.47576,0.1339228,1.217317,0,0,14.29048
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.01656,29.01656,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.30378,13.12558,0,1.995142,-1.995142,19.53253,50.0833,0.1339228,2.084923,0,0,13.12558
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.88895,27.88895,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.5206,11.13044,0,1.823233,-1.823233,17.61067,45.15548,0.1339228,1.905278,0,0,11.13044
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.73818,26.73818,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.54642,9.307204,0,0.9100249,-0.9100249,16.65142,42.69586,0.1339228,0.9509761,0,0,9.307204
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.74187,25.74187,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.55755,8.39718,0,0.8028429,-0.8028429,15.80515,40.52594,0.1339228,0.8389708,0,0,8.39718
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.85368,24.85368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.4496,7.594337,0,0,0,15.80515,40.52594,0.1339228,0,0,0,7.594337
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.93461,23.93461,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.4496,7.594337,0,0.2356106,-0.2356106,15.55679,39.88913,0.1339228,0.246213,0,0,7.594337
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.15455,23.15455,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.71139,7.358726,0,0.2815927,-0.2815927,15.25997,39.12805,0.1339228,0.2942643,0,0,7.358726
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.45945,22.45945,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.02427,7.077133,0,1.108053,-1.108053,14.09198,36.13321,0.1339228,1.157916,0,0,7.077133
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.24334,27.51268,21.72573,2.151329,2.151329,0,0,0,2.151329,104.2769,0,0,0,2.24334,2.264557,2.151329,0,0,26.25544,5.96908,0,0.02121698,-0.02121698,14.06961,36.07586,0.1339228,2.366462,1.794672,0,8.21242
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.330876,37.78633,23.15455,7.232284,7.232284,11.46457,0,3.236536,7.232284,73.70944,0,0,0,5.330876,0,0,4.232284,4.02067,26.27902,5.947863,9.351546,0,9.351546,22.94127,58.82365,0.1340321,7.955513,4.264701,12,11.27874
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.291604,47.93072,26.59143,6.942064,6.942064,0,-1,0,6.942064,105.0351,0,0,0,7.291604,7.307436,6.942064,0,0,16.92747,14.36425,0,0.01583209,-0.01583209,22.92458,58.78086,0.1340321,7.636271,5.833283,0,21.65586
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.068661,58.65346,30.15189,1.487123,1.487123,0,0,0,1.487123,609.8124,0,0,0,9.068661,1.565393,1.487123,0,0,16.94506,14.34842,7.503268,0,7.503268,30.04281,77.03268,0.1339347,1.635835,7.254929,0,23.41708
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.811509,65.42584,33.1022,6.002073,6.002073,0,0,0,6.002073,163.4687,0,0,0,9.811509,6.317972,6.002073,0,0,9.441793,21.10136,3.493537,0,3.493537,33.35707,85.53077,0.1338894,6.60228,7.849207,0,30.91287
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.56988,67.85229,35.77448,3.231444,3.231444,0,0,0,3.231444,296.1487,0.2201038,0,0,9.56988,3.40152,3.231444,0,0,5.948256,24.24555,5.948256,0,5.948256,39.00008,100,0.1338123,3.554589,7.655904,0,33.81543
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.840325,68.03256,38.36179,0.4325253,0.4325253,0,0,0,0.4325253,2043.886,8.385036,0,0,8.840325,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1338123,0.4757779,7.07226,0,38.4393
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.030578,66.59998,39.92191,0,0,0,-1,0,0,0,8.030578,0,0,8.030578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338123,0,6.424462,0,37.62955
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.058014,63.49306,40.55522,0,0,0,-1,0,0,0,7.058014,0,0,7.058014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338123,0,5.646411,0,36.65699
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.671965,55.54232,41.16536,0,0,0,-1,0,0,0,4.671965,0,0,4.671965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338123,0,3.737571,0,34.27094
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.067276,46.35078,40.36213,2.138562,2.138562,0,-1,0,2.138562,96.66664,0,0,0,2.067276,2.251118,2.138562,0,0,0,29.59898,0,0.1838418,-0.1838418,38.80629,99.50311,0.1338123,2.352418,1.653821,0,31.66625
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.94473,37.94473,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2042686,29.41514,0,1.437531,-1.437531,37.291,95.61776,0.1338123,1.50222,0,0,29.41514
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,35.62773,35.62773,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.801525,27.97761,0,6.998563,-6.998563,29.91387,76.70207,0.1338123,7.313498,0,0,27.97761
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.86681,33.86681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.577707,20.97904,0,0,0,29.91387,76.70207,0.1338123,0,0,0,20.97904
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.16768,32.16768,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.577707,20.97904,0,2.034503,-2.034503,27.76931,71.20322,0.1338123,2.126056,0,0,20.97904
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,30.42993,30.42993,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.83827,18.94454,0,0.3172343,-0.3172343,27.43492,70.3458,0.1338123,0.3315098,0,0,18.94454
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.95477,28.95477,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.19075,18.6273,0,0.1261768,-0.1261768,27.30192,70.00478,0.1338123,0.1318547,0,0,18.6273
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.804,27.804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.33095,18.50113,0,0,0,27.30192,70.00478,0.1338123,0,0,0,18.50113
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.63005,26.63005,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.33095,18.50113,0,0.5822043,-0.5822043,26.68822,68.43119,0.1338123,0.6084035,0,0,18.50113
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.65691,25.65691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97784,17.91892,0,0,0,26.68822,68.43119,0.1338123,0,0,0,17.91892
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97784,17.91892,0,0,0,26.68822,68.43119,0.1338123,0,0,0,17.91892
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.84965,23.84965,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.97784,17.91892,0,0.9613199,-0.9613199,25.6749,65.83294,0.1338123,1.004579,0,0,17.91892
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.06959,23.06959,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.04597,16.9576,0,1.101398,-1.101398,24.51392,62.85609,0.1338123,1.150961,0,0,16.9576
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.37449,22.37449,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.26975,15.8562,0,1.115469,-1.115469,23.33812,59.8412,0.1338123,1.165665,0,0,15.8562
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.735763,28.74182,21.63305,1.945782,1.945782,0,0,0,1.945782,140.5996,0,0,0,2.735763,2.048192,1.945782,0,0,16.50916,14.74074,0.6875709,0,0.6875709,23.9904,61.51373,0.1338034,2.140361,2.18861,0,17.4765
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.19482,37.25841,23.04642,0,0,0,0,0,0,0,0,0,0,5.19482,0,0,0,0,15.82159,15.35955,5.19482,0,5.19482,28.91864,74.15022,0.1337361,0,4.155856,0,20.55437
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.68149,45.75749,26.47558,0.4256184,0.4256184,0,-1,0,0.4256184,1569.831,0,0,0,6.68149,0.4480193,0.4256184,0,0,10.62677,20.03489,6.233471,0,6.233471,34.83223,89.31323,0.1336556,0.4681802,5.345192,0,26.71638
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.327047,52.02197,29.99742,2.524776,2.524776,0,0,0,2.524776,290.2059,0.276093,0,0,7.327047,2.657658,2.524776,0,0,4.393296,25.64501,4.393296,0,4.393296,39.00008,100,0.1335988,2.777253,5.861638,0,32.97206
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.634952,53.03371,32.95546,2.44726,2.44726,0,0,0,2.44726,271.1176,4.058888,0,0,6.634952,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1335988,2.691986,5.307962,0,36.23393
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.617539,52.57558,35.62773,0,0,0,0,0,0,0,5.617539,0,0,5.617539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335988,0,4.494032,0,35.21652
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.759763,59.58889,38.20732,4.244059,4.244059,0,0,0,4.244059,159.2759,2.292332,0,0,6.759763,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1335988,4.668465,5.40781,0,36.35874
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.46436,68.223,39.77516,0.4030639,0.4030639,0,-1,0,0.4030639,2100.005,8.040082,0,0,8.46436,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1335988,0.4433703,6.771488,0,38.06334
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.446606,60.98955,40.40075,3.057272,3.057272,0,-1,0,3.057272,210.8614,3.228425,0,0,6.446606,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1335988,3.362999,5.157285,0,36.04559
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.887435,56.13416,41.03406,5.742341,5.742341,0,-1,0,5.742341,85.11224,0,0,0,4.887435,6.044569,5.742341,0,0,0,29.59898,0,1.157134,-1.157134,37.78035,96.87251,0.1335988,6.316575,3.909948,0,34.48641
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.272173,46.83352,40.23083,0,0,0,-1,0,0,0,0.9864685,0,0,2.272173,0,0,0,0,1.285705,28.44184,1.285705,0,1.285705,39.00008,100,0.1335822,0,1.817739,0,30.71402
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335822,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,35.53505,35.53505,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1335822,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.77413,33.77413,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1335822,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.08272,32.08272,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1335822,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.34497,30.34497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1335822,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.84665,28.84665,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1335822,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.69587,27.69587,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1335822,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,26.52192,26.52192,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1335822,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.54106,25.54106,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1335822,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.65288,24.65288,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1335822,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.76469,23.76469,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335822,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.98464,22.98464,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336574,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.28954,22.28954,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337409,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.131815,27.02379,21.54037,1.955873,1.955873,10.75587,0,3.057236,1.955873,108.9956,0,0,0,2.131815,0,0,8.8,8.36,16.16775,15.048,10.49182,0,10.49182,33.61541,86.19318,0.1338158,2.15146,1.705452,12,17.17982
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.714799,35.7154,22.9383,2.384026,2.384026,0,0,0,2.384026,197.7663,0,0,0,4.714799,2.509501,2.384026,0,0,5.675938,24.49063,2.205299,0,2.205299,35.70754,91.55761,0.1337873,2.622428,3.77184,0,29.20543
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.979934,43.32021,26.32884,0.2561471,0.2561471,0,-1,0,0.2561471,2334.57,2.239666,0,0,5.979934,0.2696286,0.2561471,0,0,3.470639,26.4754,3.470639,0,3.470639,39.00008,100,0.1337426,0.2817618,4.783947,0,32.45534
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.170764,54.87421,29.84296,2.377881,2.377881,0,0,0,2.377881,343.6154,5.667732,0,0,8.170764,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1337426,2.615669,6.536611,0,37.76974
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.751622,60.66578,32.77782,7.83509,7.83509,3,0,1.095,7.83509,111.6978,3.662054,0,0,8.751622,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1337426,8.618599,7.001297,12,38.3506
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.525023,67.26711,35.47326,1.079465,1.079465,0,0,0,1.079465,882.3835,8.388744,0,0,9.525023,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1337426,1.187412,7.620018,0,39.124
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.448426,65.99934,38.05286,4.920827,4.920827,0,0,0,4.920827,171.6871,3.268608,0,0,8.448426,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1337426,5.41291,6.758741,0,38.04741
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.500221,68.20944,39.64386,5.264787,5.264787,0,-1,0,5.264787,161.4542,2.95834,0,0,8.500221,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1337426,5.791266,6.800177,0,38.0992
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.1436,63.51164,40.29263,8.097996,8.097996,0,-1,0,8.097996,88.21443,0,0,0.5477951,7.1436,8.524206,8.097996,0,0,0,29.59898,0,1.380605,-1.380605,37.54479,96.26851,0.1337426,8.907795,5.71488,0,36.74258
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.953335,56.26647,40.9491,0,0,0,-1,0,0,0,3.419329,0,0,4.953335,0,0,0,0,1.534006,28.21837,1.534006,0,1.534006,39.00008,100,0.1337228,0,3.962668,0,33.17171
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.622012,47.8054,40.13816,0,0,0,-1,0,0,0,2.622012,0,0,2.622012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337228,0,2.097609,0,32.22099
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,37.75165,37.75165,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1337228,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,35.4501,35.4501,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1337228,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,33.71235,33.71235,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1337228,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.99776,31.99776,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1337228,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.26002,30.26002,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1337228,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.76169,28.76169,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1337228,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.61091,27.61091,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1337228,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,26.46013,26.46013,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1337228,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,25.47927,25.47927,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1337228,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.59109,24.59109,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1337228,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.69518,23.69518,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1337228,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.91513,22.91513,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1337228,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.2123,22.2123,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1337228,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.173855,27.05575,21.46314,4.308153,4.308153,0,0,0,4.308153,50.4591,0,0,0,2.173855,4.534897,4.308153,0,0,20.70542,10.9641,0,2.361043,-2.361043,16.86843,43.25231,0.1337228,4.738968,1.739084,0,13.13796
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.46799,37.86914,22.85334,4.341107,4.341107,0,0,0,4.341107,125.9584,0,0,0,5.46799,4.569587,4.341107,0,0,23.3288,8.603058,0.8984034,0,0.8984034,17.72074,45.43769,0.1337113,4.775218,4.374392,0,14.07105
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.744267,49.06821,26.23616,3.167151,3.167151,0,-1,0,3.167151,244.5184,0,0,0,7.744267,3.333843,3.167151,0,0,22.4304,9.411621,4.410423,0,4.410423,21.90483,56.16612,0.1336545,3.483866,6.195414,0,17.15589
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.571998,56.20882,29.71166,2.539479,2.539479,0,0,0,2.539479,337.5494,0,0,0,8.571998,2.673136,2.539479,0,0,18.01997,13.381,5.898862,0,5.898862,27.50098,70.5152,0.1335787,2.793427,6.857598,0,21.953
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.716496,60.36496,32.64653,0.2465298,0.2465298,0,0,0,0.2465298,3535.676,0,0,0,8.716496,0.2595051,0.2465298,0,0,12.12111,18.68998,8.45699,0,8.45699,35.52399,91.08697,0.1334701,0.2711828,6.973196,0,27.40647
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.316735,66.20604,35.34197,4.957782,4.957782,0,0,0,4.957782,187.9214,0.433896,0,0,9.316735,5.218718,4.957782,0,0,3.664121,26.30127,3.664121,0,3.664121,39.00008,100,0.1334231,5.45356,7.453388,0,35.618
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.001479,68.19076,37.94473,7.493858,7.493858,0,0,0,7.493858,120.1181,1.113208,0,0,9.001479,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1334231,8.243244,7.201184,0,38.60046
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.018281,66.07329,39.53574,4.915833,4.915833,0,-1,0,4.915833,163.1113,2.84372,0,0,8.018281,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1334231,5.407417,6.414625,0,37.61726
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.272324,63.8837,40.1845,6.259205,6.259205,0,-1,0,6.259205,116.1861,0.6836877,0,0,7.272324,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1334231,6.885125,5.817859,0,36.8713
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.031166,56.41459,40.84098,0,0,0,-1,0,0,0,5.031166,0,0,5.031166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334231,0,4.024933,0,34.63014
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.423945,47.10946,40.0532,1.424207,1.424207,0,-1,0,1.424207,170.1962,0.9247804,0,0,2.423945,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1334231,1.566628,1.939156,0,32.02292
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,37.68986,37.68986,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1334231,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,35.40376,35.40376,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1334231,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,33.666,33.666,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1334231,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.95143,31.95143,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1334231,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.21368,30.21368,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1334231,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.71535,28.71535,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1334231,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,27.56457,27.56457,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1334231,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.39063,26.39063,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1334231,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.41749,25.41749,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1334231,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.54475,24.54475,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1334231,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.6334,23.6334,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1334231,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.87651,22.87651,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1334231,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.14279,22.14279,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1334231,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.682166,28.33876,21.38591,4.014988,4.014988,0,0,0,4.014988,66.80383,0,0,0,2.682166,4.226304,4.014988,0,0,28.22194,4.199231,0,1.544137,-1.544137,10.59873,27.17618,0.1334231,4.416487,2.145733,0,6.881397
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.037118,36.47495,22.76066,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.70838,0,0,0,5.037118,0,0,4.331156,4.114598,29.93765,2.655093,9.151716,0,9.151716,19.28081,49.43787,0.1335396,8.064271,4.029695,12,7.692212
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.424779,41.35183,26.12803,6.886017,6.886017,0,-1,0,6.886017,78.77963,8.881784E-16,0,0,5.424779,7.248439,6.886017,0,0,20.78593,10.89164,0,1.82366,-1.82366,17.3585,44.50889,0.1335396,7.574619,4.339823,0,16.31642
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.684638,49.34742,29.60353,5.782588,5.782588,0,0,0,5.782588,115.5994,0,0,0,6.684638,6.086934,5.782588,0,0,22.81222,9.067977,0.5977042,0,0.5977042,17.92554,45.96282,0.133532,6.360846,5.347711,0,15.75262
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.371508,51.6428,32.5384,7.464183,7.464183,0,0,0,7.464183,85.36109,0,0,0,6.371508,7.857034,7.464183,0,0,22.21452,9.605911,0,1.485527,-1.485527,16.35965,41.94774,0.133532,8.210601,5.097206,0,15.97742
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.680971,59.51731,35.23384,2.10628,2.10628,0,0,0,2.10628,364.67,0,0,0,7.680971,2.217137,2.10628,0,0,23.8651,8.120384,5.463834,0,5.463834,21.5431,55.23861,0.133462,2.316908,6.144777,0,15.80136
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.311944,57.52185,37.83661,3.823002,3.823002,0,0,0,3.823002,165.1044,0,0,0,6.311944,4.024213,3.823002,0,0,18.40127,13.03784,2.287731,0,2.287731,23.71343,60.80355,0.1334327,4.205303,5.049555,0,19.34978
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.643481,60.60421,39.44306,4.582568,4.582568,0,-1,0,4.582568,144.9729,0,0,0,6.643481,4.823756,4.582568,0,0,16.11354,15.09679,1.819725,0,1.819725,25.43978,65.23006,0.1334094,5.040825,5.314785,0,21.74027
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.885165,62.28805,40.09954,3.281255,3.281255,0,-1,0,3.281255,209.8333,0,0,0,6.885165,3.453953,3.281255,0,0,14.29381,16.73454,3.431212,0,3.431212,28.69491,73.57655,0.1333655,3.60938,5.508132,0,23.61971
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.860504,55.74949,40.77147,6.570435,6.570435,0,-1,0,6.570435,73.97538,0,0,0,4.860504,6.916248,6.570435,0,0,10.8626,19.82264,0,2.055743,-2.055743,26.52797,68.02029,0.1333655,7.227479,3.888403,0,24.68314
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.185834,46.32235,39.99141,4.45708,4.45708,0,-1,0,4.45708,49.04184,0,0,0,2.185834,4.691663,4.45708,0,0,13.14676,17.76689,0,2.50583,-2.50583,23.88659,61.24754,0.1333655,4.902788,1.748667,0,19.95273
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,37.64352,37.64352,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,15.93102,15.26106,0,4.197162,-4.197162,19.46239,49.90347,0.1333655,4.386034,0,0,15.26106
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,35.38831,35.38831,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,20.59453,11.0639,0,8.8,-8.8,10.18638,26.11886,0.1333655,11.6904,0,0,11.0639
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,33.62739,33.62739,5.909743,2.150707,0,-1,0,2.150707,0,0,3.759037,4.350011,0,2.263902,2.150707,0,0,30.37231,2.263902,0,2.263902,-2.263902,7.800015,20,0.1333655,6.500718,0,0,2.263902
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.92826,31.92826,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.17506,30.17506,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.67673,28.67673,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,27.50278,27.50278,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.32884,26.32884,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.37115,25.37115,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,24.48296,24.48296,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.58706,23.58706,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333655,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.807,22.807,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334391,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.08101,22.08101,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133497,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.001137,23.84401,21.3164,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.73613,0,0,0,1.001137,0,0,8.8,8.36,16.16775,15.048,9.361137,0,9.361137,32.54276,83.44279,0.1336012,2.77141,0.80091,12,16.04914
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.101469,28.11606,22.6757,1.311368,1.311368,0,0,0,1.311368,160.2501,0,0,0,2.101469,1.380388,1.311368,0,0,6.806616,23.47302,0.7210812,0,0.7210812,33.22683,85.19684,0.1335919,1.442505,1.681175,0,25.57449
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.979464,39.88993,26.04308,3.441032,3.441032,0,-1,0,3.441032,144.7084,0,0,0,4.979464,3.622139,3.441032,0,0,6.085535,24.122,1.357325,0,1.357325,34.5145,88.49855,0.1335746,3.785135,3.983571,0,29.10146
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.001945,46.97554,29.51858,4.466446,4.466446,0,0,0,4.466446,134.3786,0,0,0,6.001945,4.701522,4.466446,0,0,4.72821,25.34359,1.300423,0,1.300423,35.7482,91.66185,0.133558,4.913091,4.801556,0,31.34554
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.998497,53.73016,32.45344,0,0,0,0,0,0,0,3.57071,0,0,6.998497,0,0,0,0,3.427787,26.51397,3.427787,0,3.427787,39.00008,100,0.1335143,0,5.598797,0,33.51247
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.204643,61.43299,35.14888,2.548546,2.548546,0,0,0,2.548546,321.9343,5.521964,0,0,8.204643,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,2.803401,6.563715,0,37.80362
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.004571,59.96489,37.75165,3.301703,3.301703,0,0,0,3.301703,212.1502,3.529094,0,0,7.004571,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,3.631873,5.603657,0,36.60355
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.371601,55.93139,39.3581,0.7344098,0.7344098,0,-1,0,0.7344098,731.4173,4.598537,0,0,5.371601,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,0.8078508,4.29728,0,34.97058
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.184309,59.59179,40.03003,5.338396,5.338396,0,-1,0,5.338396,115.8458,0.5649448,0,0,6.184309,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,5.872235,4.947447,0,35.78329
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.075309,49.82111,40.70968,0.1738339,0.1738339,0,-1,0,0.1738339,1769.107,2.892326,0,0,3.075309,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,0.1912173,2.460247,0,32.67429
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.194273,43.33888,39.94507,0.6354331,0.6354331,0,-1,0,0.6354331,187.9463,0.5253958,0,0,1.194273,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1335143,0.6989765,0.9554182,0,30.79325
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,37.59718,37.59718,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1335143,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,35.36514,35.36514,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1335143,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,33.60422,33.60422,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1335143,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.88964,31.88964,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1335143,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.12872,30.12872,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1335143,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,28.60722,28.60722,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1335143,0.5299336,0,0,11.92174
