Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.8556,25.8556,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.96403,24.96403,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.05668,24.05668,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.23612,23.23612,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.48656,22.48656,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7519088,23.60115,21.70545,2.100509,2.100509,0,0,0,2.100509,35.7965,0,0,0,0.7519088,2.211062,2.100509,0,0,10.88552,19.80201,0,1.459153,-1.459153,27.13508,69.577,0,2.31056,0.601527,0,20.55392
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.656195,27.32219,23.05465,2.152498,2.152498,0,0,0,2.152498,76.94292,0,0,0,1.656195,2.265788,2.152498,0,0,12.5068,18.34286,0,0.6095927,-0.6095927,26.49252,67.92939,0,2.367748,1.324956,0,19.99905
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.106455,34.86982,26.4947,4.468535,4.468535,0,-1,0,4.468535,69.51843,0,0,0,3.106455,4.703721,4.468535,0,0,13.18413,17.73326,0,1.597266,-1.597266,24.80885,63.61231,0,4.915388,2.485164,0,20.83972
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7682254,32.05771,30.02154,1.345066,1.345066,0,0,0,1.345066,57.11432,0,2.220446E-16,0,0.7682254,1.415859,1.345066,0,0,14.95887,16.136,0,0.6476336,-0.6476336,24.12618,61.86189,0,1.479573,0.6145803,0,16.90422
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6131551,34.67083,33.01974,5.412807,5.412807,0,0,0,5.412807,11.32786,0,8.881784E-16,0,0.6131551,5.697691,5.412807,0,0,15.67846,15.48836,0,5.084537,-5.084537,18.76661,48.11942,0,5.954088,0.4905241,0,16.10152
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.152956,44.84299,35.79703,4.695997,4.695997,0,0,0,4.695997,67.14135,0,0,0,3.152956,4.943154,4.695997,0,0,21.32795,10.40383,0,1.790199,-1.790199,16.87958,43.28088,0,5.165596,2.522364,0,13.55678
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.760763,46.45914,38.45597,3.565323,3.565323,0,0,0,3.565323,77.43376,0,0,0,2.760763,3.752971,3.565323,0,0,23.31706,8.613627,0,0.9922076,-0.9922076,15.8337,40.59914,0,3.921855,2.208611,0,11.37439
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.188757,43.5024,40.12077,2.16586,2.16586,0,-1,0,2.16586,54.88616,0,0,0,1.188757,2.279853,2.16586,0,0,24.41951,7.62142,0,1.091095,-1.091095,14.68358,37.65014,0,2.382446,0.9510059,0,8.810177
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6764563,42.74598,40.83087,0,0,0,-1,0,0,0,0,0,0,0.6764563,0,0,0,0,25.63184,6.530324,0.6764563,0,0.6764563,15.32533,39.29563,0,0,0.5411651,0,7.206781
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.315203,45.30175,41.5173,2.895732,2.895732,0,-1,0,2.895732,45.41866,0,0,0,1.315203,3.048139,2.895732,0,0,24.95538,7.139135,0,1.732937,-1.732937,13.49865,34.61185,0,3.185305,1.052162,0,8.454338
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7016481,42.75428,40.76775,0,0,0,-1,0,0,0,0,0,0,0.7016481,0,0,0,0,26.88087,5.406199,0.7016481,0,0.7016481,14.16429,36.31862,0,0,0.5613185,0,6.107847
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,38.39285,38.39285,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.17922,6.037682,0,3.190912,-3.190912,10.80078,27.69424,0,3.334502,0,0,6.037682
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.15208,36.15208,4.192241,2.704432,0,-1,0,2.704432,0,0,1.487809,1.907033,0,2.846771,2.704432,0,0,29.72467,2.846771,0,2.846771,-2.846771,7.800015,20,0,4.611465,0,0,2.846771
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,34.35316,34.35316,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,32.60157,32.60157,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.80265,30.80265,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.22464,29.22464,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.02536,28.02536,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.82608,26.82608,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.83193,25.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.94036,24.94036,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.03301,24.03301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.23612,23.23612,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1768192,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.47078,22.47078,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1852309,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.143171,24.58842,21.68967,1.373054,1.373054,10.17305,0,2.909783,1.373054,83.25751,0,0,0,1.143171,0,0,8.8,8.36,16.16775,15.048,9.503171,0,9.503171,32.6775,83.78829,0.1945111,1.510359,0.9145365,12,16.19117
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.061253,31.09814,23.03098,0.9090994,0.9090994,0,0,0,0.9090994,336.7346,0,0,0,3.061253,0.9569467,0.9090994,0,0,6.664583,23.60085,2.104306,0,2.104306,34.67382,88.90705,0.1807321,1.000009,2.449002,0,26.66211
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.342652,41.47604,26.47103,1.071948,1.071948,0,-1,0,1.071948,498.406,0,0,0,5.342652,1.128366,1.071948,0,0,4.560277,25.49473,4.214286,0,4.214286,38.67184,99.15837,0.1582776,1.179143,4.274122,0,30.83738
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.050598,54.59996,29.98209,0,0,0,0,0,0,0,7.704607,0,0,8.050598,0,0,0,0,0.345991,29.28759,0.345991,0,0.345991,39.00008,100,0.1566794,0,6.440479,0,37.33818
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.59961,64.36101,32.9724,0,0,0,0,0,0,0,9.59961,0,0,9.59961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566794,0,7.679688,0,39.19859
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.883004,69.20045,35.74969,2.91023,2.91023,0,0,0,2.91023,339.5953,6.819604,0,0,9.883004,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1566794,3.201253,7.906404,0,39.48198
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.052457,69.00499,38.40863,5.288086,5.288086,0,0,0,5.288086,171.1859,3.48605,0,0,9.052457,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1566794,5.816895,7.241965,0,38.65144
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.865911,70.35854,40.0971,5.110394,5.110394,0,-1,0,5.110394,173.4879,3.48655,0,0,8.865911,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1566794,5.621433,7.092729,0,38.46489
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.641928,62.19849,40.8072,1.354891,1.354891,0,-1,0,1.354891,490.2186,5.215727,0,0,6.641928,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1566794,1.49038,5.313542,0,36.24091
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.747763,49.62415,41.49363,3.158195,3.158195,0,-1,0,3.158195,87.00422,0,4.440892E-16,0,2.747763,3.324416,3.158195,0,0,0,29.59898,0,0.5766528,-0.5766528,38.39223,98.44142,0.1566794,3.474014,2.19821,0,32.34674
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.082738,46.8194,40.76775,4.439489,4.439489,0,-1,0,4.439489,46.91392,0,0,0,2.082738,4.673147,4.439489,0,0,0.6407254,29.02233,0,2.590408,-2.590408,35.6617,91.44008,0.1566794,4.883438,1.666191,0,31.10506
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,38.40863,38.40863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518957,26.43192,0,0,0,35.6617,91.44008,0.1566794,0,0,0,26.43192
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.15208,36.15208,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.518957,26.43192,0,1.250155,-1.250155,34.34392,88.06116,0.1566794,1.306412,0,0,26.43192
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,34.37683,34.37683,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.908018,25.18176,0,3.292023,-3.292023,30.87383,79.1635,0.1566794,3.440164,0,0,25.18176
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,32.61736,32.61736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.565822,21.88974,0,0,0,30.87383,79.1635,0.1566794,0,0,0,21.88974
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.80265,30.80265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.565822,21.88974,0,0,0,30.87383,79.1635,0.1566794,0,0,0,21.88974
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.24831,29.24831,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.565822,21.88974,0,1.231831,-1.231831,29.57536,75.83411,0.1566794,1.287263,0,0,21.88974
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.02536,28.02536,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.934523,20.65791,0,1.502545,-1.502545,27.99154,71.77304,0.1566794,1.57016,0,0,20.65791
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.82608,26.82608,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.60402,19.15536,0,0.1602572,-0.1602572,27.82261,71.3399,0.1566794,0.1674688,0,0,19.15536
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.83193,25.83193,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.78208,18.99511,0,0.3984549,-0.3984549,27.40261,70.26295,0.1566794,0.4163854,0,0,18.99511
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.94036,24.94036,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.22481,18.59665,0,2.169197,-2.169197,25.11607,64.40005,0.1566794,2.266811,0,0,18.59665
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.05668,24.05668,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.63503,16.42745,0,1.50309,-1.50309,23.53168,60.33751,0.1566794,1.570729,0,0,16.42745
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.23612,23.23612,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.30513,14.92436,0,2.276889,-2.276889,21.13162,54.18354,0.1566794,2.379349,0,0,14.92436
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.47078,22.47078,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.835,12.64747,0,0.881812,-0.881812,20.20211,51.80019,0.1566794,0.9214936,0,0,12.64747
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.44142,27.99779,21.68178,0,0,0,0,0,0,0,0,0,0,2.44142,0,0,0,0,19.81479,11.76566,2.44142,0,2.44142,22.51825,57.73898,0.1462585,0,1.953136,0,14.20708
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.844172,36.18034,23.0152,2.922413,2.922413,0,0,0,2.922413,165.7593,0,0,0,4.844172,3.076224,2.922413,0,0,17.37337,13.96294,1.767948,0,1.767948,24.19547,62.03954,0.1395379,3.214654,3.875338,0,18.80711
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.765928,45.98576,26.43158,3.906072,3.906072,0,-1,0,3.906072,173.2157,0,0,0,6.765928,4.111654,3.906072,0,0,15.60543,15.55409,2.654274,0,2.654274,26.71354,68.49611,0.1305329,4.296679,5.412743,0,22.32002
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.022366,58.20397,29.93475,2.619265,2.619265,0,0,0,2.619265,344.4618,0,0,0,9.022366,2.757121,2.619265,0,0,12.95115,17.94294,6.265245,0,6.265245,32.65727,83.73642,0.1132774,2.881191,7.217893,0,26.96531
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.20131,66.86212,32.90929,7.47743,7.47743,0,0,0,7.47743,136.4281,0,0,0,10.20131,7.870979,7.47743,0,0,6.685908,23.58166,2.330334,0,2.330334,34.86802,89.405,0.1079687,8.225173,8.161051,0,33.78297
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.41706,71.57579,35.70235,1.601719,1.601719,0,0,0,1.601719,650.3673,4.375465,0,0,10.41706,1.68602,1.601719,0,0,4.355574,25.67896,4.355574,0,4.355574,39.00008,100,0.09927309,1.761891,8.333647,0,36.09602
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.0267,73.38552,38.39285,2.63015,2.63015,0,0,0,2.63015,381.2216,7.258122,0,0,10.0267,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09927309,2.893165,8.021361,0,39.62568
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.00576,70.94363,40.07343,1.663613,1.663613,0,-1,0,1.663613,541.3375,7.254589,0,0,9.00576,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09927309,1.829974,7.204608,0,38.60474
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.062027,63.78078,40.78353,4.605486,4.605486,0,-1,0,4.605486,153.3394,2.214147,0,0,7.062027,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09927309,5.066034,5.649621,0,36.661
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.943808,56.86743,41.5173,3.902028,3.902028,0,-1,0,3.902028,126.6984,0.8364104,0,0,4.943808,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09927309,4.292231,3.955046,0,34.54279
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.373781,47.72111,40.78353,9.352157,8.36,0,-1,0,8.36,28.39451,0,0.9921566,1.927372,2.373781,8.8,8.36,0,0,0,29.59898,0,6.426219,-6.426219,32.22625,82.63124,0.09927309,10.28737,1.899025,0,31.97276
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,38.4323,38.4323,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.140244,23.17276,0,4.948551,-4.948551,27.01002,69.25632,0.09927309,5.171236,0,0,23.17276
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.63863,18.22421,0,0,0,27.01002,69.25632,0.09927309,0,0,0,18.22421
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,34.39261,34.39261,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.63863,18.22421,0,4.859534,-4.859534,21.88762,56.12199,0.09927309,5.078213,0,0,18.22421
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,32.61736,32.61736,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.03811,13.36467,0,5.359718,-5.359718,16.23798,41.63577,0.09927309,5.600905,0,0,13.36467
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.82632,30.82632,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.99336,8.004956,0,2.428057,-2.428057,13.67858,35.07322,0.09927309,2.53732,0,0,8.004956
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.27198,29.27198,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.6912,5.5769,0,1.581434,-1.581434,12.01161,30.79893,0.09927309,1.652598,0,0,5.5769
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.04903,28.04903,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.44835,3.995466,0,0.5837874,-0.5837874,11.39624,29.22107,0.09927309,0.6100578,0,0,3.995466
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.82608,26.82608,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.097,3.411678,0,2.176956,-2.176956,9.101527,23.3372,0.09927309,2.274919,0,0,3.411678
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.8556,25.8556,1.788018,1.172986,0,-1,0,1.172986,0,0,0.6150325,0.7938343,0,1.234722,1.172986,0,0,31.51584,1.234722,0,1.234722,-1.234722,7.800015,20,0.09927309,1.96682,0,0,1.234722
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.96403,24.96403,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09927309,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.08035,24.08035,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09927309,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.23612,23.23612,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1158622,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.47078,22.47078,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308462,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6579604,23.33809,21.68178,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6579604,0,0,8.8,8.36,16.16775,15.048,9.017961,0,9.017961,32.21719,82.60801,0.13649,0,0.5263683,12,15.70596
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.30173,28.98098,22.99153,0.06675858,0.06675858,0,0,0,0.06675858,3447.842,0,0,0,2.30173,0.07027218,0.06675858,0,0,7.149793,23.16416,2.231458,0,2.231458,34.33414,88.03607,0.132778,0.07343443,1.841384,0,25.46589
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.489592,38.83449,26.43158,0,0,0,-1,0,0,0,0,0,0,4.489592,0,0,0,0,4.918335,25.17248,4.489592,0,4.489592,38.59334,98.95708,0.1258896,0,3.591674,0,29.66207
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.392359,39.31054,29.91108,8.642002,8.642002,5.826567,0,1.810121,8.642002,39.25432,1.110223E-16,0,0,3.392359,2.963616,2.815435,0,0,0.4287428,29.21311,0.4287428,0,0.4287428,39.00008,100,0.1265855,9.506203,2.713887,12,32.60547
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.300147,36.42435,32.88562,3.721152,3.721152,0,0,0,3.721152,34.93936,0,0,0,1.300147,3.917002,3.721152,0,0,0,29.59898,0,2.616855,-2.616855,36.24167,92.92717,0.1265855,4.093267,1.040118,0,30.89912
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.260916,45.04655,35.67868,0.9697688,0.9697688,0,0,0,0.9697688,336.257,0,0,0,3.260916,1.020809,0.9697688,0,0,2.907617,26.98212,2.240106,0,2.240106,38.36682,98.37627,0.1234068,1.066746,2.608732,0,30.24304
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.393627,54.92155,38.39285,3.052879,3.052879,0,0,0,3.052879,176.6735,1.51256,0,0,5.393627,3.213556,3.052879,0,0,0.667511,28.99822,0.667511,0,0.667511,39.00008,100,0.1224903,3.358166,4.314901,0,34.39185
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.270359,43.71576,40.0971,4.128068,4.128068,0,-1,0,4.128068,30.77369,0,8.881784E-16,0,1.270359,4.345335,4.128068,0,0,0,29.59898,0,3.074976,-3.074976,35.75877,91.68896,0.1224903,4.540875,1.016287,0,30.86934
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.509647,45.14685,40.8072,1.271453,1.271453,0,-1,0,1.271453,118.7339,0,0,0,1.509647,1.338372,1.271453,0,0,3.41664,26.524,0.1712748,0,0.1712748,35.92125,92.1056,0.1222573,1.398599,1.207718,0,28.03365
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9667127,44.30502,41.54097,0,0,0,-1,0,0,0,0,0,0,0.9667127,0,0,0,0,3.245365,26.67815,0.9667127,0,0.9667127,36.83836,94.45714,0.1209587,0,0.7733701,0,27.64486
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.572919,42.42591,40.8072,1.154426,1.154426,0,-1,0,1.154426,49.62807,0,2.220446E-16,0,0.572919,1.215185,1.154426,0,0,2.278653,27.54819,0,0.6422657,-0.6422657,36.16135,92.72123,0.1209587,1.269868,0.4583352,0,28.12111
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,38.47964,38.47964,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.992281,26.90593,0,6.313914,-6.313914,29.5059,75.65601,0.1209587,6.59804,0,0,26.90593
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,36.23887,36.23887,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.00774,20.59201,0,3.891434,-3.891434,25.40397,65.13825,0.1209587,4.066549,0,0,20.59201
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,34.43995,34.43995,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.33156,16.70058,0,0.9211168,-0.9211168,24.43303,62.64866,0.1209587,0.962567,0,0,16.70058
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,32.6647,32.6647,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.35502,15.77946,0,4.579733,-4.579733,19.60556,50.27058,0.1209587,4.785821,0,0,15.77946
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.8421,30.8421,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.44361,11.19973,0,1.28135,-1.28135,18.2549,46.80735,0.1209587,1.33901,0,0,11.19973
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.31144,29.31144,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.86733,9.918378,0,1.283234,-1.283234,16.90226,43.33903,0.1209587,1.340979,0,0,9.918378
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.09637,28.09637,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.29315,8.635144,0,0.129706,-0.129706,16.76553,42.98846,0.1209587,0.1355428,0,0,8.635144
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.87342,26.87342,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.43727,8.505438,0,0.9622206,-0.9622206,15.75126,40.38778,0.1209587,1.005521,0,0,8.505438
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.89506,25.89506,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.5064,7.543217,0,0.6337729,-0.6337729,15.08321,38.67482,0.1209587,0.6622927,0,0,7.543217
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.01137,25.01137,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.21059,6.909444,0,2.502819,-2.502819,12.44501,31.91021,0.1209587,2.615446,0,0,6.909444
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.09613,24.09613,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.9915,4.406625,0,0.3868005,-0.3868005,12.03728,30.86477,0.1209587,0.4042065,0,0,4.406625
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.2519,23.2519,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.42128,4.019825,0,2.176514,-2.176514,9.743035,24.98209,0.1209587,2.274457,0,0,4.019825
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.47868,22.47868,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.83963,1.84331,0,0.4171754,-0.4171754,9.303293,23.85455,0.1209587,0.4359483,0,0,1.84331
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9744152,24.14626,21.68178,0,0,0,0,0,0,0,0,0,0,0.9744152,0,0,0,0,31.30316,1.426135,0.9744152,0,0.9744152,10.22771,26.22483,0.1196775,0,0.7795321,0,2.40055
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.077195,28.37737,22.99153,2.751495,2.751495,11.55149,0,3.258528,2.751495,75.49334,1.776357E-15,0,0,2.077195,0,0,8.8,8.36,30.32874,2.303108,10.4372,0,10.4372,20.1293,51.61348,0.1309522,3.026644,1.661756,12,4.380304
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.259495,32.40938,26.40791,2.552215,2.552215,0,-1,0,2.552215,88.53077,0,0,0,2.259495,2.686542,2.552215,0,0,19.89155,11.69658,0,0.4270465,-0.4270465,19.67915,50.45926,0.1309522,2.807436,1.807596,0,13.95608
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.443359,39.43561,29.88741,1.77134,1.77134,0,0,0,1.77134,194.3929,0,0,0,3.443359,1.864569,1.77134,0,0,20.36604,11.26954,1.57879,0,1.57879,21.17692,54.29969,0.1289643,1.948474,2.754687,0,14.7129
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.000812,41.27943,32.86195,0.4003319,0.4003319,0,0,0,0.4003319,749.5809,0,0,0,3.000812,0.421402,0.4003319,0,0,18.78725,12.69045,2.57941,0,2.57941,23.62397,60.57415,0.1258433,0.4403651,2.400649,0,15.69126
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.625707,49.34066,35.67868,0,0,0,0,0,0,0,0,0,0,4.625707,0,0,0,0,16.20785,15.01192,4.625707,0,4.625707,28.0123,71.82626,0.1206089,0,3.700565,0,19.63762
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9337538,41.00763,38.39285,6.045059,6.045059,0,0,0,6.045059,15.44656,0,8.881784E-16,0,0.9337538,6.36322,6.045059,0,0,11.58214,19.17505,0,5.429467,-5.429467,22.28914,57.15152,0.1206089,6.649565,0.7470031,0,20.10881
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.932057,48.7221,40.0971,0,0,0,-1,0,0,0,0,0,0,2.932057,0,0,0,0,17.61488,13.74559,2.932057,0,2.932057,25.07073,64.28379,0.1175107,0,2.345645,0,16.67764
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.068102,49.92725,40.83087,7.904196,7.904196,0,-1,0,7.904196,38.81611,0,8.881784E-16,0.3346158,3.068102,8.320207,7.904196,0,0,14.68282,16.38444,0,5.252105,-5.252105,19.53452,50.08842,0.1175107,8.694615,2.454481,0,19.45254
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.308581,48.33872,41.56464,0,0,0,-1,0,0,0,0,0,0,2.308581,0,0,0,0,20.51849,11.13233,2.308581,0,2.308581,21.72464,55.70409,0.1151811,0,1.846865,0,13.44091
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.932162,43.50631,40.85454,2.281157,2.281157,0,-1,0,2.281157,40.86357,0,0,0,0.932162,2.401217,2.281157,0,0,18.20991,13.21006,0,1.469055,-1.469055,20.17612,51.73353,0.1151811,2.509272,0.7457296,0,14.14222
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,38.51909,38.51909,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,19.8422,11.741,0,0.3176184,-0.3176184,19.84132,50.87507,0.1151811,0.3319112,0,0,11.741
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,36.30199,36.30199,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,20.19511,11.42338,0,2.431849,-2.431849,17.27792,44.30228,0.1151811,2.541282,0,0,11.42338
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,34.48729,34.48729,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,22.89716,8.991533,0,2.027171,-2.027171,15.1411,38.82325,0.1151811,2.118394,0,0,8.991533
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.14957,6.964362,0,0,0,15.1411,38.82325,0.1151811,0,0,0,6.964362
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.91311,30.91311,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,25.14957,6.964362,0,0.8296809,-0.8296809,14.26654,36.58079,0.1151811,0.8670166,0,0,6.964362
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.35877,29.35877,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,26.07144,6.134681,0,1.108896,-1.108896,13.09766,33.58367,0.1151811,1.158796,0,0,6.134681
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.13582,28.13582,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,27.30355,5.025785,0,1.591764,-1.591764,11.41979,29.28146,0.1151811,1.663393,0,0,5.025785
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.92076,26.92076,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,29.07217,3.434021,0,0.8264278,-0.8264278,10.54866,27.04779,0.1151811,0.8636171,0,0,3.434021
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.94239,25.94239,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,29.99043,2.607593,0,1.212235,-1.212235,9.270852,23.77137,0.1151811,1.266786,0,0,2.607593
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.05082,25.05082,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,31.33736,1.395358,0,0.0942093,-0.0942093,9.171547,23.51674,0.1151811,0.09844872,0,0,1.395358
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.14347,24.14347,2.435689,1.236091,0,-1,0,1.236091,0,0,1.199598,1.443167,0,1.301149,1.236091,0,0,31.44203,1.301149,0,1.301149,-1.301149,7.800015,20,0.1151811,2.679258,0,0,1.301149
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.2519,23.2519,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244028,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.47868,22.47868,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319697,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.043183,26.93446,21.68178,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,409.518,0,0,0,2.043183,0,0,8.8,8.36,16.16775,15.048,10.40318,0,10.40318,33.53133,85.97758,0.1347404,0.5488163,1.634546,12,17.09118
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.367131,37.71646,22.99153,0,0,0,0,0,0,0,0,0,0,5.367131,0,0,0,0,5.76457,24.41086,5.367131,0,5.367131,38.62303,99.03322,0.1298849,0,4.293705,0,29.778
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.974867,50.07482,26.40791,0,0,0,-1,0,0,0,7.577427,0,0,7.974867,0,0,0,0,0.3974398,29.24128,0.3974398,0,0.3974398,39.00008,100,0.1295393,0,6.379894,0,37.21615
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.948299,57.85872,29.88741,2.614535,2.614535,0,0,0,2.614535,342.252,6.196157,0,0,8.948299,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,2.875988,7.158639,0,38.54728
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.340037,63.1415,32.86195,0,0,0,0,0,0,0,9.340037,0,0,9.340037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,0,7.47203,0,38.93901
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.561525,67.72228,35.70235,0,0,0,0,0,0,0,9.561525,0,0,9.561525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,0,7.64922,0,39.1605
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.721765,71.98946,38.40863,3.752402,3.752402,0,0,0,3.752402,259.0811,5.771868,0,0,9.721765,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,4.127642,7.777411,0,39.32074
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.690371,69.62551,40.12077,0.6606663,0.6606663,0,-1,0,0.6606663,1315.395,7.994932,0,0,8.690371,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,0.726733,6.952296,0,38.28935
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.514192,65.67764,40.87821,5.486922,5.486922,0,-1,0,5.486922,136.9473,1.738484,0,0,7.514192,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,6.035614,6.011353,0,37.11317
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.641129,59.42761,41.60409,1.647441,1.647441,0,-1,0,1.647441,342.4177,3.906981,0,0,5.641129,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1295393,1.812185,4.512904,0,35.24011
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.52659,48.30621,40.89399,3.017946,3.017946,0,-1,0,3.017946,83.71886,0,0,0,2.52659,3.176786,3.017946,0,0,0,29.59898,0,0.6501955,-0.6501955,38.31471,98.24265,0.1295393,3.319741,2.021272,0,32.12557
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,38.56643,38.56643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7224394,28.94878,0,0,0,38.31471,98.24265,0.1295393,0,0,0,28.94878
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,36.34933,36.34933,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7224394,28.94878,0,3.175625,-3.175625,34.96731,89.65959,0.1295393,3.318528,0,0,28.94878
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,34.52674,34.52674,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.250911,25.77316,0,0.3349493,-0.3349493,34.61424,88.75429,0.1295393,0.350022,0,0,25.77316
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.77515,32.77515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.623077,25.43821,0,0,0,34.61424,88.75429,0.1295393,0,0,0,25.43821
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.95256,30.95256,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.623077,25.43821,0,1.32301,-1.32301,33.21967,85.17846,0.1295393,1.382545,0,0,25.43821
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,29.4219,29.4219,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.093088,24.1152,0,0.4341728,-0.4341728,32.76201,84.00498,0.1295393,0.4537106,0,0,24.1152
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.20683,28.20683,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.575502,23.68103,0,0.3754831,-0.3754831,32.36621,82.99013,0.1295393,0.3923799,0,0,23.68103
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.98388,26.98388,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.992706,23.30554,0,0.8436274,-0.8436274,31.47695,80.70998,0.1295393,0.8815906,0,0,23.30554
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.00552,26.00552,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.93007,22.46192,0,2.212591,-2.212591,29.14468,74.72979,0.1295393,2.312158,0,0,22.46192
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.12183,25.12183,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.3885,20.24932,0,0.4019376,-0.4019376,28.721,73.64343,0.1295393,0.4200248,0,0,20.24932
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.20659,24.20659,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.8351,19.84739,0,0.9732459,-0.9732459,27.69511,71.01295,0.1295393,1.017042,0,0,19.84739
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.29924,23.29924,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.91649,18.87414,0,1.083656,-1.083656,26.55283,68.08405,0.1295393,1.132421,0,0,18.87414
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.52601,22.52601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12055,17.79048,0,0,0,26.55283,68.08405,0.1295393,0,0,0,17.79048
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.568555,25.74132,21.73701,0,0,0,0,0,0,0,0,0,0,1.568555,0,0,0,0,13.12055,17.79048,1.568555,0,1.568555,28.04089,71.89958,0.1281928,0,1.254844,0,19.35904
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.698867,32.88376,23.03098,1.405282,1.405282,0,0,0,1.405282,263.2118,0,0,0,3.698867,1.479244,1.405282,0,0,11.55199,19.20218,2.219623,0,2.219623,30.14661,77.29886,0.1263346,1.54581,2.959094,0,22.90105
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.434285,44.91622,26.44736,1.223243,1.223243,0,-1,0,1.223243,526.0021,0,0,0,6.434285,1.287624,1.223243,0,0,9.332371,21.19984,5.14666,0,5.14666,35.02916,89.81819,0.1222265,1.345568,5.147428,0,27.63413
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.768345,57.22598,29.93475,6.073317,6.073317,0,0,0,6.073317,144.3749,0,0,0,8.768345,6.392965,6.073317,0,0,4.18571,25.83184,2.375381,0,2.375381,37.28265,95.59634,0.1204192,6.680648,7.014676,0,34.60019
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.193849,58.63442,32.88562,0.3865908,0.3865908,0,0,0,0.3865908,2119.515,5.976581,0,0,8.193849,0.4069377,0.3865908,0,0,1.81033,27.96968,1.81033,0,1.81033,39.00008,100,0.1190773,0.4252499,6.555079,0,36.16353
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.27983,66.54131,35.72602,0,0,0,0,0,0,0,9.27983,0,0,9.27983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190773,0,7.423864,0,38.87881
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.948942,68.61814,38.45597,0,0,0,0,0,0,0,8.948942,0,0,8.948942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190773,0,7.159154,0,38.54792
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.449533,68.65449,40.16811,0.9089374,0.9089374,0,-1,0,0.9089374,929.6055,7.492756,0,0,8.449533,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1190773,0.9998311,6.759626,0,38.04851
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.225355,64.55094,40.89399,0.09477016,0.09477016,0,-1,0,0.09477016,7624.083,7.125597,0,0,7.225355,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1190773,0.1042472,5.780284,0,36.82433
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.334887,58.38788,41.65143,5.904522,5.904522,0,-1,0,5.904522,90.35256,0,0,0,5.334887,6.215286,5.904522,0,0,0,29.59898,0,0.8803993,-0.8803993,38.07206,97.62046,0.1190773,6.494974,4.26791,0,34.93386
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.655363,48.75402,40.94133,0.8086456,0.8086456,0,-1,0,0.8086456,328.3717,0.8259358,0,0,2.655363,0.8512059,0.8086456,0,0,0.9782215,28.71858,0.9782215,0,0.9782215,39.00008,100,0.1183646,0.8895102,2.12429,0,31.37394
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183646,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,36.41246,36.41246,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1183646,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,34.59775,34.59775,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1183646,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.82249,32.82249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1183646,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.02357,31.02357,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1183646,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,29.4929,29.4929,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1183646,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.24628,28.24628,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1183646,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.03122,27.03122,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1183646,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.05285,26.05285,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1183646,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.16128,25.16128,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1183646,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.25393,24.25393,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1183646,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.32291,23.32291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1183646,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.55758,22.55758,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1183646,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.466929,28.15658,21.76857,0.9251379,0.9251379,0,0,0,0.9251379,266.6553,0,0,0,2.466929,0.9738294,0.9251379,0,0,13.27613,17.65046,1.4931,0,1.4931,27.82171,71.33758,0.1172931,1.017652,1.973543,0,20.11739
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.807865,36.11596,23.05465,2.848554,2.848554,0,0,0,2.848554,168.7827,0,0,0,4.807865,2.998478,2.848554,0,0,11.78303,18.99425,1.809387,0,1.809387,29.53825,75.73895,0.1160203,3.13341,3.846292,0,23.80211
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.848343,43.06128,26.47103,3.00581,3.00581,0,-1,0,3.00581,194.5679,0,0,0,5.848343,3.164011,3.00581,0,0,9.973646,20.6227,2.684333,0,2.684333,32.08483,82.26862,0.114182,3.306391,4.678675,0,26.47104
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.718351,53.33893,29.93475,6.328482,6.328482,0,0,0,6.328482,121.9621,0,0,0,7.718351,6.66156,6.328482,0,0,7.289314,23.0386,1.056792,0,1.056792,33.08739,84.83929,0.1134742,6.961329,6.174681,0,30.75695
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.143519,58.47147,32.90929,7.044173,7.044173,0,0,0,7.044173,115.6065,0,0,0,8.143519,7.414919,7.044173,0,0,6.232522,23.98971,0.7285998,0,0.7285998,33.7786,86.61162,0.1129913,7.748591,6.514815,0,32.13323
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.269893,66.52936,35.74969,0.1086655,0.1086655,0,0,0,0.1086655,8530.666,3.651586,0,0,9.269893,0.1143848,0.1086655,0,0,5.503922,24.64545,5.503922,0,5.503922,39.00008,100,0.1094721,0.1195321,7.415914,0,33.91534
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.256495,69.98959,38.47964,5.511334,5.511334,0,0,0,5.511334,167.9538,3.455092,0,0,9.256495,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1094721,6.062468,7.405197,0,38.85547
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.43647,68.64872,40.20756,4.303222,4.303222,0,-1,0,4.303222,196.0501,3.906762,0,0,8.43647,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1094721,4.733544,6.749176,0,38.03545
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.646533,62.37357,40.94133,2.834822,2.834822,0,-1,0,2.834822,234.4603,3.662509,0,0,6.646533,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1094721,3.118305,5.317226,0,36.24551
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.526472,55.63688,41.69877,5.188064,5.188064,0,-1,0,5.188064,87.24781,0,0,0,4.526472,5.46112,5.188064,0,0,0,29.59898,0,0.9346476,-0.9346476,38.01487,97.47384,0.1094721,5.70687,3.621178,0,34.12545
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.390061,48.00234,41.00445,3.388998,3.388998,0,-1,0,3.388998,70.52412,0,4.440892E-16,0,2.390061,3.567366,3.388998,0,0,1.038497,28.66433,0,1.177305,-1.177305,36.77388,94.29182,0.1094721,3.727897,1.912049,0,31.05439
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,38.70056,38.70056,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.346614,27.48703,0,4.390142,-4.390142,32.14627,82.42616,0.1094721,4.587698,0,0,27.48703
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,36.48346,36.48346,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.22455,23.09688,0,8.515393,-8.515393,23.17026,59.41079,0.1094721,8.898586,0,0,23.09688
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,34.66087,34.66087,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.6861,14.58149,0,7.393331,-7.393331,15.377,39.42813,0.1094721,7.726031,0,0,14.58149
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.88562,32.88562,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.90091,7.188159,0,4.244544,-4.244544,10.90286,27.95599,0.1094721,4.435548,0,0,7.188159
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.07091,31.07091,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.61707,2.943615,0,1.630289,-1.630289,9.184382,23.54965,0.1094721,1.703652,0,0,2.943615
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,29.53236,29.53236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.4285,1.313326,0,0,0,9.184382,23.54965,0.1094721,0,0,0,1.313326
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.31729,28.31729,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.4285,1.313326,0,1.128221,-1.128221,7.995133,20.5003,0.1094721,1.178991,0,0,1.313326
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.09434,27.09434,1.180738,0.1758491,0,-1,0,0.1758491,0,0,1.004889,1.122963,0,0.1851044,0.1758491,0,0,32.68208,0.1851044,0,0.1851044,-0.1851044,7.800015,20,0.1094721,1.298812,0,0,0.1851044
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.09231,26.09231,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094721,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.20862,25.20862,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094721,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.30127,24.30127,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094721,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1094721,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.58914,22.58914,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1154129,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.603387,25.89711,21.80013,4.544374,4.544374,12,0,3.372,4.544374,35.28289,0,0,0,1.603387,0,0,7.455626,7.082845,24.52775,7.524,8.686231,0,8.686231,23.97149,61.46524,0.1232657,4.998812,1.282709,12,9.127386
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.865698,33.40822,23.07832,4.029135,4.029135,12,0,3.372,4.029135,95.9436,0,0,0,3.865698,0,0,7.970865,7.572321,15.84152,15.34161,11.43802,0,11.43802,34.82255,89.28841,0.1287242,4.432049,3.092558,12,19.20731
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.991288,43.54231,26.4947,4.578087,4.578087,0,-1,0,4.578087,130.8688,0,0,0,5.991288,4.819038,4.578087,0,0,4.403503,25.63582,1.17225,0,1.17225,35.93464,92.13992,0.127993,5.035895,4.793031,0,31.62711
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.703226,57.00674,29.95842,1.164127,1.164127,0,0,0,1.164127,747.6184,4.246575,0,0,8.703226,1.225397,1.164127,0,0,3.231254,26.69085,3.231254,0,3.231254,39.00008,100,0.1260199,1.280539,6.962581,0,35.39408
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.093177,62.19434,32.90929,1.725978,1.725978,0,0,0,1.725978,526.8421,7.276359,0,0,9.093177,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1260199,1.898576,7.274542,0,38.69215
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.09711,70.22816,35.79703,7.10559,7.10559,0,0,0,7.10559,142.1009,2.617541,0,0,10.09711,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1260199,7.81615,8.077688,0,39.69609
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.01576,73.50439,38.51909,2.362586,2.362586,0,0,0,2.362586,423.9323,7.528831,0,0,10.01576,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1260199,2.598845,8.012611,0,39.61474
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.704509,69.8574,40.25489,2.006588,2.006588,0,-1,0,2.006588,433.7966,6.592311,0,0,8.704509,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1260199,2.207247,6.963607,0,38.30349
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.11152,64.2373,41.00445,6.667738,6.667738,0,-1,0,6.667738,106.6557,0.09284833,0,0,7.11152,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1260199,7.334512,5.689216,0,36.7105
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.924862,57.07467,41.76189,6.346226,6.346226,0,-1,0,6.346226,77.603,0,0,0,4.924862,6.680238,6.346226,0,0,0,29.59898,0,1.755376,-1.755376,37.14975,95.25558,0.1260199,6.980849,3.93989,0,34.52384
