Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.563908,48.637,41.09913,1.592955,1.592955,0,-1,0,1.592955,160.9529,0,0,0,2.563908,1.676795,1.592955,0,0,1.950417,27.8436,0.887113,0,0.887113,37.99134,97.4135,0.1254888,1.752251,2.051127,0,30.40751
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,38.78735,38.78735,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.063304,28.642,0,8.8,-8.8,28.71532,73.62889,0.1254888,10.47326,0,0,28.642
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,36.57026,36.57026,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.84108,19.842,0,8.8,-8.8,19.43931,49.84428,0.1254888,11.91762,0,0,19.842
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.74766,34.74766,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.61886,11.042,0,8.8,-8.8,10.1633,26.05968,0.1254888,10.23025,0,0,11.042
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.9724,32.9724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39664,2.242004,0,0,0,10.1633,26.05968,0.1254888,0,0,0,2.242004
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.13403,31.13403,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.39664,2.242004,0,1.318231,-1.318231,8.773758,22.49677,0.1254888,1.377552,0,0,2.242004
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,29.60336,29.60336,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0.08609734,0,0.9221831,0.876074,0,0,31.86134,0.9237726,0,0.9221831,-0.9221831,7.801691,20.0043,0.1254888,0.9636813,0,0,0.9237726
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88599,0.001589537,0,0,0,7.801691,20.0043,0.1254888,0,0,0,0.001589537
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88599,0.001589537,0,0,0,7.801691,20.0043,0.1254888,0,0,0,0.001589537
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.16331,26.16331,0.5545206,0.001510061,0,-1,0,0.001510061,0,0,0.5530105,0.6084626,0,0.001589537,0.001510061,0,0,32.88599,0.001589537,0,0.001589537,-0.001589537,7.800015,20,0.1254888,0.6099727,0,0,0.001589537
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.27174,25.27174,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254888,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.36439,24.36439,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254888,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.4097,23.4097,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290275,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.64437,22.64437,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323057,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.129996,27.33632,21.84747,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.129996,0,0,8.8,8.36,16.16775,15.048,10.49,0,10.49,33.61369,86.18876,0.1333261,0,1.703997,12,17.178
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.567499,35.48624,23.12566,2.907259,2.907259,0,0,0,2.907259,157.1067,0,0,0,4.567499,3.060273,2.907259,0,0,5.677758,24.489,1.507226,0,1.507226,35.04356,89.85512,0.132486,3.197985,3.653999,0,29.0565
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.714583,45.94244,26.54204,1.822536,1.822536,0,-1,0,1.822536,368.4197,0.6255926,0,0,6.714583,1.918459,1.822536,0,0,4.170531,25.8455,4.170531,0,4.170531,39.00008,100,0.1302157,2.00479,5.371666,0,32.56008
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.994419,58.20301,30.02154,4.570286,4.570286,0,0,0,4.570286,196.8021,4.183592,0,0,8.994419,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,5.027314,7.195535,0,38.5934
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.385952,63.50124,32.99607,7.993592,7.993592,3,0,1.095,7.993592,117.4185,4.129539,0,0,9.385952,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,8.792952,7.508762,12,38.98493
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.995516,65.51406,35.86015,0,0,0,0,0,0,0,8.995516,0,0,8.995516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,0,7.196413,0,38.59449
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.040586,65.02888,38.61377,4.26986,4.26986,0,0,0,4.26986,188.3103,3.545996,0,0,8.040586,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,4.696846,6.432469,0,37.63956
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.492517,64.94098,40.34169,2.472693,2.472693,0,-1,0,2.472693,303.0104,4.889682,0,0,7.492517,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,2.719962,5.994013,0,37.0915
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.164192,60.75393,41.09913,4.237622,4.237622,0,-1,0,4.237622,145.4635,1.703538,0,0,6.164192,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,4.661384,4.931354,0,35.76317
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.745688,56.57857,41.87235,0,0,0,-1,0,0,0,4.745688,0,0,4.745688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302157,0,3.796551,0,34.34467
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.756685,49.32704,41.18592,3.232779,3.232779,0,-1,0,3.232779,85.27293,0,0,0,2.756685,3.402925,3.232779,0,0,0,29.59898,0,0.6462398,-0.6462398,38.31888,98.25335,0.1302157,3.556057,2.205348,0,32.35566
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.89781,38.89781,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7180442,28.95274,0,5.06887,-5.06887,32.97582,84.55322,0.1302157,5.296968,0,0,28.95274
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,36.68072,36.68072,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.350121,23.88387,0,8.563218,-8.563218,23.9494,61.40859,0.1302157,8.948564,0,0,23.88387
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.84234,34.84234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86481,15.32065,0,0,0,23.9494,61.40859,0.1302157,0,0,0,15.32065
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.06709,33.06709,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.86481,15.32065,0,8.139811,-8.139811,15.36929,39.40834,0.1302157,8.506103,0,0,15.32065
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.22082,31.22082,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.90904,7.18084,0,0.5720592,-0.5720592,14.76628,37.86219,0.1302157,0.5978019,0,0,7.18084
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.69016,29.69016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54466,6.60878,0,0,0,14.76628,37.86219,0.1302157,0,0,0,6.60878
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54466,6.60878,0,0,0,14.76628,37.86219,0.1302157,0,0,0,6.60878
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.2048,27.2048,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.54466,6.60878,0,2.207478,-2.207478,12.4394,31.89582,0.1302157,2.306814,0,0,6.60878
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.21066,26.21066,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.99742,4.401302,0,1.533131,-1.533131,10.82333,27.75208,0.1302157,1.602122,0,0,4.401302
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.31908,25.31908,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.7009,2.868172,0,0.5633871,-0.5633871,10.22947,26.22936,0.1302157,0.5887395,0,0,2.868172
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.41173,24.41173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32688,2.304785,0,0,0,10.22947,26.22936,0.1302157,0,0,0,2.304785
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.48071,23.48071,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.32688,2.304785,0,1.831031,-1.831031,8.299397,21.28046,0.1302157,1.913427,0,0,2.304785
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.69171,22.69171,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.36136,0.4737539,8.36,0,8.36,16.23039,41.6163,0.1350979,2.688954,0,12,0.4737539
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4842767,23.1123,21.89481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4842767,0,0,8.8,8.36,24.00136,7.997754,8.844276,0,8.844276,24.62081,63.13015,0.1367695,0,0.3874214,12,8.482031
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.449024,32.32124,23.16511,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2544.46,0,0,0,3.449024,0,0,8.8,8.36,15.15708,15.9576,11.80902,0,11.80902,35.82383,91.85579,0.1369657,0.1491054,2.759219,12,19.40663
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.861435,43.25271,26.60516,5.04218,5.04218,0,-1,0,5.04218,116.2481,0,0,0,5.861435,5.307557,5.04218,0,0,3.34806,26.58572,0.553878,0,0.553878,36.34929,93.20311,0.1366878,5.546397,4.689148,0,32.44716
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.010919,47.65215,30.09255,0,0,0,0,0,0,0,3.216738,0,0,6.010919,0,0,0,0,2.794182,27.08422,2.794182,0,2.794182,39.00008,100,0.1353026,0,4.808735,0,33.09513
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.271936,55.44624,33.08287,3.005318,3.005318,0,0,0,3.005318,241.969,4.108444,0,0,7.271936,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1353026,3.30585,5.817549,0,36.87091
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.306193,58.98513,35.97062,0.9378358,0.9378358,0,0,0,0.9378358,779.0482,6.318997,0,0,7.306193,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1353026,1.031619,5.844954,0,36.90517
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.750038,49.83578,38.72423,3.856593,3.856593,0,0,0,3.856593,97.23705,0,0,0,3.750038,4.059572,3.856593,0,0,0,29.59898,0,0.3095343,-0.3095343,38.6738,99.16339,0.1353026,4.242252,3.00003,0,33.34901
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.36313,50.48327,40.47581,4.151196,4.151196,0,-1,0,4.151196,81.01591,0,0,0,3.36313,4.369681,4.151196,0,0,0.343927,29.28944,0,1.006551,-1.006551,37.6128,96.44289,0.1353026,4.566316,2.690504,0,32.65257
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.122983,50.5289,41.23326,2.105811,2.105811,0,-1,0,2.105811,148.3031,0,0,0,3.122983,2.216643,2.105811,0,0,1.462317,28.28289,0.9063404,0,0.9063404,38.47263,98.64758,0.1348594,2.316392,2.498387,0,31.40588
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.949689,47.70399,42.00648,1.265183,1.265183,0,-1,0,1.265183,154.1033,0.06194058,0,0,1.949689,1.331771,1.265183,0,0,0.5559767,29.0986,0.5559767,0,0.5559767,39.00008,100,0.1345889,1.391701,1.559751,0,31.04829
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.403319,45.35954,41.32005,4.330113,4.330113,0,-1,0,4.330113,32.40837,0,8.881784E-16,0,1.403319,4.558014,4.330113,0,0,0,29.59898,0,3.154695,-3.154695,35.67474,91.4735,0.1345889,4.763124,1.122655,0,31.0023
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.00827,39.00827,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.505216,26.44428,0,7.421256,-7.421256,27.85205,71.41536,0.1345889,7.755213,0,0,26.44428
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.79118,36.79118,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.75106,19.02303,0,6.147127,-6.147127,21.37241,54.80093,0.1345889,6.423748,0,0,19.02303
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.9528,34.9528,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.5812,12.8759,0,6.306774,-6.306774,14.72448,37.75501,0.1345889,6.590579,0,0,12.8759
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.15387,33.15387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58872,6.569127,0,0,0,14.72448,37.75501,0.1345889,0,0,0,6.569127
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.30761,31.30761,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.58872,6.569127,0,0.1767825,-0.1767825,14.53814,37.2772,0.1345889,0.1847377,0,0,6.569127
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.77695,29.77695,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.78515,6.392344,0,1.13397,-1.13397,13.34283,34.21231,0.1345889,1.184999,0,0,6.392344
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,28.51454,28.51454,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.04511,5.258374,0,0.6865846,-0.6865846,12.61911,32.35661,0.1345889,0.7174809,0,0,5.258374
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.27581,27.27581,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.80799,4.57179,0,0.6715723,-0.6715723,11.91121,30.54149,0.1345889,0.701793,0,0,4.57179
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.27378,26.27378,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.55418,3.900217,0,0.8891247,-0.8891247,10.97399,28.13837,0.1345889,0.9291353,0,0,3.900217
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.39009,25.39009,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.5421,3.011093,0,0.5769866,-0.5769866,10.36579,26.57889,0.1345889,0.602951,0,0,3.011093
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,24.49852,24.49852,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.18319,2.434106,0,1.275491,-1.275491,9.021303,23.1315,0.1345889,1.332888,0,0,2.434106
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.54383,23.54383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.6004,1.158615,0,0,0,9.021303,23.1315,0.1345889,0,0,0,1.158615
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.77061,22.77061,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.6004,1.158615,8.36,0,8.36,16.9523,43.46733,0.1378918,1.713519,0,12,1.158615
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200162,25.03278,21.9816,1.193483,1.193483,9.993483,0,2.864351,1.193483,100.5597,0,0,0,1.200162,0,0,8.8,8.36,23.2404,8.682614,9.560162,0,9.560162,26.02186,66.72259,0.1400864,1.312831,0.9601296,12,9.882777
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.692169,30.31317,23.2519,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,547.575,1.776357E-15,0,0,2.692169,0,0,8.8,8.36,13.68024,17.28676,11.05217,0,11.05217,36.50687,93.60717,0.1408063,0.5408185,2.153736,12,19.97893
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.241408,44.56736,26.69195,4.662795,4.662795,0,-1,0,4.662795,133.8555,0,0,0,6.241408,4.908205,4.662795,0,0,2.628072,27.23371,1.333204,0,1.333204,37.77166,96.85021,0.1401958,5.129074,4.993127,0,33.47512
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.853218,50.58574,30.17934,0,0,0,0,0,0,0,5.558349,0,0,6.853218,0,0,0,0,1.294869,28.4336,1.294869,0,1.294869,39.00008,100,0.1396079,0,5.482574,0,35.28682
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.262807,48.62532,33.15387,3.772237,3.772237,0,0,0,3.772237,139.5142,1.292031,0,0,5.262807,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1396079,4.149461,4.210246,0,34.86179
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.931112,47.53242,36.0574,6.105278,6.105278,0,0,0,6.105278,64.38875,0,0,0,3.931112,6.426609,6.105278,0,0,0,29.59898,0,2.495497,-2.495497,36.36959,93.25518,0.1396079,6.715806,3.14489,0,33.53009
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.377859,55.33746,38.81102,9.854874,9.854874,7.380043,0,2.203151,9.854874,54.57055,0,0,0,5.377859,2.605085,2.474831,0,0,2.772774,27.10348,2.772774,0,2.772774,39.00008,100,0.1407421,10.84036,4.302287,12,32.48134
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.684331,48.44467,40.56261,2.760384,2.760384,0,-1,0,2.760384,97.24483,0,0,0,2.684331,2.905667,2.760384,0,0,0,29.59898,0,0.2213364,-0.2213364,38.76677,99.40177,0.1407421,3.036422,2.147465,0,32.28331
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.026107,47.24709,41.34372,5.893291,5.893291,0,-1,0,5.893291,34.37989,0,0,0,2.026107,6.203464,5.893291,0,0,0.2459293,29.37764,0,4.177357,-4.177357,34.36345,88.11123,0.1407421,6.48262,1.620886,0,31.40375
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9957051,44.95198,42.09327,1.968921,1.968921,0,-1,0,1.968921,50.5711,0,0,0,0.9957051,2.072549,1.968921,0,0,4.887437,25.20028,0,1.076843,-1.076843,33.22836,85.20074,0.1407421,2.165813,0.796564,0,26.19599
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7101651,43.45003,41.43051,0,0,0,-1,0,0,0,0,0,0,0.7101651,0,0,0,0,6.08393,24.12344,0.7101651,0,0.7101651,33.90208,86.92823,0.1404221,0,0.5681321,0,24.83361
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.1424,39.1424,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.373765,24.76259,0,3.409816,-3.409816,30.30782,77.7122,0.1404221,3.563257,0,0,24.76259
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.92531,36.92531,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.162449,21.35277,0,8.8,-8.8,21.0318,53.92759,0.1404221,9.99011,0,0,21.35277
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.06326,35.06326,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.94023,12.55277,0,6.787718,-6.787718,13.87692,35.58177,0.1404221,7.093165,0,0,12.55277
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.26434,33.26434,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.06802689,0,5.306058,5.040755,0,0,26.48214,5.765057,0,5.306058,-5.306058,8.283842,21.24058,0.1404221,5.54483,0,0,5.765057
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,31.41807,31.41807,1.187872,0.4360486,0,-1,0,0.4360486,0,0,0.7518229,0.8706101,0,0.4589985,0.4360486,0,0,32.37775,0.4589985,0,0.4589985,-0.4589985,7.800015,20,0.1404221,1.306659,0,0,0.4589985
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.87163,29.87163,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.625,28.625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.38627,27.38627,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.38424,26.38424,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,25.50055,25.50055,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.58531,24.58531,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.63062,23.63062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404221,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.8574,22.8574,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143975,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.100378,27.48569,22.06839,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,343.7345,0,0,0,2.100378,0,0,8.8,8.36,24.52775,7.524,10.46038,0,10.46038,25.65459,65.78088,0.1448696,0.6721512,1.680302,12,9.624377
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.046444,34.18702,23.32291,4.380526,4.380526,12,0,3.372,4.380526,92.37348,-8.881784E-16,0,0,4.046444,0,0,7.619474,7.2385,14.06738,16.93834,11.28494,0,11.28494,36.36043,93.23169,0.147484,4.818579,3.237156,12,20.98479
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.599438,42.60098,26.76296,0,0,0,-1,0,0,0,2.817006,0,0,5.599438,0,0,0,0,2.782431,27.09479,2.782431,0,2.782431,39.00008,100,0.1462951,0,4.47955,0,32.69423
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.13487,51.63457,30.24246,2.799872,2.799872,0,0,0,2.799872,254.8284,4.187636,0,0,7.13487,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,3.079859,5.707896,0,36.73385
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.251681,63.22834,33.217,0.3340946,0.3340946,0,0,0,0.3340946,2769.18,8.900002,0,0,9.251681,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,0.367504,7.401345,0,38.85066
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.347286,67.34678,36.12841,0,0,0,0,0,0,0,9.347286,0,0,9.347286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,0,7.477829,0,38.94626
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.152751,70.04303,38.87414,0,0,0,0,0,0,0,9.152751,0,0,9.152751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,0,7.322201,0,38.75173
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.671906,66.01411,40.63362,2.325493,2.325493,0,-1,0,2.325493,329.9045,5.224018,0,0,7.671906,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,2.558042,6.137524,0,37.27088
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.742435,59.54088,41.38317,0,0,0,-1,0,0,0,5.742435,0,0,5.742435,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,0,4.593948,0,35.34141
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.790762,50.46773,42.16428,0,0,0,-1,0,0,0,2.790762,0,0,2.790762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462951,0,2.23261,0,32.38974
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.621696,46.18653,41.49363,6.922986,6.922986,0,-1,0,6.922986,23.42481,0,0,0,1.621696,7.287353,6.922986,0,0,0,29.59898,0,5.665657,-5.665657,33.02795,84.68688,0.1462951,7.615284,1.297357,0,31.22067
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,39.21341,39.21341,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.295175,23.93332,0,3.476025,-3.476025,29.3639,75.2919,0.1462951,3.632446,0,0,23.93332
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.98843,36.98843,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.15742,20.4573,0,6.979725,-6.979725,22.00662,56.42712,0.1462951,7.293813,0,0,20.4573
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.15005,35.15005,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.91267,13.47757,0,4.331,-4.331,17.44135,44.72131,0.1462951,4.525896,0,0,13.47757
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,33.35113,33.35113,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.7249,9.14657,0,4.800706,-4.800706,12.38096,31.74599,0.1462951,5.016737,0,0,9.14657
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,31.48908,31.48908,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.05902,4.345865,0,0.1637052,-0.1637052,12.2084,31.30352,0.1462951,0.171072,0,0,4.345865
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.93475,29.93475,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.24091,4.18216,0,1.437715,-1.437715,10.69291,27.41768,0.1462951,1.502412,0,0,4.18216
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.67234,28.67234,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.83837,2.744445,0,2.185677,-2.185677,8.389009,21.51024,0.1462951,2.284032,0,0,2.744445
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,27.42572,27.42572,0.7750739,0.5308302,0,-1,0,0.5308302,0,0,0.2442437,0.321751,0,0.5587686,0.5308302,0,0,32.2669,0.5587686,0,0.5587686,-0.5587686,7.800015,20,0.1462951,0.8525813,0,0,0.5587686
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,26.44736,26.44736,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462951,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.56367,25.56367,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462951,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.65632,24.65632,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462951,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.67796,23.67796,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1474742,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.90474,22.90474,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500582,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.120964,24.97245,22.12362,5.126307,5.126307,12,0,3.372,5.126307,21.86689,0,0,0,1.120964,0,0,6.873693,6.530008,16.16775,15.048,7.650972,0,7.650972,30.92035,79.28279,0.1529904,5.638938,0.8967713,12,16.16896
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.331382,35.06147,23.37025,5.781219,5.781219,9.757348,0,2.804609,5.781219,74.9216,0,0,0,4.331382,0,0,3.976129,3.777323,8.516781,21.93388,8.108705,0,8.108705,38.61294,99.00735,0.1547354,6.359341,3.465105,12,26.26526
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.574968,42.56792,26.80241,2.001248,2.001248,0,-1,0,2.001248,278.5746,3.060315,0,0,5.574968,2.106577,2.001248,0,0,0.4080764,29.23171,0.4080764,0,0.4080764,39.00008,100,0.1545684,2.201373,4.459975,0,34.80668
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.570977,43.27396,30.2898,0.3277737,0.3277737,0,0,0,0.3277737,1394.553,4.225952,0,0,4.570977,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,0.360551,3.656782,0,34.16996
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.68086,46.86956,33.26434,0,0,0,0,0,0,0,4.68086,0,0,4.68086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,0,3.744688,0,34.27984
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.976947,57.99759,36.16787,0,0,0,0,0,0,0,6.976947,0,0,6.976947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,0,5.581558,0,36.57592
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.423793,62.95786,38.92148,2.808376,2.808376,0,0,0,2.808376,264.3447,4.467608,0,0,7.423793,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,3.089214,5.939035,0,37.02277
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.35366,60.96102,40.67307,2.494377,2.494377,0,-1,0,2.494377,254.7193,3.728,0,0,6.35366,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,2.743814,5.082928,0,35.95264
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.102799,53.94535,41.45418,2.49394,2.49394,0,-1,0,2.49394,164.5107,1.477599,0,0,4.102799,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,2.743334,3.282239,0,33.70178
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.95302,51.04711,42.2274,0,0,0,-1,0,0,0,2.95302,0,0,2.95302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545684,0,2.362416,0,32.552
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.519102,45.9541,41.56464,3.857709,3.857709,0,-1,0,3.857709,39.37836,0,0,0,1.519102,4.060746,3.857709,0,0,0,29.59898,0,2.541644,-2.541644,36.32095,93.13046,0.1545684,4.24348,1.215282,0,31.11808
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,39.3002,39.3002,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.824049,27.05733,0,4.226603,-4.226603,31.86572,81.70681,0.1545684,4.4168,0,0,27.05733
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.520274,22.83073,0,0,0,31.86572,81.70681,0.1545684,0,0,0,22.83073
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.21317,35.21317,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.520274,22.83073,0,8.8,-8.8,22.58971,57.92221,0.1545684,10.58571,0,0,22.83073
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,33.42213,33.42213,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.29805,14.03073,0,8.8,-8.8,13.31369,34.1376,0.1545684,11.86154,0,0,14.03073
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,31.5522,31.5522,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.07583,5.230732,0,1.840947,-1.840947,11.37316,29.1619,0.1545684,1.923789,0,0,5.230732
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.99787,29.99787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12133,3.389785,0,0,0,11.37316,29.1619,0.1545684,0,0,0,3.389785
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.73546,28.73546,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.12133,3.389785,0,0.2500618,-0.2500618,11.10957,28.48603,0.1545684,0.2613145,0,0,3.389785
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,27.47306,27.47306,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.39917,3.139723,0,1.895697,-1.895697,9.111334,23.36235,0.1545684,1.981004,0,0,3.139723
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,26.4947,26.4947,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.5055,1.244026,0,0.5950684,-0.5950684,8.484077,21.754,0.1545684,0.6218464,0,0,1.244026
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.61101,25.61101,1.353894,0.6165099,0,-1,0,0.6165099,0,0,0.7373841,0.8727735,0,0.6489577,0.6165099,0,0,32.16669,0.6489577,0,0.6489577,-0.6489577,7.800015,20,0.1545684,1.489283,0,0,0.6489577
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.69577,24.69577,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545684,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.7253,23.7253,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1561294,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.94419,22.94419,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1577924,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.356112,28.25997,22.15518,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.356112,0,0,8.8,8.36,16.16775,15.048,10.71611,0,10.71611,33.8282,86.73879,0.1576433,0,1.88489,12,17.40411
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.431795,38.37263,23.4097,5.582711,5.582711,0,0,0,5.582711,97.29672,0,0,0,5.431795,5.876538,5.582711,0,0,5.451641,24.6925,0,0.4447429,-0.4447429,33.3594,85.53674,0.1576433,6.140982,4.345436,0,30.1243
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.192949,47.89552,26.84975,0.7083393,0.7083393,0,-1,0,0.7083393,1015.467,0.5015287,0,0,7.192949,0.7456203,0.7083393,0,0,5.9458,24.24776,5.9458,0,5.9458,39.00008,100,0.1553652,0.7791732,5.754359,0,31.44071
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.067012,55.0856,30.33714,5.386504,5.386504,0,0,0,5.386504,149.7634,2.397008,0,0,8.067012,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,5.925154,6.453609,0,37.66599
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.298981,63.59309,33.35113,0.5123512,0.5123512,0,0,0,0.5123512,1814.962,8.759664,0,0,9.298981,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,0.5635864,7.439185,0,38.89796
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.43347,63.68343,36.23887,3.455737,3.455737,0,0,0,3.455737,244.0426,4.795852,0,0,8.43347,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,3.801311,6.746776,0,38.03245
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.885311,69.04932,39.00827,0,0,0,0,0,0,0,8.885311,0,0,8.885311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,0,7.108249,0,38.48429
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.989267,67.47508,40.76775,2.087664,2.087664,0,-1,0,2.087664,382.6893,5.791726,0,0,7.989267,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,2.29643,6.391413,0,37.58825
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.466713,58.73124,41.54097,5.167995,5.167995,0,-1,0,5.167995,105.7801,0.02671797,0,0,5.466713,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,5.684795,4.373371,0,35.06569
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.791044,57.22621,42.31419,0.9853058,0.9853058,0,-1,0,0.9853058,486.2494,3.75388,0,0,4.791044,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1553652,1.083836,3.832835,0,34.39002
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.525265,49.12287,41.6751,6.096034,6.096034,0,-1,0,6.096034,41.42471,0,0,0,2.525265,6.416878,6.096034,0,0,0,29.59898,0,3.891613,-3.891613,34.89796,89.48177,0.1553652,6.705637,2.020212,0,32.12424
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,39.38699,39.38699,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.324015,25.70737,0,4.722072,-4.722072,29.92046,76.71896,0.1553652,4.934566,0,0,25.70737
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.1699,37.1699,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.570762,20.98529,0,8.8,-8.8,20.64444,52.93436,0.1553652,10.0835,0,0,20.98529
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,35.30785,35.30785,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.34854,12.18529,0,6.955054,-6.955054,13.31317,34.13627,0.1553652,7.268032,0,0,12.18529
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,33.50893,33.50893,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.07638,5.230238,0,2.794159,-2.794159,10.36787,26.58423,0.1553652,2.919896,0,0,5.230238
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,31.62321,31.62321,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.181,2.43608,0,0.5104361,-0.5104361,9.829822,25.20462,0.1553652,0.5334057,0,0,2.43608
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.06888,30.06888,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.74815,1.925643,0,1.136437,-1.136437,8.631912,22.13306,0.1553652,1.187577,0,0,1.925643
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.80647,28.80647,0.8591927,0.7497462,0,-1,0,0.7497462,0,0,0.1094465,0.1953657,0,0.7892066,0.7497462,0,0,32.01086,0.7892066,0,0.7892066,-0.7892066,7.800015,20,0.1553652,0.9451119,0,0,0.7892066
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,27.49673,27.49673,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553652,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,26.51837,26.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553652,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.62679,25.62679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553652,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.69577,24.69577,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553652,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.74108,23.74108,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1565302,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.96786,22.96786,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1572819,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.605357,26.29034,22.17885,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.95337,0,0,0,1.605357,0,0,8.8,8.36,16.16775,15.048,9.965357,0,9.965357,33.11597,84.91257,0.159335,3.272999,1.284286,12,16.65336
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.937593,33.99276,23.43337,0,0,0,0,0,0,0,0,0,0,3.937593,0,0,0,0,6.202396,24.01682,3.937593,0,3.937593,36.8515,94.49083,0.1579157,0,3.150074,0,27.95441
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.879457,37.50284,26.87342,1.964427,1.964427,0,-1,0,1.964427,197.4854,0,0,0,3.879457,2.067818,1.964427,0,0,2.264803,27.56066,1.811639,0,1.811639,38.57017,98.89767,0.1572712,2.16087,3.103566,0,31.44011
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.626116,40.49845,30.37659,1.65595,1.65595,0,0,0,1.65595,218.9749,1.429846,0,0,3.626116,1.743106,1.65595,0,0,0.453164,29.19113,0.453164,0,0.453164,39.00008,100,0.1571108,1.821545,2.900893,0,32.81725
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.524679,53.13228,33.3748,0,0,0,0,0,0,0,6.524679,0,0,6.524679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,0,5.219743,0,36.12366
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.830856,57.59208,36.27832,1.971633,1.971633,0,0,0,1.971633,346.4568,4.755454,0,0,6.830856,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,2.168796,5.464685,0,36.42983
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.266195,45.58848,39.05561,0,0,0,0,0,0,0,2.266195,0,0,2.266195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,0,1.812956,0,31.86517
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.361591,44.73463,40.83087,1.125063,1.125063,0,-1,0,1.125063,121.0236,0.1773147,0,0,1.361591,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,1.237569,1.089273,0,30.96057
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.864272,47.02826,41.60409,0,0,0,-1,0,0,0,1.864272,0,0,1.864272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,0,1.491417,0,31.46325
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.007985,48.2748,42.3852,0,0,0,-1,0,0,0,2.007985,0,0,2.007985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571108,0,1.606388,0,31.60696
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8638499,44.20662,41.73822,2.885458,2.885458,0,-1,0,2.885458,29.93805,0,0,0,0.8638499,3.037324,2.885458,0,0,0,29.59898,0,2.173474,-2.173474,36.70903,94.12554,0.1571108,3.174004,0.6910799,0,30.46283
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,39.49746,39.49746,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.414971,27.4255,0,3.47937,-3.47937,33.04146,84.72151,0.1571108,3.635942,0,0,27.4255
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,37.28036,37.28036,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.280939,23.94613,0,5.475483,-5.475483,27.26979,69.9224,0.1571108,5.72188,0,0,23.94613
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,35.41831,35.41831,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.36481,18.47065,0,3.288782,-3.288782,23.80311,61.03349,0.1571108,3.436777,0,0,18.47065
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01901,15.18187,0,0,0,23.80311,61.03349,0.1571108,0,0,0,15.18187
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.71,31.71,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.01901,15.18187,0,0.3243045,-0.3243045,23.46126,60.15696,0.1571108,0.3388982,0,0,15.18187
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.15567,30.15567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37935,14.85756,0,0,0,23.46126,60.15696,0.1571108,0,0,0,14.85756
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.89326,28.89326,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.37935,14.85756,0,0.6407295,-0.6407295,22.78588,58.4252,0.1571108,0.6695623,0,0,14.85756
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.60719,27.60719,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.09127,14.21683,0,0.8924402,-0.8924402,21.84516,56.01312,0.1571108,0.9326,0,0,14.21683
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.60516,26.60516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08287,13.32439,0,0,0,21.84516,56.01312,0.1571108,0,0,0,13.32439
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.6978,25.6978,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.08287,13.32439,0,0.3827526,-0.3827526,21.4417,54.97861,0.1571108,0.3999765,0,0,13.32439
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.79045,24.79045,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.50815,12.94164,0,0.7058455,-0.7058455,20.69768,53.07086,0.1571108,0.7376086,0,0,12.94164
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.83576,23.83576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.29243,12.2358,0,0,0,20.69768,53.07086,0.1571108,0,0,0,12.2358
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.03098,23.03098,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.29243,12.2358,0,0.5848899,-0.5848899,20.08115,51.49002,0.1571108,0.61121,0,0,12.2358
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.10787,27.69316,22.24986,0.3254424,0.3254424,0,0,0,0.3254424,647.6938,0,0,0,2.10787,0.3425709,0.3254424,0,0,19.9423,11.65091,1.765299,0,1.765299,21.75586,55.78414,0.1564891,0.3579866,1.686296,0,13.75878
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.932792,36.96746,23.49649,5.698459,5.698459,0,0,0,5.698459,86.56361,0,0,0,4.932792,5.998377,5.698459,0,0,18.177,13.23968,0,1.065586,-1.065586,20.63263,52.90408,0.1564891,6.268304,3.946233,0,18.17247
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.383941,48.64664,26.93654,5.393353,5.393353,0,-1,0,5.393353,136.9082,0,0,0,7.383941,5.677214,5.393353,0,0,19.36099,12.17409,1.706727,0,1.706727,22.25178,57.05572,0.1558926,5.932688,5.907153,0,19.55803
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.614689,57.26827,30.4476,0,0,0,0,0,0,0,0,0,0,8.614689,0,0,0,0,17.65426,13.71014,8.614689,0,8.614689,30.42439,78.01109,0.1529502,0,6.891751,0,22.32483
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.676183,65.31421,33.46159,4.373496,4.373496,0,0,0,4.373496,221.246,0,0,0,9.676183,4.60368,4.373496,0,0,9.039572,21.46336,5.072503,0,5.072503,35.23659,90.35004,0.151269,4.810845,7.740946,0,31.13955
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.365305,67.73975,36.373,0,0,0,0,0,0,0,5.398236,0,0,9.365305,0,0,0,0,3.967069,26.02862,3.967069,0,3.967069,39.00008,100,0.1499798,0,7.492244,0,35.39392
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.444189,67.34402,39.1424,2.147643,2.147643,0,0,0,2.147643,393.1841,6.183513,0,0,8.444189,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1499798,2.362407,6.755352,0,38.04317
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.047355,72.2533,40.94133,0.4191019,0.4191019,0,-1,0,0.4191019,2158.748,8.606194,0,0,9.047355,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1499798,0.4610121,7.237884,0,38.64633
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.334001,65.97902,41.72244,4.574494,4.574494,0,-1,0,4.574494,160.3238,2.518744,0,0,7.334001,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1499798,5.031943,5.8672,0,36.93298
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.685958,60.63429,42.51933,1.158426,1.158426,0,-1,0,1.158426,490.8348,4.466562,0,0,5.685958,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1499798,1.274269,4.548766,0,35.28493
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.903134,50.51269,41.87235,6.641122,6.641122,0,-1,0,6.641122,43.71451,0,8.881784E-16,0,2.903134,6.990655,6.641122,0,0,0,29.59898,0,4.087521,-4.087521,34.69145,88.95226,0.1499798,7.305234,2.322507,0,32.50211
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,39.63158,39.63158,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.54169,25.51146,0,4.286828,-4.286828,30.17274,77.36584,0.1499798,4.479735,0,0,25.51146
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,37.41449,37.41449,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.304832,21.22463,0,5.009169,-5.009169,24.89261,63.82708,0.1499798,5.234581,0,0,21.22463
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,35.52877,35.52877,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.87057,16.21546,0,4.602511,-4.602511,20.04114,51.38743,0.1499798,4.809624,0,0,16.21546
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.72985,33.72985,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.98448,11.61295,0,0.2112622,-0.2112622,19.81845,50.81644,0.1499798,0.220769,0,0,11.61295
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.84413,31.84413,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.21921,11.40169,0,0.6820683,-0.6820683,19.09949,48.97294,0.1499798,0.7127614,0,0,11.40169
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.26613,30.26613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97707,10.71962,0,0,0,19.09949,48.97294,0.1499798,0,0,0,10.71962
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.00372,29.00372,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.97707,10.71962,0,1.47974,-1.47974,17.5397,44.97351,0.1499798,1.546329,0,0,10.71962
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.69398,27.69398,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.62122,9.239879,0,1.412562,-1.412562,16.05073,41.15564,0.1499798,1.476127,0,0,9.239879
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.69195,26.69195,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.19073,7.827317,0,1.702436,-1.702436,14.25621,36.5543,0.1499798,1.779046,0,0,7.827317
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.80826,25.80826,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.08233,6.124881,0,0.3624728,-0.3624728,13.87413,35.57461,0.1499798,0.3787841,0,0,6.124881
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.87724,24.87724,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.48508,5.762408,0,1.575873,-1.575873,12.21301,31.31535,0.1499798,1.646787,0,0,5.762408
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.92255,23.92255,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.23605,4.186535,0,0.1958198,-0.1958198,12.0066,30.78609,0.1499798,0.2046317,0,0,4.186535
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.12566,23.12566,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.45362,3.990715,0,1.843541,-1.843541,10.06334,25.80337,0.1499798,1.926501,0,0,3.990715
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.820842,27.02009,22.33665,4.878098,4.878098,11.7973,0,3.320716,4.878098,37.32688,0,0,0,1.820842,0,0,6.919199,6.573239,30.502,2.147174,8.394081,0,8.394081,18.02666,46.22211,0.1524539,5.365908,1.456674,12,3.968016
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.196382,37.83436,23.5675,3.193059,3.193059,11.49461,0,3.244137,3.193059,162.7399,0,0,0,5.196382,0,0,8.301553,7.886475,22.10792,9.701847,13.08286,0,13.08286,30.43815,78.04638,0.1532619,3.512365,4.157105,12,14.89823
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.704558,49.86451,27.03122,1.490283,1.490283,0,-1,0,1.490283,516.9862,0,0,0,7.704558,1.568719,1.490283,0,0,9.025066,21.47642,6.135839,0,6.135839,36.25912,92.97191,0.1513546,1.639311,6.163647,0,29.18098
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.184488,59.61425,30.55806,4.528041,4.528041,0,0,0,4.528041,202.8358,1.528902,0,0,9.184488,4.766359,4.528041,0,0,2.889228,26.99867,2.889228,0,2.889228,39.00008,100,0.1504729,4.980845,7.347591,0,36.18316
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.894813,66.39534,33.57205,4.99552,4.99552,0,0,0,4.99552,198.0737,4.63637,0,0,9.894813,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,5.495072,7.91585,0,39.49379
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.2273,71.74793,36.48346,7.013492,7.013492,0,0,0,7.013492,145.8233,2.844682,0,0,10.2273,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,7.714841,8.181844,0,39.82628
