Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.579165,72.48588,39.27654,1.526409,1.526409,0,0,0,1.526409,627.5622,7.972418,0,0,9.579165,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,1.67905,7.663332,0,39.17814
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.155323,68.51956,41.05179,6.048069,6.048069,0,-1,0,6.048069,134.8418,1.788935,0,0,8.155323,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,6.652876,6.524259,0,37.7543
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.286029,62.07659,41.84868,3.702101,3.702101,0,-1,0,3.702101,169.7963,2.389081,0,0,6.286029,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,4.072311,5.028823,0,35.88501
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.302373,59.3772,42.62979,0.8564061,0.8564061,0,-1,0,0.8564061,619.1424,4.400893,0,0,5.302373,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1504729,0.9420468,4.241899,0,34.90135
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.19925,51.57093,41.98281,9.266849,8.36,0,-1,0,8.36,38.26854,0,0.9068483,1.833533,3.19925,8.8,8.36,0,0,0,29.59898,0,5.60075,-5.60075,33.09637,84.86231,0.1504729,10.19353,2.5594,0,32.79823
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,39.74205,39.74205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223055,23.99823,0,0,0,33.09637,84.86231,0.1504729,0,0,0,23.99823
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,37.52495,37.52495,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.223055,23.99823,0,2.135863,-2.135863,30.84497,79.08952,0.1504729,2.231977,0,0,23.99823
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,35.6629,35.6629,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.596237,21.86237,0,4.578302,-4.578302,26.01902,66.71529,0.1504729,4.784326,0,0,21.86237
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.84031,33.84031,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.68324,17.28406,0,8.8,-8.8,16.743,42.93069,0.1504729,9.246846,0,0,17.28406
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.95459,31.95459,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.46102,8.484062,0,0.1853035,-0.1853035,16.54768,42.42985,0.1504729,0.1936422,0,0,8.484062
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,30.37659,30.37659,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.66691,8.298759,0,0.5123548,-0.5123548,16.00761,41.04506,0.1504729,0.5354107,0,0,8.298759
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.11418,29.11418,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.23619,7.786404,0,0.7384824,-0.7384824,15.22918,39.0491,0.1504729,0.7717141,0,0,7.786404
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.82811,27.82811,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.05673,7.047922,0,2.518787,-2.518787,12.57414,32.24133,0.1504729,2.632132,0,0,7.047922
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.80241,26.80241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85538,4.529135,0,0,0,12.57414,32.24133,0.1504729,0,0,0,4.529135
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.89506,25.89506,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.85538,4.529135,0,1.631788,-1.631788,10.85409,27.83094,0.1504729,1.705218,0,0,4.529135
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.96403,24.96403,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.66848,2.897347,0,2.024537,-2.024537,8.720038,22.35903,0.1504729,2.115641,0,0,2.897347
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.00934,24.00934,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.91796,0.8728104,0,0.4709094,-0.4709094,8.223657,21.08626,0.1504729,0.4921004,0,0,0.8728104
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.21245,23.21245,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.4412,0.401901,8.36,0,8.36,16.15465,41.42209,0.1518131,1.187282,0,12,0.401901
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.085869,27.81376,22.42344,4.57651,4.57651,12,0,3.372,4.57651,45.57772,0,0,0,2.085869,0,0,7.42349,7.052315,24.0812,7.925901,9.138185,0,9.138185,24.82389,63.65088,0.1540387,5.034162,1.668695,12,10.01177
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.208323,37.96553,23.65429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.208323,0,0,8.8,8.36,14.94301,16.15027,13.56832,0,13.56832,37.69593,96.65604,0.1531666,0,4.166658,12,21.35859
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.269051,48.46513,27.11801,3.84712,3.84712,0,-1,0,3.84712,188.9479,1.844761,0,0,7.269051,4.0496,3.84712,0,0,1.37469,28.36176,1.37469,0,1.37469,39.00008,100,0.1527681,4.231832,5.81524,0,35.63081
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.159468,55.7969,30.64485,0,0,0,0,0,0,0,8.159468,0,0,8.159468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,0,6.527574,0,37.75845
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.409469,64.47385,33.68251,8.064651,8.064651,3,0,1.095,8.064651,116.6755,4.078257,0,0,9.409469,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,8.871117,7.527575,12,39.00845
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.10691,71.37072,36.6176,2.744302,2.744302,0,0,0,2.744302,368.2871,7.218172,0,0,10.10691,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,3.018732,8.085528,0,39.70589
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.953922,69.8625,39.41066,1.012199,1.012199,0,0,0,1.012199,884.6011,7.88845,0,0,8.953922,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,1.113419,7.163137,0,38.5529
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.579799,70.50124,41.18592,0,0,0,-1,0,0,0,8.579799,0,0,8.579799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,0,6.863839,0,38.17878
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.216897,65.7977,41.95914,6.244573,6.244573,0,-1,0,6.244573,115.5707,0.643663,0,0,7.216897,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,6.86903,5.773518,0,36.81588
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.599325,57.06343,42.76392,1.718202,1.718202,0,-1,0,1.718202,267.6825,2.790691,0,0,4.599325,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1527681,1.890022,3.67946,0,34.1983
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.410877,49.23242,42.11694,4.05615,4.05615,0,-1,0,4.05615,59.43756,0,0,0,2.410877,4.269632,4.05615,0,0,0,29.59898,0,1.858755,-1.858755,37.04078,94.97617,0.1527681,4.461765,1.928702,0,32.00985
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4075199,41.01742,39.87617,4.728398,4.728398,0,-1,0,4.728398,8.618562,0,8.881784E-16,0,0.4075199,4.977261,4.728398,0,0,2.065283,27.74022,0,4.569741,-4.569741,32.22385,82.62508,0.1527681,5.201237,0.3260159,0,28.14774
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,37.68275,37.68275,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.142773,23.17048,0,6.574861,-6.574861,25.29334,64.85458,0.1527681,6.870729,0,0,23.17048
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.77336,35.77336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44817,16.59562,0,0,0,25.29334,64.85458,0.1527681,0,0,0,16.59562
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.97444,33.97444,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.44817,16.59562,0,2.907986,-2.907986,22.22805,56.99489,0.1527681,3.038846,0,0,16.59562
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.06505,32.06505,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.67927,13.68764,0,0.4666633,-0.4666633,21.73615,55.73359,0.1527681,0.4876631,0,0,13.68764
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,30.51072,30.51072,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.19778,13.22097,0,2.477631,-2.477631,19.12449,49.03706,0.1527681,2.589124,0,0,13.22097
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.22464,29.22464,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.95071,10.74334,0,0.2551714,-0.2551714,18.85552,48.34739,0.1527681,0.2666542,0,0,10.74334
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.93857,27.93857,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.23423,10.48817,0,0.3740545,-0.3740545,18.46123,47.33639,0.1527681,0.3908869,0,0,10.48817
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.92076,26.92076,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.64985,10.11412,0,1.682989,-1.682989,16.6872,42.78762,0.1527681,1.758723,0,0,10.11412
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.00552,26.00552,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.51983,8.431127,0,2.055084,-2.055084,14.52096,37.23314,0.1527681,2.147563,0,0,8.431127
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.07449,25.07449,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.80326,6.376043,0,0.8559963,-0.8559963,13.61866,34.91956,0.1527681,0.8945161,0,0,6.376043
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.09613,24.09613,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.75437,5.520047,0,1.144403,-1.144403,12.41235,31.82647,0.1527681,1.195901,0,0,5.520047
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.29924,23.29924,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.02593,4.375644,0,2.088431,-2.088431,10.21095,26.18187,0.1527681,2.18241,0,0,4.375644
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.502069,29.03902,22.52601,0.5696797,0.5696797,0,0,0,0.5696797,439.2061,0,0,0,2.502069,0.5996629,0.5696797,0,0,30.34641,2.287213,1.902406,0,1.902406,12.01573,30.8095,0.1522201,0.6266478,2.001655,0,4.789282
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.04902,37.60763,23.76475,0.2728285,0.2728285,0,0,0,0.2728285,1850.621,0,0,0,5.04902,0.2871879,0.2728285,0,0,28.444,3.999378,4.761832,0,4.761832,16.5332,42.39274,0.1508654,0.3001113,4.039216,0,9.048398
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.362948,48.9146,27.22847,1.358286,1.358286,0,-1,0,1.358286,542.0764,0,0,0,7.362948,1.429775,1.358286,0,0,23.68217,8.285028,5.933173,0,5.933173,22.1619,56.82528,0.1492108,1.494115,5.890358,0,15.64797
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.079733,59.44717,30.75531,7.291321,7.291321,0,0,0,7.291321,124.528,0,0,0,9.079733,7.675074,7.291321,0,0,17.74899,13.62488,1.404659,0,1.404659,23.49448,60.24213,0.1488244,8.020452,7.263786,0,22.70462
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.425932,64.71417,33.81664,4.499138,4.499138,0,0,0,4.499138,209.5053,0,0,0,9.425932,4.735935,4.499138,0,0,16.34434,14.88908,4.689997,0,4.689997,27.9438,71.65063,0.1475486,4.949052,7.540746,0,24.31501
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.606021,69.27451,36.74384,0,0,0,0,0,0,0,0,0,0,9.606021,0,0,0,0,11.65434,19.11007,9.606021,0,9.606021,37.05687,95.01743,0.1450026,0,7.684817,0,28.71609
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.806034,73.92937,39.56846,1.834326,1.834326,0,0,0,1.834326,534.5851,5.826847,0,0,9.806034,1.93087,1.834326,0,0,2.048317,27.75549,2.048317,0,2.048317,39.00008,100,0.144471,2.017759,7.844827,0,37.56153
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.914006,67.87555,41.34372,1.291565,1.291565,0,-1,0,1.291565,612.7457,6.554464,0,0,7.914006,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.144471,1.420721,6.331204,0,37.51299
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.227296,66.05763,42.14061,1.8587,1.8587,0,-1,0,1.8587,388.836,5.270769,0,0,7.227296,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.144471,2.04457,5.781837,0,36.82627
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.478961,60.33309,42.91383,0.1679072,0.1679072,0,-1,0,0.1679072,3263.089,5.302216,0,0,5.478961,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.144471,0.1846979,4.383168,0,35.07794
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.142933,48.59698,42.29841,3.219094,3.219094,0,-1,0,3.219094,66.56945,4.440892E-16,0,0,2.142933,3.38852,3.219094,0,0,0,29.59898,0,1.245587,-1.245587,37.68711,96.63343,0.144471,3.541003,1.714346,0,31.74191
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7007073,42.03251,40.05764,3.61683,3.61683,0,-1,0,3.61683,19.37352,0,4.440892E-16,0,0.7007073,3.807189,3.61683,0,0,1.383985,28.35339,0,3.106482,-3.106482,34.41259,88.23724,0.144471,3.978513,0.5605658,0,29.0541
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.85633,37.85633,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.835632,25.24691,0,6.54568,-6.54568,27.51284,70.54561,0.144471,6.840235,0,0,25.24691
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.97062,35.97062,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.10861,18.70123,0,6.725025,-6.725025,20.42404,52.36924,0.144471,7.027651,0,0,18.70123
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.14802,34.14802,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.58086,11.9762,0,2.474499,-2.474499,17.81569,45.68117,0.144471,2.585851,0,0,11.9762
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.24652,32.24652,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.3303,9.501705,0,1.161548,-1.161548,16.59131,42.54174,0.144471,1.213818,0,0,9.501705
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.66852,30.66852,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.62091,8.340157,0,0.2630968,-0.2630968,16.31398,41.83065,0.144471,0.2749362,0,0,8.340157
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,29.38244,29.38244,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.91324,8.07706,0,0.853081,-0.853081,15.41476,39.52494,0.144471,0.8914697,0,0,8.07706
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.0727,28.0727,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.86111,7.223979,0,1.115311,-1.115311,14.23912,36.51048,0.144471,1.1655,0,0,7.223979
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.047,27.047,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.10034,6.108668,0,0.329475,-0.329475,13.89182,35.61998,0.144471,0.3443013,0,0,6.108668
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.13964,26.13964,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.46643,5.779193,0,0.6335391,-0.6335391,13.22401,33.90765,0.144471,0.6620484,0,0,5.779193
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.20862,25.20862,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.17036,5.145654,0,2.111261,-2.111261,10.99855,28.20135,0.144471,2.206268,0,0,5.145654
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.23026,24.23026,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.5162,3.034393,0,0.3780498,-0.3780498,10.60005,27.17955,0.144471,0.3950621,0,0,3.034393
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.43337,23.43337,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.93626,2.656343,0,0.8678252,-0.8678252,9.685279,24.834,0.144471,0.9068773,0,0,2.656343
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.664602,26.9154,22.63647,4.951782,4.951782,12,0,3.372,4.951782,33.61622,0,0,0,1.664602,0,0,7.048218,6.695807,30.90051,1.788518,8.360409,0,8.360409,17.61666,45.17083,0.1466188,5.44696,1.331682,12,3.45312
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.109903,37.93723,23.89888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.109903,0,0,8.8,8.36,22.5401,9.312886,13.4699,0,13.4699,30.39533,77.93659,0.1460254,0,4.087923,12,14.42279
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.859433,44.06701,27.33893,1.008071,1.008071,0,-1,0,1.008071,581.2518,0,0,0,5.859433,1.061128,1.008071,0,0,9.070199,21.4358,4.798306,0,4.798306,34.9474,89.60855,0.1448285,1.108879,4.687547,0,27.29523
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.425419,49.91441,30.86577,3.409073,3.409073,0,0,0,3.409073,188.4799,0,0,0,6.425419,3.588498,3.409073,0,0,4.271893,25.75427,2.836921,0,2.836921,37.63874,96.50941,0.14413,3.749981,5.140335,0,32.1797
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.908893,58.83887,33.95077,0.9833666,0.9833666,0,0,0,0.9833666,804.267,5.438798,0,0,7.908893,1.035123,0.9833666,0,0,1.434972,28.3075,1.434972,0,1.434972,39.00008,100,0.1437792,1.081703,6.327115,0,36.2164
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.054634,67.05612,36.87797,3.318504,3.318504,0,0,0,3.318504,272.8529,5.561472,0,0,9.054634,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1437792,3.650354,7.243707,0,38.65361
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.777124,69.43768,39.67892,0.5317591,0.5317591,0,0,0,0.5317591,1650.583,8.217379,0,0,8.777124,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1437792,0.5849349,7.021699,0,38.3761
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.158824,69.06598,41.47785,5.595352,5.595352,0,-1,0,5.595352,145.8143,2.26898,0,0,8.158824,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1437792,6.154887,6.527059,0,37.7578
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.06547,58.11251,42.25107,7.927351,7.927351,0,-1,0,7.927351,63.89865,0,8.881784E-16,0.3600862,5.06547,8.34458,7.927351,0,0,0,29.59898,0,3.27911,-3.27911,35.54359,91.13724,0.1437792,8.720086,4.052376,0,34.66445
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.225589,52.79348,43.04797,4.869905,4.869905,0,-1,0,4.869905,66.23516,0,0,0,3.225589,5.126215,4.869905,0,0,3.643455,26.31987,0,1.900626,-1.900626,33.54016,86.00023,0.1437792,5.356895,2.580472,0,29.54546
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.104575,48.61105,42.42465,1.417453,1.417453,0,-1,0,1.417453,148.4758,0,0,0,2.104575,1.492056,1.417453,0,0,5.755262,24.41924,0.612519,0,0.612519,34.12124,87.4902,0.14363,1.559199,1.68366,0,26.52382
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6855277,42.11699,40.18389,4.525589,4.525589,0,-1,0,4.525589,15.14781,0,8.881784E-16,0,0.6855277,4.763778,4.525589,0,0,5.142743,24.97051,0,4.07825,-4.07825,29.82239,76.46751,0.14363,4.978148,0.5484222,0,25.65604
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.96679,37.96679,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.674132,20.89226,0,6.917299,-6.917299,22.53092,57.77147,0.14363,7.228577,0,0,20.89226
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.10474,36.10474,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.36002,13.97496,0,4.687446,-4.687446,17.58991,45.10226,0.14363,4.898381,0,0,13.97496
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,34.28215,34.28215,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.56829,9.287515,0,2.928006,-2.928006,14.50353,37.18845,0.14363,3.059767,0,0,9.287515
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,32.35698,32.35698,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.82163,6.359508,0,0.6209063,-0.6209063,13.84903,35.51027,0.14363,0.648847,0,0,6.359508
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.77898,30.77898,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.51153,5.738602,0,1.284225,-1.284225,12.49534,32.03927,0.14363,1.342015,0,0,5.738602
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,29.46923,29.46923,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.93845,4.454377,0,1.789762,-1.789762,10.60877,27.20191,0.14363,1.870302,0,0,4.454377
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.18316,28.18316,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.92707,2.664614,0,1.378433,-1.378433,9.155769,23.47629,0.14363,1.440463,0,0,2.664614
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.16535,27.16535,3.570586,1.221872,0,-1,0,1.221872,0,0,2.348713,2.705772,0,1.286181,1.221872,0,0,31.45866,1.286181,0,1.286181,-1.286181,7.800015,20,0.14363,3.927644,0,0,1.286181
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.22644,26.22644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14363,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14363,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.34072,24.34072,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451658,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.54383,23.54383,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1461807,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.004392,27.93027,22.74693,6.565833,6.565833,12,0,3.372,6.565833,30.52762,0,0,0,2.004392,0,0,5.434167,5.162459,16.16775,15.048,7.166852,0,7.166852,30.46107,78.10516,0.1478338,7.222415,1.603514,12,17.05239
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.486918,36.17986,23.98567,4.771672,4.771672,9.059957,0,2.628169,4.771672,94.03241,0,0,0,4.486918,0,0,4.288285,4.073871,9.000902,21.49817,8.560789,0,8.560789,38.58255,98.92942,0.1485371,5.248839,3.589535,12,25.98508
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.745487,43.82719,27.44939,3.01833,3.01833,0,-1,0,3.01833,190.3532,2.128184,0,0,5.745487,3.17719,3.01833,0,0,0.4401134,29.20288,0.4401134,0,0.4401134,39.00008,100,0.1484322,3.320163,4.59639,0,34.94836
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.028877,55.71151,30.97623,0,0,0,0,0,0,0,8.028877,0,0,8.028877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,0,6.423101,0,37.62785
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.326389,64.64018,34.0849,6.181251,6.181251,0,0,0,6.181251,150.8819,2.819809,0,0,9.326389,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,6.799376,7.461111,0,38.92537
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.215796,63.76328,37.0121,4.396227,4.396227,0,0,0,4.396227,186.8829,3.588189,0,0,8.215796,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,4.83585,6.572638,0,37.81477
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.051893,70.81146,39.81305,1.469649,1.469649,0,0,0,1.469649,615.9222,7.504895,0,0,9.051893,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,1.616614,7.241515,0,38.65087
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.352181,70.04767,41.60409,7.196218,7.196218,0,-1,0,7.196218,116.0635,0.7772158,0,0,8.352181,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,7.915839,6.681746,0,37.95116
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.784827,64.60886,42.3852,4.153506,4.153506,0,-1,0,4.153506,163.3518,2.412715,0,0,6.784827,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,4.568857,5.427862,0,36.3838
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.949025,58.74606,43.18209,0,0,0,-1,0,0,0,4.949025,0,0,4.949025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484322,0,3.95922,0,34.548
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.626999,50.36998,42.55878,5.606844,5.606844,0,-1,0,5.606844,46.85343,0,8.881784E-16,0,2.626999,5.901941,5.606844,0,0,0,29.59898,0,3.274943,-3.274943,35.54799,91.1485,0.1484322,6.167529,2.101599,0,32.22598
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4920692,41.6781,40.29435,13.29571,8.36,0,-1,0,8.36,5.885995,0,4.935706,6.265276,0.4920692,8.8,8.36,0,0,3.638825,26.32404,0,8.307931,-8.307931,26.79066,68.69386,0.1484322,14.62528,0.3936553,0,26.8161
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86986,18.0161,0,0,0,26.79066,68.69386,0.1484322,0,0,0,18.0161
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.21521,36.21521,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.86986,18.0161,0,8.064262,-8.064262,18.29018,46.8978,0.1484322,8.427154,0,0,18.0161
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,34.39261,34.39261,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.83015,9.951842,0,7.515761,-7.515761,10.36787,26.58423,0.1484322,7.85397,0,0,9.951842
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,32.46744,32.46744,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.181,2.436082,0,1.209059,-1.209059,9.09341,23.31639,0.1484322,1.263467,0,0,2.436082
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.86577,30.86577,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.52439,1.227022,0,0.9029652,-0.9029652,8.141602,20.87586,0.1484322,0.9435987,0,0,1.227022
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,29.57969,29.57969,1.028159,0.3078542,0,-1,0,0.3078542,0,0,0.7203049,0.8231208,0,0.324057,0.3078542,0,0,32.52769,0.324057,0,0.324057,-0.324057,7.800015,20,0.1484322,1.130975,0,0,0.324057
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.26995,28.26995,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484322,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.25214,27.25214,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484322,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.32112,26.32112,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484322,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.39009,25.39009,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484322,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.41173,24.41173,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1492802,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.60695,23.60695,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1503196,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6094507,24.35333,22.81006,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.52717,0,0,0,0.6094507,0,0,8.8,8.36,16.16775,15.048,8.969451,0,8.969451,32.17117,82.49001,0.1517498,2.527205,0.4875606,12,15.65745
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.923763,29.0895,24.08035,0.419022,0.419022,0,0,0,0.419022,459.1079,0,0,0,1.923763,0.4410758,0.419022,0,0,7.198303,23.12051,1.482687,0,1.482687,33.57777,86.09667,0.1514038,0.4609242,1.539011,0,25.04427
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.431666,39.8572,27.53618,0,0,0,-1,0,0,0,0,0,0,4.431666,0,0,0,0,5.715615,24.45492,4.431666,0,4.431666,37.78202,96.87677,0.1503791,0,3.545333,0,28.88659
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.057598,55.95042,31.08669,0,0,0,0,0,0,0,6.77365,0,0,8.057598,0,0,0,0,1.283949,28.44342,1.283949,0,1.283949,39.00008,100,0.1500847,0,6.446079,0,36.50102
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.534698,61.56112,34.19536,9.033574,9.033574,3,0,1.095,9.033574,94.47754,2.183568,0,0,8.534698,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1500847,9.936932,6.827759,12,38.13367
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.948686,66.91823,37.12256,1.042973,1.042973,0,0,0,1.042973,857.9976,7.850819,0,0,8.948686,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1500847,1.147271,7.158948,0,38.54766
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.202066,59.56096,39.94719,0.7855339,0.7855339,0,0,0,0.7855339,789.5351,5.375188,0,0,6.202066,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1500847,0.8640873,4.961653,0,35.80104
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.442489,58.8505,41.72244,3.693898,3.693898,0,-1,0,3.693898,147.3373,1.554175,0,0,5.442489,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1500847,4.063288,4.353992,0,35.04147
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.211092,58.92784,42.51933,0,0,0,-1,0,0,0,5.211092,0,0,5.211092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500847,0,4.168873,0,34.81007
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.631547,51.15785,43.29256,4.946546,4.946546,0,-1,0,4.946546,53.19969,0,8.881784E-16,0,2.631547,5.206891,4.946546,0,0,0,29.59898,0,2.575343,-2.575343,36.28543,93.03938,0.1500847,5.441201,2.105238,0,32.23053
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3429232,43.64564,42.66924,1.487378,1.487378,0,-1,0,1.487378,23.05555,0,0,0,0.3429232,1.565661,1.487378,0,0,2.861492,27.02363,0,1.222738,-1.222738,34.99655,89.73456,0.1500847,1.636116,0.2743386,0,27.36656
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.260123,41.15758,40.42848,0,0,0,-1,0,0,0,0,0,0,0.260123,0,0,0,0,4.22009,25.8009,0.260123,0,0.260123,35.24332,90.36732,0.1500253,0,0.2080984,0,26.06102
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,38.23505,38.23505,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.959967,26.03501,0,3.817053,-3.817053,31.2198,80.0506,0.1500253,3.98882,0,0,26.03501
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,36.34933,36.34933,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.201138,22.21795,0,8.02415,-8.02415,22.7616,58.36296,0.1500253,8.385236,0,0,22.21795
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11686,14.1938,0,0,0,22.7616,58.36296,0.1500253,0,0,0,14.1938
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,32.5779,32.5779,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.11686,14.1938,0,1.708265,-1.708265,20.96093,53.74587,0.1500253,1.785137,0,0,14.1938
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.97623,30.97623,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.01493,12.48554,0,1.623789,-1.623789,19.24931,49.3571,0.1500253,1.696859,0,0,12.48554
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.69016,29.69016,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.81914,10.86175,0,0.9859943,-0.9859943,18.20998,46.69216,0.1500253,1.030364,0,0,10.86175
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.38041,28.38041,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.91469,9.875757,0,0.1226581,-0.1226581,18.08068,46.36064,0.1500253,0.1281777,0,0,9.875757
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.33893,27.33893,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.05098,9.753099,0,1.502825,-1.502825,16.49657,42.29881,0.1500253,1.570452,0,0,9.753099
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.40791,26.40791,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.72078,8.250275,0,0.5343097,-0.5343097,15.93336,40.85468,0.1500253,0.5583537,0,0,8.250275
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.45321,25.45321,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.31446,7.715965,0,1.346933,-1.346933,14.51356,37.21419,0.1500253,1.407545,0,0,7.715965
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,24.49852,24.49852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.81105,6.369031,0,0,0,14.51356,37.21419,0.1500253,0,0,0,6.369031
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.67796,23.67796,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.81105,6.369031,0,0.7573269,-0.7573269,13.71527,35.16729,0.1500253,0.7914066,0,0,6.369031
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.968132,25.34687,22.88107,2.521475,2.521475,0,0,0,2.521475,38.39546,0,4.440892E-16,0,0.968132,2.654184,2.521475,0,0,26.65253,5.611704,0,1.686052,-1.686052,11.93802,30.61024,0.1500253,2.773623,0.7745056,0,6.579836
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.402635,33.22595,24.14347,5.208231,5.208231,11.83293,0,3.32973,5.208231,65.33186,0,0,0,3.402635,0,0,6.624694,6.293459,28.52592,3.925652,9.696095,0,9.696095,21.13654,54.19614,0.1515694,5.729054,2.722108,12,7.328287
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.923283,47.88642,27.63086,3.724298,3.724298,0,-1,0,3.724298,185.895,0,0,0,6.923283,3.920314,3.724298,0,0,18.82982,12.65214,3.002969,0,3.002969,23.9854,61.50092,0.150889,4.096728,5.538627,0,19.57542
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.277366,53.2328,31.18137,5.942134,5.942134,0,0,0,5.942134,122.4706,0,0,0,7.277366,6.254879,5.942134,0,0,15.82685,15.35481,1.022487,0,1.022487,24.95542,63.98813,0.1506588,6.536348,5.821892,0,22.63218
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.373323,61.0323,34.28215,0,0,0,0,0,0,0,0,0,0,8.373323,0,0,0,0,14.80437,16.27505,8.373323,0,8.373323,32.89906,84.35638,0.1487992,0,6.698659,0,24.64837
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.958866,59.1832,37.23302,0,0,0,0,0,0,0,0.5278221,0,0,6.958866,0,0,0,0,6.431044,23.81104,6.431044,0,6.431044,39.00008,100,0.1474018,0,5.567093,0,30.76991
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.576729,57.44033,40.05764,1.249157,1.249157,0,0,0,1.249157,446.4393,4.261827,0,0,5.576729,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1474018,1.374073,4.461383,0,35.17571
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.226318,58.20873,41.8329,5.408918,5.408918,0,-1,0,5.408918,96.62408,8.881784E-16,0,0,5.226318,5.693598,5.408918,0,0,0,29.59898,0,0.4672803,-0.4672803,38.50752,98.73704,0.1474018,5.94981,4.181055,0,34.82529
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.035491,55.00328,42.62979,5.722936,5.722936,0,-1,0,5.722936,70.51435,0,0,0,4.035491,6.024143,5.722936,0,0,0.5192003,29.1317,0,1.988652,-1.988652,36.4113,93.36211,0.1474018,6.295229,3.228393,0,33.16719
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.826439,48.77765,43.40302,0,0,0,-1,0,0,0,0,0,0,1.826439,0,0,0,0,2.728813,27.14305,1.826439,0,1.826439,38.14401,97.80496,0.1470097,0,1.461151,0,28.96948
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.00393,48.67261,42.77971,5.783694,5.783694,0,-1,0,5.783694,34.64792,0,8.881784E-16,0,2.00393,6.088099,5.783694,0,0,0.9023746,28.78684,0,4.084169,-4.084169,33.83892,86.76628,0.1470097,6.362063,1.603144,0,30.79077
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5983815,42.2514,40.56261,6.303105,6.303105,0,-1,0,6.303105,9.493439,0,0,0,0.5983815,6.634848,6.303105,0,0,5.440341,24.70267,0,6.036466,-6.036466,27.47592,70.45094,0.1470097,6.933416,0.4787052,0,25.30105
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,38.34551,38.34551,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.14753,18.6662,0,3.643239,-3.643239,23.63561,60.60402,0.1470097,3.807184,0,0,18.6662
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,36.45979,36.45979,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.19557,15.02297,0,3.110194,-3.110194,20.35718,52.19779,0.1470097,3.250153,0,0,15.02297
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,34.59775,34.59775,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.65134,11.91277,0,3.193719,-3.193719,16.9907,43.56582,0.1470097,3.337437,0,0,11.91277
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,32.6647,32.6647,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.19992,8.719052,0,1.133616,-1.133616,15.79577,40.50188,0.1470097,1.184629,0,0,8.719052
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.07091,31.07091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45949,7.585436,0,0,0,15.79577,40.50188,0.1470097,0,0,0,7.585436
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.76117,29.76117,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.45949,7.585436,0,0.1028421,-0.1028421,15.68736,40.22393,0.1470097,0.10747,0,0,7.585436
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57376,7.482594,0,0,0,15.68736,40.22393,0.1470097,0,0,0,7.482594
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57376,7.482594,0,0,0,15.68736,40.22393,0.1470097,0,0,0,7.482594
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,26.47103,26.47103,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.57376,7.482594,0,1.807508,-1.807508,13.78208,35.3386,0.1470097,1.888846,0,0,7.482594
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,25.51633,25.51633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5821,5.675086,0,0,0,13.78208,35.3386,0.1470097,0,0,0,5.675086
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.56164,24.56164,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.5821,5.675086,0,0.9438215,-0.9438215,12.78721,32.78764,0.1470097,0.9862935,0,0,5.675086
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.74108,23.74108,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.63079,4.731265,0,0.3459272,-0.3459272,12.42257,31.85267,0.1470097,0.3614939,0,0,4.731265
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.027899,28.19658,22.94419,2.044655,2.044655,0,0,0,2.044655,99.18047,0,0,0,2.027899,2.152269,2.044655,0,0,28.01516,4.385337,0,0.12437,-0.12437,12.29147,31.51653,0.1470097,2.249121,1.622319,0,6.413236
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.448948,36.30702,24.20659,7.929419,7.929419,12,0,3.372,7.929419,56.10686,0,0,0,4.448948,0,0,4.070581,3.867052,28.15335,4.260967,8.316001,0,8.316001,20.18072,51.74533,0.1486068,8.722361,3.559159,12,8.709915
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.367667,46.11208,27.69398,1.15666,1.15666,0,-1,0,1.15666,550.522,0,0,0,6.367667,1.217536,1.15666,0,0,19.83735,11.74537,5.15013,0,5.15013,25.06656,64.27311,0.1475136,1.272326,5.094133,0,18.11303
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.587016,54.4443,31.26816,0.4597129,0.4597129,0,0,0,0.4597129,1650.382,0,0,0,7.587016,0.4839083,0.4597129,0,0,14.68721,16.38049,7.103108,0,7.103108,31.80516,81.55154,0.146032,0.5056841,6.069613,0,23.9675
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.420702,61.33472,34.37683,5.309702,5.309702,0,0,0,5.309702,158.5908,0,0,0,8.420702,5.58916,5.309702,0,0,7.584107,22.77328,2.831541,0,2.831541,34.4914,88.43931,0.1454497,5.840673,6.736561,0,31.19398
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.52419,69.69556,37.34348,7.209206,7.209206,0,0,0,7.209206,132.1115,0,0,0,9.52419,7.588638,7.209206,0,0,4.752566,25.32167,1.935552,0,1.935552,36.32763,93.14757,0.1450542,7.930127,7.619352,0,34.84586
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.54366,64.9341,40.16811,1.26058,1.26058,0,0,0,1.26058,598.4279,3.399719,0,0,7.54366,1.326926,1.26058,0,0,2.817014,27.06367,2.817014,0,2.817014,39.00008,100,0.1444826,1.386637,6.034928,0,34.60733
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.799897,56.84432,41.94336,2.400915,2.400915,0,-1,0,2.400915,199.9195,2.272618,0,0,4.799897,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1444826,2.641006,3.839917,0,34.39888
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.29529,55.99876,42.74025,0,0,0,-1,0,0,0,4.29529,0,0,4.29529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444826,0,3.436232,0,33.89427
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.693218,58.22006,43.51348,0,0,0,-1,0,0,0,4.693218,0,0,4.693218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444826,0,3.754574,0,34.29219
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.949113,48.6281,42.89805,0,0,0,-1,0,0,0,1.949113,0,0,1.949113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444826,0,1.559291,0,31.54809
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.074618,43.73452,40.67307,0,0,0,-1,0,0,0,1.074618,0,0,1.074618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444826,0,0.8596944,0,30.6736
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,38.45597,38.45597,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1444826,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,36.57026,36.57026,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1444826,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1444826,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.75148,32.75148,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1444826,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.1577,31.1577,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1444826,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.87163,29.87163,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1444826,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,28.56188,28.56188,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1444826,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,27.49673,27.49673,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1444826,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,26.54204,26.54204,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1444826,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1444826,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.63265,24.63265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1444826,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.81209,23.81209,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1444826,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.027184,28.26796,23.0152,0,0,0,0,0,0,0,0,0,0,2.027184,0,0,0,0,13.63162,17.33052,2.027184,0,2.027184,27.99114,71.77201,0.144074,0,1.621748,0,19.3577
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.600739,36.85689,24.30127,4.155066,4.155066,0,0,0,4.155066,110.726,0,0,0,4.600739,4.373754,4.155066,0,0,11.60444,19.15498,0.2269846,0,0.2269846,28.20648,72.32416,0.1440284,4.570573,3.680591,0,23.75572
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.798128,47.63825,27.78077,0.04849434,0.04849434,0,-1,0,0.04849434,14018.39,0,0,0,6.798128,0.05104668,0.04849434,0,0,11.37745,19.35927,6.747081,0,6.747081,34.60732,88.73654,0.1426858,0.05334378,5.438502,0,26.1574
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.031207,60.06155,31.40229,1.520814,1.520814,0,0,0,1.520814,593.8404,2.799979,0,0,9.031207,1.600857,1.520814,0,0,4.630372,25.43164,4.630372,0,4.630372,39.00008,100,0.1417788,1.672895,7.224966,0,34.46285
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.821618,67.32393,34.52674,0,0,0,0,0,0,0,9.821618,0,0,9.821618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417788,0,7.857294,0,39.4206
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.36851,73.73277,37.45394,0,0,0,0,0,0,0,10.36851,0,0,10.36851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417788,0,8.294805,0,39.96748
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.779813,74.76034,40.27856,2.518711,2.518711,0,0,0,2.518711,388.2863,7.128537,0,0,9.779813,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1417788,2.770582,7.82385,0,39.37879
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.240548,74.61462,42.0696,0,0,0,-1,0,0,0,9.240548,0,0,9.240548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417788,0,7.392439,0,38.83953
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.924034,65.70722,42.85071,2.206074,2.206074,0,-1,0,2.206074,313.8624,4.601851,0,0,6.924034,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1417788,2.426681,5.539227,0,36.52301
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.315948,60.57706,43.64761,5.167231,5.167231,0,-1,0,5.167231,102.8781,0,0,0,5.315948,5.43919,5.167231,0,0,0,29.59898,0,0.1232421,-0.1232421,38.87017,99.6669,0.1417788,5.683954,4.252759,0,34.91492
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.593755,50.78114,43.04797,4.222981,4.222981,0,-1,0,4.222981,61.42001,0,0,0,2.593755,4.445244,4.222981,0,0,0.1369357,29.47574,0,1.851488,-1.851488,36.91853,94.6627,0.1417788,4.645279,2.075004,0,32.06949
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.257037,44.4036,40.8072,0,0,0,-1,0,0,0,0,0,0,1.257037,0,0,0,0,2.194145,27.62425,1.257037,0,1.257037,38.11106,97.72047,0.1415345,0,1.00563,0,28.88128
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,38.5901,38.5901,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.9371076,28.75558,0,3.167851,-3.167851,34.77185,89.15842,0.1415345,3.310405,0,0,28.75558
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,36.70438,36.70438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456943,25.58773,0,0,0,34.77185,89.15842,0.1415345,0,0,0,25.58773
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.81867,34.81867,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.456943,25.58773,0,1.529645,-1.529645,33.15946,85.02409,0.1415345,1.598479,0,0,25.58773
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.86195,32.86195,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.156548,24.05808,0,1.601131,-1.601131,31.47172,80.69656,0.1415345,1.673182,0,0,24.05808
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.26816,31.26816,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.935583,22.45695,0,0.8130183,-0.8130183,30.61473,78.49915,0.1415345,0.8496042,0,0,22.45695
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.95842,29.95842,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.838937,21.64394,0,1.694692,-1.694692,28.82837,73.91874,0.1415345,1.770953,0,0,21.64394
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,28.67234,28.67234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72193,19.94924,0,0,0,28.82837,73.91874,0.1415345,0,0,0,19.94924
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,27.58352,27.58352,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.72193,19.94924,0,1.858197,-1.858197,26.86965,68.89641,0.1415345,1.941816,0,0,19.94924
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.6525,26.6525,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.78659,18.09105,0,0.3866139,-0.3866139,26.46213,67.85147,0.1415345,0.4040115,0,0,18.09105
