Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.268394,46.77569,34.37683,3.242644,3.242644,0,0,0,3.242644,131.6331,0,0,0,4.268394,3.41331,3.242644,0,0,7.853131,22.53116,0.8550839,0,0.8550839,32.36115,82.97713,0.1421808,3.566909,3.414715,0,26.79955
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.383269,54.1057,37.69853,0,0,0,0,0,0,0,0,0,0,5.383269,0,0,0,0,6.998047,23.30074,5.383269,0,5.383269,37.46817,96.07203,0.1415575,0,4.306615,0,28.68401
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.870162,59.11776,40.60995,3.067567,3.067567,0,0,0,3.067567,191.3622,1.026367,0,0,5.870162,3.229017,3.067567,0,0,1.614778,28.14568,1.614778,0,1.614778,39.00008,100,0.1413716,3.374323,4.696129,0,34.01584
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.873234,62.29141,43.36356,1.552121,1.552121,0,0,0,1.552121,378.4005,4.239422,0,0,5.873234,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1413716,1.707333,4.698587,0,35.47221
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.239823,61.98997,45.13882,0,0,0,-1,0,0,0,5.239823,0,0,5.239823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413716,0,4.191859,0,34.8388
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.697341,60.87901,45.88837,0.6928552,0.6928552,0,-1,0,0.6928552,677.9687,3.96802,0,0,4.697341,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1413716,0.7621408,3.757873,0,34.29632
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.089557,52.96626,46.64581,3.630253,3.630253,0,-1,0,3.630253,57.55955,0,0,0,2.089557,3.821318,3.630253,0,0,0,29.59898,0,1.731761,-1.731761,37.17464,95.3194,0.1413716,3.993278,1.671646,0,31.68854
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8177046,48.4713,46.06984,0,0,0,-1,0,0,0,0,0,0,0.8177046,0,0,0,0,1.924179,27.86722,0.8177046,0,0.8177046,37.95038,97.30848,0.1412776,0,0.6541637,0,28.68492
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5112738,45.38785,43.91587,9.807384,8.36,0,-1,0,8.36,6.115716,0,1.447383,2.428122,0.5112738,8.8,8.36,0,0,1.106475,28.60315,0,8.288726,-8.288726,29.2133,74.90575,0.1412776,10.78812,0.4090191,0,29.11442
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,41.76189,41.76189,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.31617,20.31442,0,6.490182,-6.490182,22.37205,57.36411,0.1412776,6.78224,0,0,20.31442
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,39.81305,39.81305,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.52748,13.82424,0,1.677888,-1.677888,20.6034,52.82912,0.1412776,1.753392,0,0,13.82424
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.81688,37.81688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3918,12.14636,0,0,0,20.6034,52.82912,0.1412776,0,0,0,12.14636
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,35.74969,35.74969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3918,12.14636,0,0,0,20.6034,52.82912,0.1412776,0,0,0,12.14636
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.0849,34.0849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3918,12.14636,0,0,0,20.6034,52.82912,0.1412776,0,0,0,12.14636
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.77515,32.77515,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.3918,12.14636,0,0.9320402,-0.9320402,19.62094,50.31001,0.1412776,0.973982,0,0,12.14636
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,31.41807,31.41807,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.4274,11.21432,0,0.6866871,-0.6866871,18.89711,48.45403,0.1412776,0.7175879,0,0,11.21432
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.20301,30.20301,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.19039,10.52763,0,1.363017,-1.363017,17.46036,44.77008,0.1412776,1.424353,0,0,10.52763
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.20098,29.20098,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.70485,9.164611,0,1.15743,-1.15743,16.24033,41.64178,0.1412776,1.209514,0,0,9.164611
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.20683,28.20683,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.99088,8.007181,0,2.068502,-2.068502,14.05993,36.05104,0.1412776,2.161584,0,0,8.007181
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.27581,27.27581,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.28922,5.93868,0,0.9130929,-0.9130929,13.09745,33.58314,0.1412776,0.9541821,0,0,5.93868
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,26.4947,26.4947,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.30377,5.025587,0,1.063575,-1.063575,11.97634,30.70851,0.1412776,1.111436,0,0,5.025587
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.283556,29.01481,25.67413,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.02904,0,0,0,1.283556,0,0,7.719446,7.333474,28.48552,3.962012,8.61703,0,8.61703,20.15117,51.66958,0.1422216,4.149139,1.026845,12,5.245568
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.163897,35.74084,27.16535,4.070531,4.070531,11.56425,0,3.261755,4.070531,77.72689,0,0,0,3.163897,0,0,7.493716,7.11903,19.86849,11.71734,10.28293,0,10.28293,29.90642,76.68297,0.1429781,4.477584,2.531117,12,14.88124
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.171836,48.98945,30.80265,3.56095,3.56095,0,-1,0,3.56095,173.3199,0,0,0,6.171836,3.748369,3.56095,0,0,9.585561,20.97197,2.423467,0,2.423467,32.20552,82.57809,0.1427013,3.917045,4.937469,0,27.14381
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.216211,57.02786,34.59775,4.827914,4.827914,0,0,0,4.827914,149.4685,0,0,0,7.216211,5.082015,4.827914,0,0,7.162093,23.15309,2.134196,0,2.134196,34.23019,87.76955,0.1424584,5.310705,5.772969,0,30.3693
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.169513,68.89465,37.92734,1.869764,1.869764,0,0,0,1.869764,490.4102,2.173443,0,0,9.169513,1.968172,1.869764,0,0,5.027897,25.07387,5.027897,0,5.027897,39.00008,100,0.1418894,2.05674,7.33561,0,34.24338
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.662871,74.97994,40.85454,4.63159,4.63159,0,0,0,4.63159,208.6297,4.787514,0,0,9.662871,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,5.094748,7.730297,0,39.26185
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.069415,75.84637,43.60815,5.155361,5.155361,0,0,0,5.155361,175.922,3.64272,0,0,9.069415,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,5.670897,7.255532,0,38.66839
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.591445,75.94537,45.38341,2.485049,2.485049,0,-1,0,2.485049,345.7253,5.975604,0,0,8.591445,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,2.733554,6.873156,0,38.19042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.950039,69.77905,46.15663,0,0,0,-1,0,0,0,6.950039,0,0,6.950039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,0,5.560031,0,36.54902
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.429578,61.06876,46.91407,0,0,0,-1,0,0,0,4.429578,0,0,4.429578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,0,3.543663,0,34.02856
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.585222,51.0246,46.29076,0,0,0,-1,0,0,0,1.585222,0,0,1.585222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418894,0,1.268177,0,31.1842
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2057493,44.72665,44.13679,4.462799,4.462799,0,-1,0,4.462799,4.61032,0,0,0,0.2057493,4.697683,4.462799,0,0,0,29.59898,0,4.491934,-4.491934,34.26516,87.85922,0.1418894,4.909079,0.1645994,0,29.80473
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.00648,42.00648,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.991037,25.10704,0,3.866034,-3.866034,30.19001,77.41012,0.1418894,4.040006,0,0,25.10704
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.03397,40.03397,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.286631,21.24101,0,4.334757,-4.334757,25.62077,65.69415,0.1418894,4.529821,0,0,21.24101
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.0378,38.0378,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10303,16.90625,0,3.448236,-3.448236,21.98601,56.37428,0.1418894,3.603407,0,0,16.90625
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.94695,35.94695,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.9344,13.45802,0,0.8992524,-0.8992524,21.03812,53.94378,0.1418894,0.9397187,0,0,13.45802
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,34.28215,34.28215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93357,12.55877,0,0,0,21.03812,53.94378,0.1418894,0,0,0,12.55877
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.9724,32.9724,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93357,12.55877,0,1.330844,-1.330844,19.63528,50.34678,0.1418894,1.390732,0,0,12.55877
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,31.64688,31.64688,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41228,11.22792,0,1.122668,-1.122668,18.45189,47.31244,0.1418894,1.173188,0,0,11.22792
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,30.42393,30.42393,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65969,10.10525,0,0.597469,-0.597469,17.8221,45.6976,0.1418894,0.6243551,0,0,10.10525
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,29.40611,29.40611,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32355,9.507785,0,0.4239071,-0.4239071,17.37526,44.55187,0.1418894,0.4429829,0,0,9.507785
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,28.42775,28.42775,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79456,9.083878,0,0.9490948,-0.9490948,16.37483,41.98666,0.1418894,0.9918041,0,0,9.083878
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,27.5204,27.5204,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84911,8.134783,0,2.878527,-2.878527,13.3406,34.20659,0.1418894,3.008061,0,0,8.134783
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.71562,26.71562,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04747,5.256256,0,0.9939373,-0.9939373,12.29289,31.52018,0.1418894,1.038664,0,0,5.256256
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.072274,31.36476,25.89506,0.2577693,0.2577693,0,0,0,0.2577693,803.9257,0,0,0,2.072274,0.2713362,0.2577693,0,0,28.15184,4.262319,1.800938,0,1.800938,14.00141,35.90099,0.1416867,0.2835463,1.657819,0,6.334592
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.331923,39.36981,27.3626,0.4035108,0.4035108,0,0,0,0.4035108,1073.558,0,0,0,4.331923,0.4247482,0.4035108,0,0,26.35091,5.883162,3.907174,0,3.907174,17.70808,45.40525,0.1412489,0.4438619,3.465538,0,10.21509
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.715086,51.05697,30.9999,0,0,0,-1,0,0,0,0,0,0,6.715086,0,0,0,0,22.44373,9.399619,6.715086,0,6.715086,24.07857,61.73981,0.1405028,0,5.372068,0,16.11471
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.816224,59.53229,34.81867,0,0,0,0,0,0,0,0,0,0,7.816224,0,0,0,0,15.72865,15.4432,7.816224,0,7.816224,31.49369,80.7529,0.1396443,0,6.252979,0,23.25942
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.803736,63.51321,38.14826,3.5686,3.5686,0,0,0,3.5686,218.6778,0,0,0,7.803736,3.756422,3.5686,0,0,7.912423,22.4778,4.047315,0,4.047315,35.33331,90.59806,0.1392038,3.92546,6.242989,0,30.28153
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.150747,72.86464,41.05179,5.790172,5.790172,0,0,0,5.790172,158.0393,0,0,0,9.150747,6.094917,5.790172,0,0,3.865108,26.12038,3.05583,0,3.05583,38.23233,98.03142,0.138873,6.369189,7.320598,0,35.27113
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.232818,76.91307,43.82907,4.673763,4.673763,0,0,0,4.673763,197.5457,3.503788,0,0,9.232818,4.919751,4.673763,0,0,0.8092784,28.87063,0.8092784,0,0.8092784,39.00008,100,0.1387857,5.14114,7.386254,0,38.10345
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.151978,74.20406,45.58066,11.32761,8.36,0,-1,0,8.36,97.5117,0,2.967609,4.10037,8.151978,8.8,8.36,0,0,0,29.59898,0,0.6480216,-0.6480216,38.317,98.24853,0.1387857,12.46037,6.521583,0,37.75096
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.000454,70.19621,46.33022,0,0,0,-1,0,0,0,6.28043,0,0,7.000454,0,0,0,0,0.720024,28.95096,0.720024,0,0.720024,39.00008,100,0.1387081,0,5.600363,0,35.95141
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.785585,62.53669,47.08765,1.864265,1.864265,0,-1,0,1.864265,256.7009,2.823201,0,0,4.785585,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1387081,2.050692,3.828468,0,34.38456
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.863468,55.25931,46.46434,0,0,0,-1,0,0,0,2.863468,0,0,2.863468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387081,0,2.290774,0,32.46244
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4452856,45.64179,44.35771,1.286616,1.286616,0,-1,0,1.286616,34.60905,0,0,0,0.4452856,1.354333,1.286616,0,0,0,29.59898,0,0.9090473,-0.9090473,38.04186,97.54303,0.1387081,1.415278,0.3562285,0,30.04426
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,42.20373,42.20373,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.010053,28.68993,0,5.428574,-5.428574,32.31964,82.8707,0.1387081,5.67286,0,0,28.68993
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,40.25489,40.25489,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.041801,23.26136,0,2.028721,-2.028721,30.18118,77.38748,0.1387081,2.120013,0,0,23.26136
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,38.25872,38.25872,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.295936,21.23264,0,3.085122,-3.085122,26.92917,69.04903,0.1387081,3.223953,0,0,21.23264
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.16787,36.16787,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.72385,18.14751,0,1.524728,-1.524728,25.32197,64.928,0.1387081,1.593341,0,0,18.14751
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,34.50307,34.50307,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.41799,16.62279,0,0.4941856,-0.4941856,24.80105,63.59232,0.1387081,0.5164239,0,0,16.62279
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.19333,33.19333,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.96709,16.1286,0,1.084705,-1.084705,23.65767,60.66058,0.1387081,1.133517,0,0,16.1286
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.8678,31.8678,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.17231,15.04389,0,0.1119148,-0.1119148,23.53971,60.3581,0.1387081,0.116951,0,0,15.04389
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,30.62118,30.62118,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.29667,14.93198,0,1.225261,-1.225261,22.24817,57.04647,0.1387081,1.280398,0,0,14.93198
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,29.60336,29.60336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65807,13.70672,0,0,0,22.24817,57.04647,0.1387081,0,0,0,13.70672
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.625,28.625,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.65807,13.70672,0,1.391394,-1.391394,20.78151,53.28581,0.1387081,1.454006,0,0,13.70672
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.71765,27.71765,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.20406,12.31533,0,1.255963,-1.255963,19.45761,49.8912,0.1387081,1.312482,0,0,12.31533
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.93654,26.93654,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.59957,11.05936,0,2.004938,-2.004938,17.34422,44.47226,0.1387081,2.09516,0,0,11.05936
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.907804,31.12052,26.09231,0.2596986,0.2596986,0,0,0,0.2596986,734.6224,0,0,0,1.907804,0.2733669,0.2596986,0,0,22.82728,9.054424,1.634437,0,1.634437,18.89478,48.44806,0.1385323,0.2856684,1.526243,0,10.96223
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.90064,41.33494,27.58352,4.976652,4.976652,0,0,0,4.976652,98.47263,0,0,0,4.90064,5.238581,4.976652,0,0,21.19284,10.52542,0,0.3379413,-0.3379413,18.53856,47.53467,0.1385323,5.474317,3.920512,0,15.42606
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.161662,52.86934,31.22082,3.155192,3.155192,0,-1,0,3.155192,226.9802,0,0,0,7.161662,3.321254,3.155192,0,0,21.56833,10.18748,3.840407,0,3.840407,22.18189,56.87653,0.1381209,3.470711,5.72933,0,17.34914
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.498949,62.43271,35.01592,4.506362,4.506362,0,0,0,4.506362,188.5989,0,0,0,8.498949,4.743539,4.506362,0,0,17.72793,13.64384,3.75541,0,3.75541,25.74459,66.01162,0.1377209,4.956998,6.799159,0,22.14279
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.601367,71.35698,38.34551,11.66254,11.66254,11.66254,0,3.286623,11.66254,82.32656,0,0,0,9.601367,0,0,0,0,13.97252,17.02371,9.601367,0,9.601367,34.85324,89.3671,0.1385076,12.82879,7.681094,12,26.62508
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.869165,76.50423,41.24904,3.579525,3.579525,0,0,0,3.579525,275.7116,1.730094,0,0,9.869165,3.767921,3.579525,0,0,4.37115,25.66494,4.37115,0,4.37115,39.00008,100,0.1380457,3.937478,7.895332,0,35.53411
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.544676,73.97823,44.02633,11.08783,11.08783,3,0,1.095,11.08783,77.06356,0.03117117,0,0,8.544676,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1380457,12.19661,6.835741,12,38.14365
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.10832,74.22981,45.75424,2.477024,2.477024,0,-1,0,2.477024,327.3413,5.500927,0,0,8.10832,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1380457,2.724726,6.486656,0,37.7073
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.106266,70.85498,46.51168,0.9679011,0.9679011,0,-1,0,0.9679011,734.1934,6.087423,0,0,7.106266,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1380457,1.064691,5.685013,0,36.70525
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.866611,63.03443,47.26913,1.802444,1.802444,0,-1,0,1.802444,270.0006,2.969301,0,0,4.866611,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1380457,1.982689,3.893289,0,34.46559
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.29223,53.65863,46.69315,1.931943,1.931943,0,-1,0,1.931943,118.6489,0.2586057,0,0,2.29223,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1380457,2.125137,1.833784,0,31.89121
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2817667,45.3502,44.53918,5.538143,5.538143,0,-1,0,5.538143,5.087748,0,8.881784E-16,0,0.2817667,5.829624,5.538143,0,0,0,29.59898,0,5.547857,-5.547857,33.15212,85.00527,0.1380457,6.091957,0.2254134,0,29.88074
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,42.40887,42.40887,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.164286,24.05112,0,3.709085,-3.709085,29.2424,74.98038,0.1380457,3.875993,0,0,24.05112
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,40.42848,40.42848,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.28549,20.34204,0,5.978752,-5.978752,22.94025,58.82103,0.1380457,6.247796,0,0,20.34204
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,38.45597,38.45597,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.92855,14.36329,0,3.17725,-3.17725,19.59113,50.23357,0.1380457,3.320226,0,0,14.36329
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,36.373,36.373,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.45883,11.18603,0,0.5034053,-0.5034053,19.0605,48.87297,0.1380457,0.5260586,0,0,11.18603
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,34.68454,34.68454,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.01817,10.68263,0,2.420576,-2.420576,16.50899,42.33065,0.1380457,2.529502,0,0,10.68263
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,33.3748,33.3748,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.70769,8.262053,0,0.8762691,-0.8762691,15.58532,39.96227,0.1380457,0.9157012,0,0,8.262053
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.04138,32.04138,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68133,7.385785,0,0.9305211,-0.9305211,14.60446,37.44726,0.1380457,0.9723946,0,0,7.385785
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.80265,30.80265,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.71524,6.455263,0,1.64007,-1.64007,12.87568,33.01448,0.1380457,1.713873,0,0,6.455263
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.80062,29.80062,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.53754,4.815193,0,0.5734656,-0.5734656,12.27119,31.46453,0.1380457,0.5992715,0,0,4.815193
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.80647,28.80647,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.17472,4.241728,0,1.562722,-1.562722,10.62393,27.2408,0.1380457,1.633045,0,0,4.241728
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.9149,27.9149,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.91108,2.679005,0,0.2914091,-0.2914091,10.31676,26.45319,0.1380457,0.3045225,0,0,2.679005
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.11801,27.11801,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.23487,2.387596,0,0.9164082,-0.9164082,9.350783,23.97632,0.1380457,0.9576465,0,0,2.387596
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.998644,31.60406,26.32112,5.499838,5.499838,12,0,3.372,5.499838,36.34006,0,0,0,1.998644,0,0,6.500162,6.175154,31.2531,1.471188,8.173799,0,8.173799,17.10513,43.85922,0.1389802,6.049821,1.598915,12,3.469832
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.329871,39.81567,27.78077,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.329871,0,0,8.8,8.36,23.0793,8.827606,12.68987,0,12.68987,29.1438,74.72754,0.1388802,0,3.463897,12,13.15748
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.970707,52.4278,31.41807,3.125263,3.125263,0,-1,0,3.125263,223.0438,0,0,0,6.970707,3.289751,3.125263,0,0,10.38943,20.24849,3.680956,0,3.680956,32.63586,83.68153,0.1384974,3.43779,5.576566,0,27.2192
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.521546,62.79636,35.23684,2.389874,2.389874,0,0,0,2.389874,356.5688,0,0,0,8.521546,2.515657,2.389874,0,0,6.708474,23.56135,6.005889,0,6.005889,38.33355,98.29095,0.1378773,2.628862,6.817237,0,32.0829
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.667374,71.91825,38.54276,1.415738,1.415738,0,0,0,1.415738,682.8503,7.474538,0,0,9.667374,1.490251,1.415738,0,0,0.7025849,28.96665,0.7025849,0,0.7025849,39.00008,100,0.1378052,1.557312,7.733899,0,38.63403
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.637284,75.66409,41.45418,3.688787,3.688787,0,0,0,3.688787,261.2589,5.754351,0,0,9.637284,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,4.057665,7.709827,0,39.23626
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.954779,76.08869,44.19991,5.188855,5.188855,0,0,0,5.188855,172.5771,3.492826,0,0,8.954779,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,5.707741,7.163823,0,38.55376
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.277639,75.22202,45.93571,2.261893,2.261893,0,-1,0,2.261893,365.9607,5.8967,0,0,8.277639,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,2.488082,6.622112,0,37.87662
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.870242,70.09861,46.69315,1.872986,1.872986,0,-1,0,1.872986,366.8069,4.898677,0,0,6.870242,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,2.060285,5.496193,0,36.46922
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.163826,64.32272,47.44271,3.780924,3.780924,0,-1,0,3.780924,136.5758,1.183907,0,0,5.163826,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,4.159016,4.131061,0,34.76281
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.195516,56.73214,46.8194,0,0,0,-1,0,0,0,3.195516,0,0,3.195516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378052,0,2.556413,0,32.79449
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6890858,46.71362,44.71276,4.558707,4.558707,0,-1,0,4.558707,15.11582,0,0,0,0.6890858,4.798639,4.558707,0,0,0,29.59898,0,4.109553,-4.109553,34.66823,88.89272,0.1378052,5.014578,0.5512686,0,30.28806
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,42.58245,42.58245,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.566171,25.48942,0,5.542069,-5.542069,28.82637,73.91364,0.1378052,5.791462,0,0,25.48942
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,40.60995,40.60995,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.72402,19.94736,0,4.168359,-4.168359,24.43254,62.64741,0.1378052,4.355936,0,0,19.94736
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,38.63744,38.63744,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.35554,15.779,0,5.91431,-5.91431,18.19831,46.66224,0.1378052,6.180454,0,0,15.779
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,36.54659,36.54659,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.92699,9.864686,0,1.278707,-1.278707,16.85043,43.20615,0.1378052,1.336249,0,0,9.864686
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.85812,34.85812,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.34778,8.585979,0,0.5044389,-0.5044389,16.31871,41.84275,0.1378052,0.5271387,0,0,8.585979
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,33.54838,33.54838,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.90826,8.08154,0,0.7909501,-0.7909501,15.48497,39.70498,0.1378052,0.8265428,0,0,8.08154
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.19918,32.19918,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.7871,7.29059,0,0.5668514,-0.5668514,14.88746,38.17289,0.1378052,0.5923597,0,0,7.29059
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.95256,30.95256,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.41693,6.723739,0,0.5470514,-0.5470514,14.31082,36.69432,0.1378052,0.5716687,0,0,6.723739
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.95842,29.95842,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.02477,6.176687,0,1.933357,-1.933357,12.27288,31.46885,0.1378052,2.020358,0,0,6.176687
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.95638,28.95638,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.17294,4.24333,0,0.04289581,-0.04289581,12.22766,31.35292,0.1378052,0.04482612,0,0,4.24333
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.0727,28.0727,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.2206,4.200434,0,0.2125061,-0.2125061,12.00366,30.77856,0.1378052,0.2220689,0,0,4.200434
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.29159,27.29159,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.45672,3.987928,0,0.9837238,-0.9837238,10.96673,28.11975,0.1378052,1.027991,0,0,3.987928
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.300577,29.87335,26.47103,0.4826521,0.4826521,0,0,0,0.4826521,269.4647,0,0,0,1.300577,0.5080548,0.4826521,0,0,29.54975,3.004205,0.7925221,0,0.7925221,11.71858,30.04757,0.1377238,0.5309173,1.040462,0,4.304781
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.047633,39.16734,27.96224,2.806067,2.806067,0,0,0,2.806067,144.2457,0,0,0,4.047633,2.953755,2.806067,0,0,28.75723,3.717474,1.093877,0,1.093877,12.75632,32.70845,0.1376117,3.086674,3.238106,0,7.765107
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.563715,51.25352,31.62321,0,0,0,-1,0,0,0,0,0,0,6.563715,0,0,0,0,27.66335,4.701964,6.563715,0,6.563715,18.98321,48.67479,0.136943,0,5.250971,0,11.26568
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.936896,56.99981,35.44198,2.883873,2.883873,0,0,0,2.883873,240.541,0,0,0,6.936896,3.035656,2.883873,0,0,21.09963,10.60931,3.90124,0,3.90124,22.68425,58.16462,0.1365486,3.17226,5.549517,0,17.5462
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.152731,69.87978,38.7479,1.054095,1.054095,0,0,0,1.054095,868.3026,0,0,0,9.152731,1.109573,1.054095,0,0,17.19839,14.12042,8.043158,0,8.043158,30.31466,77.72974,0.1357425,1.159504,7.322185,0,23.27315
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.132472,73.56593,41.65143,1.795965,1.795965,0,0,0,1.795965,508.4995,0,0,0,9.132472,1.890489,1.795965,0,0,9.155237,21.35926,7.241982,0,7.241982,37.18501,95.34598,0.1350249,1.975561,7.305977,0,30.49174
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.925032,76.21912,44.40505,0,0,0,0,0,0,0,7.011777,0,0,8.925032,0,0,0,0,1.913255,27.87705,1.913255,0,1.913255,39.00008,100,0.1348366,0,7.140026,0,36.80208
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.197687,75.1429,46.15663,3.034386,3.034386,0,-1,0,3.034386,270.1596,5.003596,0,0,8.197687,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1348366,3.337825,6.55815,0,37.79667
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.556846,69.08899,46.91407,6.312432,6.312432,0,-1,0,6.312432,103.872,0,0,0,6.556846,6.644665,6.312432,0,0,0,29.59898,0,0.08781889,-0.08781889,38.90751,99.76264,0.1348366,6.943675,5.245477,0,36.15582
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.051462,60.52176,47.62418,0.8229942,0.8229942,0,-1,0,0.8229942,492.2831,3.087575,0,0,4.051462,0.8663096,0.8229942,0,0,0.09757654,29.51116,0.09757654,0,0.09757654,39.00008,100,0.134827,0.9052936,3.241169,0,33.56262
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.732362,55.45132,47.04821,2.190052,2.190052,0,-1,0,2.190052,124.7624,0.4270438,0,0,2.732362,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.134827,2.409057,2.185889,0,32.33134
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.386273,46.03461,44.9179,4.740352,4.740352,0,-1,0,4.740352,8.148614,0,8.881784E-16,0,0.386273,4.989844,4.740352,0,0,0,29.59898,0,4.603571,-4.603571,34.14749,87.55749,0.134827,5.214387,0.3090184,0,29.98525
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,42.76392,42.76392,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.115079,24.99541,0,3.178926,-3.178926,30.79661,78.9655,0.134827,3.321978,0,0,24.99541
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,40.8072,40.8072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.647219,21.81648,0,0,0,30.79661,78.9655,0.134827,0,0,0,21.81648
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,38.81102,38.81102,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.647219,21.81648,0,5.691671,-5.691671,24.79706,63.58207,0.134827,5.947797,0,0,21.81648
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,36.70438,36.70438,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.9713,16.12481,0,0.02805859,-0.02805859,24.76748,63.50623,0.134827,0.02932123,0,0,16.12481
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.01592,35.01592,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.00247,16.09675,0,0.3005925,-0.3005925,24.45063,62.69379,0.134827,0.3141192,0,0,16.09675
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,33.70618,33.70618,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.33647,15.79616,0,0.5700522,-0.5700522,23.84974,61.15306,0.134827,0.5957046,0,0,15.79616
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,32.37276,32.37276,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.96986,15.22611,0,1.650762,-1.650762,22.10969,56.69139,0.134827,1.725046,0,0,15.22611
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.13403,31.13403,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.80404,13.57534,0,1.303692,-1.303692,20.73547,53.16777,0.134827,1.362358,0,0,13.57534
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.11622,30.11622,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.25258,12.27165,0,3.005272,-3.005272,17.56764,45.04514,0.134827,3.14051,0,0,12.27165
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.11418,29.11418,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.59178,9.26638,0,1.657736,-1.657736,15.82023,40.56461,0.134827,1.732334,0,0,9.26638
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.24628,28.24628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4337,7.608644,0,0,0,15.82023,40.56461,0.134827,0,0,0,7.608644
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,27.44939,27.44939,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.4337,7.608644,0,1.829986,-1.829986,13.89126,35.61853,0.134827,1.912336,0,0,7.608644
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.113537,32.26128,26.6525,3.276525,3.276525,0,0,0,3.276525,64.50544,0,0,0,2.113537,3.448973,3.276525,0,0,26.46702,5.778658,0,1.335437,-1.335437,12.48358,32.00912,0.134827,3.604177,1.690829,0,7.892195
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.011714,42.28305,28.13582,3.385675,3.385675,0,0,0,3.385675,148.027,0,0,0,5.011714,3.563869,3.385675,0,0,27.95084,4.443222,1.447845,0,1.447845,13.85713,35.53102,0.1346848,3.724243,4.009371,0,9.454935
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.807644,52.32472,31.82046,4.030855,4.030855,0,-1,0,4.030855,168.8884,0,0,0,6.807644,4.243005,4.030855,0,0,26.503,5.746282,2.564639,0,2.564639,16.29016,41.76955,0.1344337,4.43394,5.446115,0,12.55393
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.710572,64.06077,35.63923,3.937032,3.937032,0,0,0,3.937032,221.2472,0,0,0,8.710572,4.144244,3.937032,0,0,23.93836,8.054457,4.566328,0,4.566328,20.62216,52.87722,0.133989,4.330735,6.968458,0,16.76503
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.44911,71.48798,38.96882,4.219615,4.219615,0,0,0,4.219615,223.933,0,0,0,9.44911,4.4417,4.219615,0,0,19.37203,12.16415,5.00741,0,5.00741,25.3726,65.05783,0.1335047,4.641576,7.559288,0,21.61326
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.789999,72.30528,41.87235,0,0,0,0,0,0,0,0,0,0,8.789999,0,0,0,0,14.36462,16.67082,8.789999,0,8.789999,33.71153,86.43964,0.132663,0,7.031999,0,25.46082
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.915169,71.96069,44.62597,2.527463,2.527463,0,0,0,2.527463,313.1665,0,0,0,7.915169,2.660488,2.527463,0,0,5.57462,24.58182,5.254681,0,5.254681,38.69656,99.22174,0.1321649,2.78021,6.332135,0,32.49699
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.329978,71.62997,46.37755,2.182372,2.182372,0,-1,0,2.182372,335.8721,4.712805,0,0,7.329978,2.297233,2.182372,0,0,0.3199394,29.31103,0.3199394,0,0.3199394,39.00008,100,0.1321347,2.400609,5.863982,0,36.64101
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.494145,69.09953,47.13499,2.695126,2.695126,0,-1,0,2.695126,240.9588,3.65717,0,0,6.494145,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1321347,2.964639,5.195316,0,36.09312
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.805495,63.45872,47.8451,6.772112,6.772112,0,-1,0,6.772112,70.96006,0,8.881784E-16,0,4.805495,7.12854,6.772112,0,0,0,29.59898,0,2.323044,-2.323044,36.55137,93.72128,0.1321347,7.449324,3.844396,0,34.40447
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.487829,54.84162,47.22179,0,0,0,-1,0,0,0,0,0,0,2.487829,0,0,0,0,2.58116,27.27593,2.487829,0,2.487829,38.91154,99.77297,0.1319003,0,1.990263,0,29.76376
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4931204,46.54545,45.11515,3.492044,3.492044,0,-1,0,3.492044,14.12125,0,4.440892E-16,0,0.4931204,3.675836,3.492044,0,0,0.09333117,29.51498,0,3.182715,-3.182715,35.55666,91.17074,0.1319003,3.841248,0.3944963,0,30.0081
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629681,26.33226,0,0,0,35.55666,91.17074,0.1319003,0,0,0,26.33226
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629681,26.33226,0,0,0,35.55666,91.17074,0.1319003,0,0,0,26.33226
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.99249,38.99249,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.629681,26.33226,0,3.279131,-3.279131,32.10015,82.30791,0.1319003,3.426692,0,0,26.33226
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.90164,36.90164,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.27316,23.05313,0,0.1603161,-0.1603161,31.93116,81.87462,0.1319003,0.1675303,0,0,23.05313
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.21317,35.21317,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.451289,22.89282,0,2.511117,-2.511117,29.28421,75.08758,0.1319003,2.624117,0,0,22.89282
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.88765,33.88765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24142,20.3817,0,0,0,29.28421,75.08758,0.1319003,0,0,0,20.3817
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,32.55423,32.55423,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.24142,20.3817,0,0.4719315,-0.4719315,28.78675,73.81204,0.1319003,0.4931685,0,0,20.3817
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.29183,31.29183,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.76579,19.90977,0,0.7806115,-0.7806115,27.96392,71.70221,0.1319003,0.815739,0,0,19.90977
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.26613,30.26613,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.63313,19.12916,0,0.4242263,-0.4242263,27.51674,70.55562,0.1319003,0.4433165,0,0,19.12916
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.1045,18.70493,0,0,0,27.51674,70.55562,0.1319003,0,0,0,18.70493
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,28.38041,28.38041,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.1045,18.70493,0,1.66032,-1.66032,25.76661,66.06811,0.1319003,1.735035,0,0,18.70493
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.60719,27.60719,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.9493,17.04461,0,1.225275,-1.225275,24.47506,62.75644,0.1319003,1.280413,0,0,17.04461
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.371457,30.40149,26.80241,4.162149,4.162149,0,0,0,4.162149,32.95068,0,0,0,1.371457,4.38121,4.162149,0,0,15.31071,15.81934,0,3.009753,-3.009753,21.3025,54.62169,0.1319003,4.578364,1.097165,0,17.19079
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.822877,38.88142,28.31729,3.321043,3.321043,0,0,0,3.321043,115.1107,0,0,0,3.822877,3.495835,3.321043,0,0,18.65488,12.80958,0.3270425,0,0.3270425,21.61276,55.41722,0.1318695,3.653147,3.058302,0,16.63246
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.832717,49.21466,32.00193,6.396096,6.396096,0,-1,0,6.396096,91.19183,0,0,0,5.832717,6.732733,6.396096,0,0,18.32784,13.10392,0,0.9000159,-0.9000159,20.66406,52.98466,0.1318695,7.035706,4.666173,0,18.93664
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.093746,58.06561,35.86015,0,0,0,0,0,0,0,0,0,0,7.093746,0,0,0,0,19.32786,12.20391,7.093746,0,7.093746,27.39378,70.24032,0.1312059,0,5.674997,0,19.29765
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.491601,67.63193,39.21341,2.054025,2.054025,0,0,0,2.054025,413.4128,0,0,0,8.491601,2.162132,2.054025,0,0,12.23411,18.58828,6.32947,0,6.32947,33.39844,85.63686,0.1306195,2.259428,6.793281,0,27.07988
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.361166,75.24163,42.11694,1.598917,1.598917,0,0,0,1.598917,585.4692,1.773452,0,0,9.361166,1.68307,1.598917,0,0,5.904644,24.2848,5.904644,0,5.904644,39.00008,100,0.130077,1.758809,7.488933,0,33.64597
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.844253,76.42101,44.84689,4.224918,4.224918,0,0,0,4.224918,209.3355,4.39697,0,0,8.844253,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.130077,4.64741,7.075402,0,38.44323
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.099508,75.26344,46.59848,3.683095,3.683095,0,-1,0,3.683095,219.9104,4.222566,0,0,8.099508,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.130077,4.051404,6.479607,0,37.69849
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.632567,65.98608,47.35592,6.005283,6.005283,0,-1,0,6.005283,93.79353,0,0,0,5.632567,6.321351,6.005283,0,0,0,29.59898,0,0.6887839,-0.6887839,38.27404,98.13836,0.130077,6.605812,4.506053,0,35.23154
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.430984,62.3519,48.06602,3.452799,3.452799,0,-1,0,3.452799,128.3302,0.03114348,0,0,4.430984,3.634525,3.452799,0,0,0.7653155,28.91019,0.7653155,0,0.7653155,39.00008,100,0.1300071,3.798079,3.544787,0,33.34118
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.768873,52.78679,47.44271,3.240847,3.240847,0,-1,0,3.240847,54.58057,0,0,0,1.768873,3.411418,3.240847,0,0,0,29.59898,0,1.642545,-1.642545,37.26868,95.56053,0.1300071,3.564932,1.415098,0,31.36785
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3585417,46.37488,45.33607,6.730249,6.730249,0,-1,0,6.730249,5.327317,0,0,0,0.3585417,7.084472,6.730249,0,0,1.82505,27.95643,0,6.725931,-6.725931,30.17893,77.38171,0.1300071,7.403274,0.2868334,0,28.31497
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.298306,21.2305,0,0,0,30.17893,77.38171,0.1300071,0,0,0,21.2305
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,41.18592,41.18592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.298306,21.2305,0,0,0,30.17893,77.38171,0.1300071,0,0,0,21.2305
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,39.18974,39.18974,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.298306,21.2305,0,0.3200205,-0.3200205,29.8416,76.51677,0.1300071,0.3344214,0,0,21.2305
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.09889,37.09889,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.653885,20.91048,0,0.3932629,-0.3932629,29.42706,75.45386,0.1300071,0.4109597,0,0,20.91048
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,35.39464,35.39464,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.09084,20.51722,0,0.4573932,-0.4573932,28.94493,74.21761,0.1300071,0.4779759,0,0,20.51722
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.0849,34.0849,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.59906,20.05983,0,0.2385058,-0.2385058,28.69352,73.57298,0.1300071,0.2492386,0,0,20.05983
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.72781,32.72781,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.86407,19.82132,0,1.469281,-1.469281,27.14476,69.60181,0.1300071,1.535398,0,0,19.82132
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,31.44174,31.44174,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.4966,18.35204,0,0.1790593,-0.1790593,26.95602,69.11786,0.1300071,0.187117,0,0,18.35204
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,30.42393,30.42393,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.69555,18.17298,0,1.404818,-1.404818,25.47521,65.32092,0.1300071,1.468035,0,0,18.17298
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,29.4219,29.4219,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.25646,16.76816,0,1.051696,-1.051696,24.36662,62.4784,0.1300071,1.099023,0,0,16.76816
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,28.53821,28.53821,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.42501,15.71646,0,0.8685488,-0.8685488,23.45109,60.13089,0.1300071,0.9076335,0,0,15.71646
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.7571,27.7571,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.39007,14.84792,0,0.5871308,-0.5871308,22.8322,58.54399,0.1300071,0.6135517,0,0,14.84792
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8914513,29.28408,26.96021,8.212509,8.212509,12,0,3.372,8.212509,10.8548,0,0,0,0.8914513,0,0,3.787491,3.598116,17.04244,14.26079,4.489567,0,4.489567,27.09138,69.46494,0.1305109,9.03376,0.7131611,12,15.15224
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.80918,39.00132,28.4672,2.933109,2.933109,11.73311,0,3.304476,2.933109,129.8683,1.776357E-15,0,0,3.80918,0,0,8.8,8.36,12.55287,18.3014,12.16918,0,12.16918,38.63608,99.06667,0.1311131,3.22642,3.047344,12,22.11058
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.338817,44.63058,32.19918,2.179991,2.179991,0,-1,0,2.179991,199.0292,1.660401,0,0,4.338817,2.294727,2.179991,0,0,0.3836893,29.25366,0.3836893,0,0.3836893,39.00008,100,0.1310782,2.39799,3.471054,0,33.59248
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.893878,61.38485,36.10474,8.473955,8.473955,3,0,1.095,8.473955,93.15459,2.13182,0,0,7.893878,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,9.321351,6.315103,12,37.49286
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.334386,63.27311,39.47379,6.286852,6.286852,0,0,0,6.286852,116.6623,0.7166473,0,0,7.334386,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,6.915537,5.867509,0,36.93336
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.14442,62.17032,42.3852,2.827832,2.827832,0,0,0,2.827832,217.2838,3.167755,0,0,6.14442,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,3.110615,4.915536,0,35.7434
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.356639,66.16735,45.11515,2.336076,2.336076,0,0,0,2.336076,272.1076,3.897612,0,0,6.356639,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,2.569683,5.085311,0,35.95562
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.066822,71.12222,46.86673,0.2114846,0.2114846,0,-1,0,0.2114846,3341.53,6.844206,0,0,7.066822,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,0.2326331,5.653458,0,36.6658
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.456093,55.16304,47.62418,0.5921479,0.5921479,0,-1,0,0.5921479,414.7769,1.832779,0,0,2.456093,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1310782,0.6513627,1.964874,0,32.05507
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.809954,53.84094,48.33428,2.090485,2.090485,0,-1,0,2.090485,86.58057,0,0,0,1.809954,2.200511,2.090485,0,0,0,29.59898,0,0.3905567,-0.3905567,38.58839,98.9444,0.1310782,2.299534,1.447963,0,31.40893
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.150374,54.27218,47.71097,2.009494,2.009494,0,-1,0,2.009494,107.0107,0,0,0,2.150374,2.115257,2.009494,0,0,0.4339518,29.20842,0.03511715,0,0.03511715,38.62171,99.02983,0.131075,2.210443,1.720299,0,31.3588
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5321651,47.13003,45.58066,4.049177,4.049177,0,-1,0,4.049177,13.14255,0,8.881784E-16,0,0.5321651,4.262291,4.049177,0,0,0.3988347,29.24003,0,3.730127,-3.730127,34.68981,88.94806,0.131075,4.454095,0.4257321,0,29.77219
