Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,43.45036,43.45036,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.54342,25.5099,0,5.37491,-5.37491,29.02416,74.42077,0.131075,5.616781,0,0,25.5099
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,41.40684,41.40684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51554,20.13499,0,0,0,29.02416,74.42077,0.131075,0,0,0,20.13499
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51554,20.13499,0,0,0,29.02416,74.42077,0.131075,0,0,0,20.13499
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,37.30403,37.30403,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.51554,20.13499,0,0.610579,-0.610579,28.38055,72.7705,0.131075,0.6380551,0,0,20.13499
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,35.59189,35.59189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19396,19.52441,0,0,0,28.38055,72.7705,0.131075,0,0,0,19.52441
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,34.28215,34.28215,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.19396,19.52441,0,1.746314,-1.746314,26.53978,68.05058,0.131075,1.824898,0,0,19.52441
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.93295,32.93295,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.13431,17.7781,0,0.6117055,-0.6117055,25.89498,66.39725,0.131075,0.6392323,0,0,17.7781
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,31.64688,31.64688,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.81398,17.16639,0,1.403982,-1.403982,24.41505,62.60258,0.131075,1.467162,0,0,17.16639
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,30.62118,30.62118,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.37396,15.76241,0,1.555193,-1.555193,22.77574,58.39921,0.131075,1.625177,0,0,15.76241
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,29.60336,29.60336,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.10196,14.20722,0,1.307384,-1.307384,21.39763,54.86562,0.131075,1.366217,0,0,14.20722
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.71179,28.71179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.55461,12.89983,0,0,0,21.39763,54.86562,0.131075,0,0,0,12.89983
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.96224,27.96224,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.55461,12.89983,0,1.625077,-1.625077,19.68465,50.47336,0.131075,1.698206,0,0,12.89983
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.452324,30.96588,27.14168,4.422362,4.422362,0,0,0,4.422362,32.84045,0,8.881784E-16,0,1.452324,4.655118,4.422362,0,0,20.36025,11.27476,0,3.202795,-3.202795,16.30861,41.81686,0.131075,4.864599,1.161859,0,12.72708
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.277203,37.66037,28.67234,0,0,0,0,0,0,0,0,0,0,3.277203,0,0,0,0,23.91891,8.07196,3.277203,0,3.277203,19.41764,49.78871,0.1307773,0,2.621763,0,11.34916
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.941142,50.04852,32.4201,2.978613,2.978613,0,-1,0,2.978613,199.46,0,0,0,5.941142,3.135382,2.978613,0,0,20.6417,11.02144,2.80576,0,2.80576,22.07941,56.61377,0.1305235,3.276475,4.752914,0,16.96259
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.117112,62.55707,36.34933,0,0,0,0,0,0,0,0,0,0,8.117112,0,0,0,0,17.83595,13.54663,8.117112,0,8.117112,29.77998,76.35878,0.1297948,0,6.49369,0,21.66374
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.427012,67.99413,39.71838,0,0,0,0,0,0,0,0,0,0,8.427012,0,0,0,0,9.718834,20.85203,8.427012,0,8.427012,37.77455,96.85762,0.1290469,0,6.74161,0,29.27904
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.981339,65.66926,42.62979,0,0,0,0,0,0,0,5.689518,0,0,6.981339,0,0,0,0,1.291821,28.43634,1.291821,0,1.291821,39.00008,100,0.128933,0,5.585072,0,35.41768
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.725823,67.94271,45.38341,3.093728,3.093728,0,0,0,3.093728,217.4019,3.469268,0,0,6.725823,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.128933,3.4031,5.380659,0,36.3248
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.621901,69.61542,47.13499,7.477917,7.477917,0,-1,0,7.477917,88.55274,0,0,0,6.621901,7.871492,7.477917,0,0,0,29.59898,0,1.249591,-1.249591,37.68289,96.62261,0.128933,8.225709,5.297521,0,36.22088
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.507052,69.99686,47.8451,0,0,0,-1,0,0,0,5.118618,0,0,6.507052,0,0,0,0,1.388434,28.34939,1.388434,0,1.388434,39.00008,100,0.1288108,0,5.205642,0,34.85644
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.510569,63.18222,48.5552,0,0,0,-1,0,0,0,4.510569,0,0,4.510569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288108,0,3.608455,0,34.10955
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.9023,53.71463,47.93189,2.302402,2.302402,0,-1,0,2.302402,82.62238,0,0,0,1.9023,2.423582,2.302402,0,0,0,29.59898,0,0.521282,-0.521282,38.4506,98.59108,0.1288108,2.532643,1.52184,0,31.50128
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5094892,47.33423,45.84892,1.516051,1.516051,0,-1,0,1.516051,33.60634,0,0,0,0.5094892,1.595843,1.516051,0,0,0.5792022,29.0777,0,1.086354,-1.086354,37.30548,95.65489,0.1288108,1.667656,0.4075913,0,29.58718
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,43.71862,43.71862,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.786262,27.99134,0,7.035714,-7.035714,29.88919,76.63879,0.1288108,7.352321,0,0,27.99134
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,41.6751,41.6751,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.603722,20.95563,0,6.083249,-6.083249,23.47688,60.19701,0.1288108,6.356995,0,0,20.95563
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,39.65525,39.65525,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.36289,14.87238,0,3.4277,-3.4277,19.86377,50.93264,0.1288108,3.581946,0,0,14.87238
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,37.54862,37.54862,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.17144,11.44468,0,0.4104038,-0.4104038,19.43116,49.8234,0.1288108,0.428872,0,0,11.44468
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.83648,35.83648,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.62745,11.03428,0,1.873632,-1.873632,17.45618,44.75935,0.1288108,1.957946,0,0,11.03428
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70926,9.160644,0,0,0,17.45618,44.75935,0.1288108,0,0,0,9.160644
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.17754,33.17754,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.70926,9.160644,0,2.442188,-2.442188,14.88189,38.15862,0.1288108,2.552086,0,0,9.160644
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.8678,31.8678,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.4228,6.718456,0,1.015465,-1.015465,13.81149,35.41402,0.1288108,1.061162,0,0,6.718456
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.8421,30.8421,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.5511,5.702991,0,0.4935783,-0.4935783,13.29122,34.07998,0.1288108,0.5157894,0,0,5.702991
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.84796,29.84796,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.09952,5.209412,0,0.5230436,-0.5230436,12.73988,32.6663,0.1288108,0.5465805,0,0,5.209412
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.68068,4.686368,0,0,0,12.73988,32.6663,0.1288108,0,0,0,4.686368
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.18316,28.18316,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.68068,4.686368,0,1.328234,-1.328234,11.3398,29.07635,0.1288108,1.388004,0,0,4.686368
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.996132,32.69744,27.38627,0,0,0,0,0,0,0,0,0,0,1.996132,0,0,0,0,29.15649,3.358135,1.996132,0,1.996132,13.2335,33.93198,0.1286356,0,1.596905,0,5.354267
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.464536,41.47969,28.9406,4.41798,4.41798,0,0,0,4.41798,101.0538,0,0,0,4.464536,4.650506,4.41798,0,0,27.16036,5.154654,0,0.18597,-0.18597,13.03747,33.42934,0.1286356,4.859778,3.571629,0,9.619189
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.355951,51.76098,32.68836,2.542094,2.542094,0,-1,0,2.542094,250.0281,0,0,0,6.355951,2.675889,2.542094,0,0,27.36699,4.968683,3.680063,0,3.680063,16.52868,42.38115,0.1283137,2.796304,5.084761,0,11.32463
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.582608,57.05892,36.59393,1.085498,1.085498,0,0,0,1.085498,606.4135,0,0,0,6.582608,1.14263,1.085498,0,0,23.68693,8.28074,5.439979,0,5.439979,21.6895,55.61399,0.1278408,1.194048,5.266087,0,14.86335
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.511183,64.55677,39.96297,0,0,0,0,0,0,0,0,0,0,7.511183,0,0,0,0,18.24695,13.17672,7.511183,0,7.511183,28.81523,73.88506,0.1271936,0,6.008946,0,20.6879
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.68634,64.80592,42.87438,2.874733,2.874733,0,0,0,2.874733,232.5899,0,0,0,6.68634,3.026035,2.874733,0,0,10.73577,19.93678,3.660305,0,3.660305,32.2877,82.78881,0.1268806,3.162207,5.349072,0,26.62313
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.96581,65.24976,45.62011,0,0,0,0,0,0,0,0,0,0,5.96581,0,0,0,0,7.075466,23.23106,5.96581,0,5.96581,37.94736,97.30074,0.1263737,0,4.772648,0,29.19687
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.31485,72.7681,47.35592,3.301298,3.301298,0,-1,0,3.301298,221.575,2.730144,0,0,7.31485,3.475051,3.301298,0,0,1.109656,28.60029,1.109656,0,1.109656,39.00008,100,0.1262799,3.631428,5.851881,0,35.91514
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.015245,64.52293,48.10547,0,0,0,-1,0,0,0,5.015245,0,0,5.015245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262799,0,4.012197,0,34.61422
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.84993,64.72207,48.82346,4.684907,4.684907,0,-1,0,4.684907,103.5224,0,0,0,4.84993,4.931481,4.684907,0,0,0,29.59898,0,0.08155175,-0.08155175,38.91412,99.77958,0.1262799,5.153398,3.879944,0,34.44891
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.304363,55.27878,48.20015,7.583268,7.583268,0,-1,0,7.583268,30.38746,0,0,0,2.304363,7.982388,7.583268,0,0,0.09061306,29.51743,0,5.678025,-5.678025,32.92895,84.43304,0.1262799,8.341595,1.84349,0,31.82179
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3083018,46.9665,46.06984,3.107256,3.107256,0,-1,0,3.107256,9.921995,0,4.440892E-16,0,0.3083018,3.270796,3.107256,0,0,6.39953,23.8394,0,2.962494,-2.962494,29.80621,76.42602,0.1262799,3.417982,0.2466415,0,24.1477
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.96321,43.96321,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.691191,20.87691,0,0.8580937,-0.8580937,28.9017,74.10677,0.1262799,0.8967079,0,0,20.87691
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.91969,41.91969,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.64463,20.01881,0,3.129223,-3.129223,25.60321,65.64912,0.1262799,3.270038,0,0,20.01881
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.87617,39.87617,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.12154,16.88959,0,3.100399,-3.100399,22.3351,57.26937,0.1262799,3.239917,0,0,16.88959
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,37.79321,37.79321,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.56643,13.78919,0,1.361828,-1.361828,20.89961,53.58863,0.1262799,1.42311,0,0,13.78919
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07957,12.42736,0,0,0,20.89961,53.58863,0.1262799,0,0,0,12.42736
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.74766,34.74766,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.07957,12.42736,0,0.7164054,-0.7164054,20.14445,51.65233,0.1262799,0.7486436,0,0,12.42736
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,33.42213,33.42213,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.87558,11.71096,0,1.040627,-1.040627,19.04753,48.83973,0.1262799,1.087455,0,0,11.71096
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.11239,32.11239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03183,10.67033,0,0,0,19.04753,48.83973,0.1262799,0,0,0,10.67033
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03183,10.67033,0,0,0,19.04753,48.83973,0.1262799,0,0,0,10.67033
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.09255,30.09255,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.03183,10.67033,0,1.078002,-1.078002,17.91122,45.92611,0.1262799,1.126513,0,0,10.67033
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.20098,29.20098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22961,9.592328,0,0,0,17.91122,45.92611,0.1262799,0,0,0,9.592328
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,28.42775,28.42775,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.22961,9.592328,0,1.300965,-1.300965,16.53988,42.40986,0.1262799,1.359508,0,0,9.592328
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.798129,32.38245,27.60719,0.489036,0.489036,0,0,0,0.489036,367.6886,0,0,0,1.798129,0.5147747,0.489036,0,0,23.67513,8.291364,1.283355,0,1.283355,17.75738,45.53165,0.1261715,0.5379396,1.438504,0,10.08949
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.664113,39.33104,29.17731,5.530351,5.530351,0,0,0,5.530351,66.25463,0,0,0,3.664113,5.821422,5.530351,0,0,22.39177,9.446383,0,2.157308,-2.157308,15.48337,39.70088,0.1261715,6.083385,2.931291,0,13.1105
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.267478,48.39499,32.93295,3.641737,3.641737,0,-1,0,3.641737,144.6419,0,0,0,5.267478,3.833408,3.641737,0,0,24.78878,7.289074,1.43407,0,1.43407,16.84385,43.18928,0.1260507,4.005911,4.213983,0,12.55655
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.345449,60.19305,36.86219,2.395345,2.395345,0,0,0,2.395345,306.6552,0,0,0,7.345449,2.521415,2.395345,0,0,23.35471,8.579738,4.824034,0,4.824034,21.42033,54.92382,0.1256458,2.634879,5.876359,0,15.92519
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.004619,71.14237,40.23123,3.304729,3.304729,0,0,0,3.304729,272.4768,0,0,0,9.004619,3.478662,3.304729,0,0,18.53068,12.92137,5.525957,0,5.525957,26.66272,68.36581,0.1251853,3.635201,7.203695,0,21.92599
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.419828,68.04869,43.14264,0,0,0,0,0,0,0,0,0,0,7.419828,0,0,0,0,13.00472,17.89473,7.419828,0,7.419828,33.70178,86.41466,0.1245721,0,5.935863,0,25.31456
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.762131,72.8759,45.88837,5.090401,5.090401,0,0,0,5.090401,152.4857,0,0,0,7.762131,5.358316,5.090401,0,0,5.584892,24.57257,2.403815,0,2.403815,35.98224,92.26198,0.1243748,5.599441,6.209705,0,32.33471
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.217978,77.11721,47.62418,0,0,0,-1,0,0,0,5.036901,0,0,8.217978,0,0,0,0,3.181078,26.73601,3.181078,0,3.181078,39.00008,100,0.1241146,0,6.574383,0,34.95399
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.663091,67.27823,48.37373,3.876046,3.876046,0,-1,0,3.876046,146.1048,1.583042,0,0,5.663091,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1241146,4.263651,4.530473,0,35.26207
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.660107,60.71136,49.04438,3.599405,3.599405,0,-1,0,3.599405,101.6864,0,0,0,3.660107,3.788847,3.599405,0,0,0,29.59898,0,0.1287406,-0.1287406,38.86437,99.65204,0.1241146,3.959345,2.928085,0,33.25909
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.53297,56.25315,48.42107,6.168629,6.168629,0,-1,0,6.168629,41.06212,0,8.881784E-16,0,2.53297,6.493294,6.168629,0,0,0.1430452,29.47024,0,3.960324,-3.960324,34.68983,88.94809,0.1241146,6.785492,2.026376,0,32.00321
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6196738,48.14626,46.33022,0.9011741,0.9011741,0,-1,0,0.9011741,68.76294,0,0,0,0.6196738,0.9486043,0.9011741,0,0,4.543405,25.50991,0,0.3289305,-0.3289305,34.3431,88.05906,0.1241146,0.9912915,0.495739,0,26.12959
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,44.22358,44.22358,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.908884,25.18098,0,8.8,-8.8,25.06709,64.27445,0.1241146,11.24536,0,0,25.18098
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,42.18795,42.18795,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.68666,16.38098,0,8.05671,-8.05671,16.57457,42.49881,0.1241146,8.419262,0,0,16.38098
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.14444,40.14444,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.63856,8.324273,0,5.510005,-5.510005,10.76651,27.60639,0.1241146,5.757955,0,0,8.324273
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.0378,38.0378,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.76079,2.814268,0,1.025147,-1.025147,9.685915,24.83563,0.1241146,1.071279,0,0,2.814268
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,36.32566,36.32566,2.067216,1.699665,0,-1,0,1.699665,0,0,0.3675512,0.5742729,0,1.789121,1.699665,0,0,30.89984,1.789121,0,1.789121,-1.789121,7.800015,20,0.1241146,2.273938,0,0,1.789121
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.01592,35.01592,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241146,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,33.66673,33.66673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241146,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241146,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.33128,31.33128,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241146,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.33714,30.33714,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241146,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,29.44556,29.44556,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247043,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.67234,28.67234,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251941,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.128603,30.83706,27.86756,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.36272,1.776357E-15,0,0,1.128603,0,0,8.8,8.36,16.16775,15.048,9.488604,0,9.488604,32.66368,83.75286,0.1259226,2.67772,0.9028828,12,16.1766
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.5107,39.13889,29.4219,0,0,0,0,0,0,0,0,0,0,3.5107,0,0,0,0,6.67915,23.58774,3.5107,0,3.5107,35.99422,92.29269,0.1256375,0,2.80856,0,27.09844
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.942677,44.4788,33.19333,0,0,0,-1,0,0,0,0.7742273,0,0,3.942677,0,0,0,0,3.16845,26.74737,3.16845,0,3.16845,39.00008,100,0.1253812,0,3.154141,0,30.69005
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.434344,53.63331,37.12256,0.0485849,0.0485849,0,0,0,0.0485849,11185.25,5.383202,0,0,5.434344,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,0.05344339,4.347475,0,35.03332
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.451475,54.06285,40.49949,0.6162495,0.6162495,0,0,0,0.6162495,722.3495,3.802791,0,0,4.451475,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,0.6778744,3.56118,0,34.05045
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.833997,70.09014,43.40302,7.72175,7.72175,3,0,1.095,7.72175,101.4536,2.863734,0,0,7.833997,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,8.493925,6.267198,12,37.43298
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.509018,72.1189,46.15663,0,0,0,0,0,0,0,7.509018,0,0,7.509018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,0,6.007215,0,37.108
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.125908,77.02732,47.88455,2.491486,2.491486,0,-1,0,2.491486,326.1471,5.503291,0,0,8.125908,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,2.740634,6.500726,0,37.72488
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.289409,74.18593,48.59465,0,0,0,-1,0,0,0,7.289409,0,0,7.289409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253812,0,5.831527,0,36.88839
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.463587,60.27248,49.2653,5.988398,5.988398,0,-1,0,5.988398,57.83829,0,0,0,3.463587,6.303576,5.988398,0,0,0,29.59898,0,2.83999,-2.83999,36.00647,92.32409,0.1253812,6.587237,2.770869,0,33.06256
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.600056,53.49897,48.64199,2.591704,2.591704,0,-1,0,2.591704,61.73762,0,4.440892E-16,0,1.600056,2.72811,2.591704,0,0,3.155544,26.75899,0,1.128053,-1.128053,34.81739,89.27519,0.1253812,2.850875,1.280045,0,28.35905
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.477778,47.95751,46.55902,0,0,0,-1,0,0,0,0,0,0,0.477778,0,0,0,0,4.408937,25.63094,0.477778,0,0.477778,35.27065,90.43739,0.1253426,0,0.3822224,0,26.10871
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,44.46817,44.46817,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.931159,26.06094,0,6.713813,-6.713813,28.19367,72.29132,0.1253426,7.015935,0,0,26.06094
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,42.42465,42.42465,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.39095,19.34712,0,4.782191,-4.782191,23.1528,59.36604,0.1253426,4.99739,0,0,19.34712
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,40.38903,40.38903,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.7045,14.56493,0,7.438059,-7.438059,15.3124,39.26248,0.1253426,7.772771,0,0,14.56493
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96901,7.126872,0,0,0,15.3124,39.26248,0.1253426,0,0,0,7.126872
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,36.57026,36.57026,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.96901,7.126872,0,1.343466,-1.343466,13.89626,35.63137,0.1253426,1.403922,0,0,7.126872
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,35.26051,35.26051,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.46175,5.783406,0,0.131896,-0.131896,13.75723,35.27488,0.1253426,0.1378313,0,0,5.783406
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6083,5.65151,0,0,0,13.75723,35.27488,0.1253426,0,0,0,5.65151
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6083,5.65151,0,0,0,13.75723,35.27488,0.1253426,0,0,0,5.65151
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,31.57587,31.57587,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.6083,5.65151,0,0.6469426,-0.6469426,13.07529,33.52633,0.1253426,0.676055,0,0,5.65151
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,30.58173,30.58173,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.32712,5.004567,0,2.365197,-2.365197,10.58216,27.13368,0.1253426,2.471632,0,0,5.004567
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.69016,29.69016,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.95512,2.639369,0,0.6024789,-0.6024789,9.947087,25.5053,0.1253426,0.6295904,0,0,2.639369
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.9406,28.9406,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.62454,2.036891,0,1.272406,-1.272406,8.605853,22.06625,0.1253426,1.329664,0,0,2.036891
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.76598,32.81427,28.11215,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.3276,0,0,0,1.76598,0,0,8.246782,7.834444,32.03833,0.7644848,9.600424,0,9.600424,17.71362,45.41943,0.1261231,3.712339,1.412784,12,2.530465
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.805594,43.32117,29.66649,3.734201,3.734201,11.81041,0,3.324035,3.734201,128.6913,0,0,0,4.805594,0,0,8.076213,7.672402,22.4379,9.404866,12.478,0,12.478,29.55128,75.77236,0.1266961,4.107621,3.844475,12,14.21046
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.733377,53.93685,33.43792,4.47958,4.47958,0,-1,0,4.47958,150.3127,0,0,0,6.733377,4.715347,4.47958,0,0,9.959907,20.63506,2.018029,0,2.018029,31.46575,80.68125,0.1265341,4.927538,5.386701,0,27.36844
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.296123,64.52499,37.36715,3.656803,3.656803,0,0,0,3.656803,226.8682,0,0,0,8.296123,3.849266,3.656803,0,0,7.941878,22.45129,4.446856,0,4.446856,35.68441,91.49831,0.1261785,4.022483,6.636898,0,30.74741
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.055527,72.03378,40.74408,5.442139,5.442139,0,0,0,5.442139,166.3965,0,0,0,9.055527,5.728567,5.442139,0,0,3.495022,26.45346,3.32696,0,3.32696,38.84064,99.59119,0.1259138,5.986353,7.244421,0,35.50899
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.725105,79.07326,43.64761,0.9183055,0.9183055,0,0,0,0.9183055,1059.027,8.590405,0,0,9.725105,0.9666374,0.9183055,0,0,0.1680618,29.44772,0.1680618,0,0.1680618,39.00008,100,0.1259004,1.010136,7.780084,0,39.17283
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.258384,75.7008,46.37755,0,0,0,0,0,0,0,8.258384,0,0,8.258384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259004,0,6.606707,0,37.85736
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.527448,74.61757,48.10547,0,0,0,-1,0,0,0,7.527448,0,0,7.527448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259004,0,6.021958,0,37.12643
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.624748,71.64959,48.82346,0.7577292,0.7577292,0,-1,0,0.7577292,874.2897,5.827138,0,0,6.624748,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1259004,0.8335021,5.299798,0,36.22372
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.636703,68.46341,49.48622,2.917553,2.917553,0,-1,0,2.917553,193.1996,2.565594,0,0,5.636703,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1259004,3.209309,4.509362,0,35.23568
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.072645,58.51038,48.86291,5.10813,5.10813,0,-1,0,5.10813,60.15205,0,0,0,3.072645,5.376979,5.10813,0,0,0,29.59898,0,2.304334,-2.304334,36.5711,93.77186,0.1259004,5.618943,2.458116,0,32.67162
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.773011,49.05884,46.77995,4.611968,4.611968,0,-1,0,4.611968,16.76098,0,0,0,0.773011,4.854703,4.611968,0,0,2.560371,27.29464,0,4.081692,-4.081692,32.26862,82.73988,0.1259004,5.073165,0.6184088,0,28.06766
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,44.71276,44.71276,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.095585,23.21295,0,2.67192,-2.67192,29.45216,75.51822,0.1259004,2.792156,0,0,23.21295
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,42.65346,42.65346,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.06438,20.54103,0,8.8,-8.8,20.17615,51.73361,0.1259004,10.26814,0,0,20.54103
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,40.63362,40.63362,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.84216,11.74103,0,2.821866,-2.821866,17.20164,44.10669,0.1259004,2.94885,0,0,11.74103
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,38.54276,38.54276,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.97757,8.919167,0,0.2884433,-0.2884433,16.8976,43.32708,0.1259004,0.3014233,0,0,8.919167
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.81485,36.81485,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.29806,8.630723,0,1.039398,-1.039398,15.80197,40.5178,0.1259004,1.086171,0,0,8.630723
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,35.5051,35.5051,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.45295,7.591325,0,1.540015,-1.540015,14.17866,36.35546,0.1259004,1.609316,0,0,7.591325
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.14802,34.14802,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.16408,6.05131,0,1.999282,-1.999282,12.07123,30.95181,0.1259004,2.08925,0,0,6.05131
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.82249,32.82249,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.3855,4.052028,0,1.00631,-1.00631,11.01048,28.23195,0.1259004,1.051594,0,0,4.052028
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50362,3.045718,0,0,0,11.01048,28.23195,0.1259004,0,0,0,3.045718
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.80265,30.80265,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.50362,3.045718,0,1.379537,-1.379537,9.556325,24.50335,0.1259004,1.441616,0,0,3.045718
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.93475,29.93475,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.03644,1.666181,8.36,0,8.36,17.48732,44.83918,0.1265723,1.92978,0,12,1.666181
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.16152,29.16152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.67644,9.190182,8.36,0,8.36,25.41831,65.17503,0.1269293,0,0,12,9.190182
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.736863,32.98614,28.35674,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.736863,0,0,8.8,8.36,14.31644,16.71418,10.09686,0,10.09686,34.99704,89.73581,0.1271457,0,1.38949,12,18.45104
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.49716,36.72021,29.91108,0,0,0,0,0,0,0,0,0,0,2.49716,0,0,0,0,4.219578,25.80136,2.49716,0,2.49716,37.36605,95.81019,0.1269491,0,1.997728,0,28.29852
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.010705,51.74034,33.70618,7.047101,7.047101,0,-1,0,7.047101,85.29329,0,0,0,6.010705,7.418001,7.047101,0,0,1.722418,28.0488,0,1.407297,-1.407297,35.88263,92.00655,0.1269491,7.751811,4.808564,0,34.05951
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.41848,57.67356,37.63541,0,0,0,0,0,0,0,3.1324,0,0,6.41848,0,0,0,0,3.286081,26.64151,3.286081,0,3.286081,39.00008,100,0.1266913,0,5.134784,0,33.05999
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.917927,63.48589,41.00445,2.050681,2.050681,0,0,0,2.050681,337.3478,4.759315,0,0,6.917927,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,2.255749,5.534341,0,36.51691
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.060465,63.63081,43.91587,4.23988,4.23988,0,0,0,4.23988,142.9395,1.597434,0,0,6.060465,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,4.663868,4.848372,0,35.65944
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.498234,72.67771,46.64581,2.249298,2.249298,0,0,0,2.249298,333.3588,5.130552,0,0,7.498234,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,2.474228,5.998588,0,37.09721
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.095125,73.0793,48.37373,3.05285,3.05285,0,-1,0,3.05285,232.4098,3.881598,0,0,7.095125,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,3.358135,5.6761,0,36.6941
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.551239,71.65809,49.08383,0,0,0,-1,0,0,0,6.551239,0,0,6.551239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,0,5.240992,0,36.15022
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.462462,64.29124,49.70714,2.572703,2.572703,0,-1,0,2.572703,173.4542,1.754354,0,0,4.462462,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1266913,2.829973,3.56997,0,34.06144
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.314639,59.56665,49.08383,7.763823,7.763823,0,-1,0,7.763823,42.69339,0,0,0.1802051,3.314639,8.172445,7.763823,0,0,0,29.59898,0,4.857806,-4.857806,33.8795,86.87034,0.1266913,8.540205,2.651711,0,32.91362
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9193892,49.77126,47.04821,1.145753,1.145753,0,-1,0,1.145753,80.24323,0,0,0,0.9193892,1.206056,1.145753,0,0,5.397562,24.74117,0,0.2866665,-0.2866665,33.57733,86.09554,0.1266913,1.260328,0.7355113,0,25.66056
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.95735,44.95735,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.716081,24.45451,0,7.63024,-7.63024,25.53435,65.47256,0.1266913,7.973601,0,0,24.45451
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.91383,42.91383,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.19413,16.82427,0,0.3641304,-0.3641304,25.15052,64.48839,0.1266913,0.3805163,0,0,16.82427
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.89399,40.89399,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.59871,16.46013,0,4.544278,-4.544278,20.36043,52.20613,0.1266913,4.74877,0,0,16.46013
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,38.81102,38.81102,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.64791,11.91586,0,1.715457,-1.715457,18.55218,47.5696,0.1266913,1.792652,0,0,11.91586
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55397,10.2004,0,0,0,18.55218,47.5696,0.1266913,0,0,0,10.2004
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.77336,35.77336,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.55397,10.2004,0,0.9892819,-0.9892819,17.50939,44.89577,0.1266913,1.0338,0,0,10.2004
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,34.39261,34.39261,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.65318,9.211119,0,0.4307847,-0.4307847,17.0553,43.73145,0.1266913,0.45017,0,0,9.211119
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.08287,33.08287,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.13183,8.780334,0,1.364299,-1.364299,15.6172,40.04403,0.1266913,1.425693,0,0,8.780334
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.08872,32.08872,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.64771,7.416035,0,0.1761488,-0.1761488,15.43153,39.56794,0.1266913,0.1840755,0,0,7.416035
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.07091,31.07091,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.84344,7.239886,0,1.439212,-1.439212,13.91446,35.67804,0.1266913,1.503976,0,0,7.239886
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.20301,30.20301,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.44256,5.800675,0,2.004298,-2.004298,11.80175,30.26083,0.1266913,2.094492,0,0,5.800675
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,29.44556,29.44556,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.66956,3.796376,0,0.4087695,-0.4087695,11.37087,29.15601,0.1266913,0.4271641,0,0,3.796376
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.099376,31.52965,28.625,0.2590178,0.2590178,0,0,0,0.2590178,424.4404,0,0,0,1.099376,0.2726503,0.2590178,0,0,29.12374,3.387607,0.8267256,0,0.8267256,12.15517,31.16703,0.1266267,0.2849195,0.8795007,0,4.486983
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.703947,34.77046,30.17934,5.199888,5.199888,12,0,3.372,5.199888,32.76892,0,0,0,1.703947,0,0,6.800112,6.460107,28.29702,4.13166,8.164054,0,8.164054,19.90027,51.02623,0.1274456,5.719876,1.363158,12,5.835607
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.064716,42.64542,33.97444,0,0,0,-1,0,0,0,0,0,0,3.064716,0,0,0,0,20.13297,11.47931,3.064716,0,3.064716,22.80771,58.4812,0.1272061,0,2.451773,0,14.54402
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.410016,54.42789,37.90367,0,0,0,0,0,0,0,0,0,0,5.410016,0,0,0,0,17.06825,14.23755,5.410016,0,5.410016,27.94011,71.64115,0.1267854,0,4.328013,0,19.64757
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.12986,53.86304,41.29638,2.710656,2.710656,0,0,0,2.710656,152.3565,0,0,0,4.12986,2.853323,2.710656,0,0,11.65823,19.10657,1.276538,0,1.276538,29.15114,74.74635,0.1266866,2.981722,3.303889,0,23.23643
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.393442,57.89745,44.16046,3.029256,3.029256,0,0,0,3.029256,145.0337,0,0,0,4.393442,3.18869,3.029256,0,0,10.3817,20.25545,1.204752,0,1.204752,30.29406,77.67693,0.1265934,3.332182,3.514754,0,24.64889
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.16582,60.08886,46.86673,6.095648,6.095648,0,0,0,6.095648,68.34089,0,8.881784E-16,0,4.16582,6.416472,6.095648,0,0,9.176945,21.33973,0,2.250652,-2.250652,27.92167,71.59388,0.1265934,6.705213,3.332656,0,25.50555
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.590642,67.25407,48.59465,0,0,0,-1,0,0,0,0,0,0,5.590642,0,0,0,0,11.67767,19.08908,5.590642,0,5.590642,33.22542,85.19321,0.1261629,0,4.472514,0,24.67972
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.292451,63.22902,49.30475,3.676544,3.676544,0,-1,0,3.676544,116.7523,0,0,0,4.292451,3.870046,3.676544,0,0,6.087027,24.12065,0.4224048,0,0.4224048,33.62614,86.22071,0.1261305,4.044198,3.433961,0,28.41311
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.140697,56.61056,49.9754,3.921572,3.921572,0,-1,0,3.921572,54.58773,0,0,0,2.140697,4.127971,3.921572,0,0,5.664622,24.50082,0,1.987273,-1.987273,31.53138,80.84952,0.1261305,4.313729,1.712558,0,26.64152
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.307488,53.26754,49.30475,5.187548,5.187548,0,-1,0,5.187548,25.20436,0,0,0,1.307488,5.460577,5.187548,0,0,7.872704,22.51354,0,4.153088,-4.153088,27.15364,69.62457,0.1261305,5.706302,1.045991,0,23.82103
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5716352,48.95319,47.26913,6.737183,6.737183,0,-1,0,6.737183,8.484781,0,0,0,0.5716352,7.091771,6.737183,0,0,12.48725,18.36046,0,6.520136,-6.520136,20.28081,52.00197,0.1261305,7.410901,0.4573081,0,18.93209
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,45.22561,45.22561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73184,11.84032,0,0,0,20.28081,52.00197,0.1261305,0,0,0,11.84032
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,43.18209,43.18209,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,19.73184,11.84032,0,2.72725,-2.72725,17.40604,44.63077,0.1261305,2.849976,0,0,11.84032
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,41.16225,41.16225,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,22.76212,9.113071,0,3.816039,-3.816039,13.38358,34.3168,0.1261305,3.987761,0,0,9.113071
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.05561,39.05561,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,27.00216,5.297032,0,1.517285,-1.517285,11.78422,30.21589,0.1261305,1.585563,0,0,5.297032
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,37.34348,37.34348,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,28.68803,3.779747,0,0.953823,-0.953823,10.7788,27.6379,0.1261305,0.996745,0,0,3.779747
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.04162,36.04162,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,29.74784,2.825924,0,0.1523288,-0.1523288,10.61823,27.22618,0.1261305,0.1591836,0,0,2.825924
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,34.66087,34.66087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91709,2.673595,0,0,0,10.61823,27.22618,0.1261305,0,0,0,2.673595
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,33.35113,33.35113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91709,2.673595,0,0,0,10.61823,27.22618,0.1261305,0,0,0,2.673595
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,32.35698,32.35698,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,29.91709,2.673595,0,2.179215,-2.179215,8.321137,21.33621,0.1261305,2.27728,0,0,2.673595
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.33128,31.33128,0.6610937,0.4696609,0,-1,0,0.4696609,0,0,0.1914328,0.2575421,0,0.4943799,0.4696609,0,0,32.33844,0.4943799,0,0.4943799,-0.4943799,7.800015,20,0.1261305,0.727203,0,0,0.4943799
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,30.47127,30.47127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261305,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.71383,29.71383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261305,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7549215,30.90402,28.91693,3.81859,3.81859,11.70752,0,3.298002,3.81859,19.76964,0,0,0,0.7549215,0,0,7.888929,7.494483,32.88775,0,8.249405,0,8.249405,15.62609,40.06681,0.1269648,4.200449,0.6039372,12,0.7549215
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.71189,35.09287,30.47127,1.135097,1.135097,9.935097,0,2.849579,1.135097,150.8145,1.776357E-15,0,0,1.71189,0,0,8.8,8.36,24.63835,7.424464,10.07189,0,10.07189,25.18112,64.56685,0.1273682,1.248606,1.369512,12,9.136354
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.050632,49.16643,34.26637,1.25525,1.25525,0,-1,0,1.25525,402.3607,0,0,0,5.050632,1.321316,1.25525,0,0,14.56646,16.48916,3.729316,0,3.729316,28.71906,73.63847,0.1270831,1.380775,4.040505,0,21.5398
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.871643,56.35573,38.18771,3.092464,3.092464,0,0,0,3.092464,189.8694,0,0,0,5.871643,3.255225,3.092464,0,0,10.83714,19.84555,2.616417,0,2.616417,31.20121,80.00295,0.1268839,3.401711,4.697314,0,25.71719
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.494483,66.432,41.56464,1.297665,1.297665,0,0,0,1.297665,577.536,0,0,0,7.494483,1.365963,1.297665,0,0,8.220725,22.20033,6.12852,0,6.12852,37.01524,94.91068,0.1264198,1.427432,5.995587,0,29.69481
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.686827,70.75793,44.4445,2.001295,2.001295,0,0,0,2.001295,384.0926,3.487995,0,0,7.686827,2.106627,2.001295,0,0,2.092205,27.71599,2.092205,0,2.092205,39.00008,100,0.1262621,2.201425,6.149461,0,35.40282
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.829574,74.73547,47.13499,0,0,0,0,0,0,0,7.829574,0,0,7.829574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262621,0,6.263659,0,37.42855
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.510465,75.48795,48.86291,3.195981,3.195981,0,-1,0,3.195981,234.9972,4.146275,0,0,7.510465,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1262621,3.515579,6.008372,0,37.10944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.033783,70.13414,49.57301,0.6234491,0.6234491,0,-1,0,0.6234491,967.8068,5.377521,0,0,6.033783,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1262621,0.6857941,4.827026,0,35.63276
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.32941,64.3516,50.19632,5.97468,5.97468,0,-1,0,5.97468,72.46262,0,8.881784E-16,0,4.32941,6.289137,5.97468,0,0,0,29.59898,0,1.959728,-1.959728,36.93435,94.70325,0.1262621,6.572149,3.463528,0,33.92839
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.675262,57.9402,49.57301,3.020991,3.020991,0,-1,0,3.020991,88.55579,0,0,0,2.675262,3.17999,3.020991,0,0,2.177475,27.63925,0,0.5047281,-0.5047281,36.40231,93.33908,0.1262621,3.32309,2.14021,0,30.31451
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.584576,49.25507,47.5295,4.080159,4.080159,0,-1,0,4.080159,14.32729,0,8.881784E-16,0,0.584576,4.294904,4.080159,0,0,2.738284,27.13452,0,3.710328,-3.710328,32.49128,83.31082,0.1262621,4.488174,0.4676608,0,27.7191
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,45.49387,45.49387,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.860871,23.42419,0,8.489376,-8.489376,23.5427,60.36577,0.1262621,8.871398,0,0,23.42419
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29351,14.93482,0,0,0,23.5427,60.36577,0.1262621,0,0,0,14.93482
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,41.43051,41.43051,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.29351,14.93482,0,7.180992,-7.180992,15.97327,40.95701,0.1262621,7.504137,0,0,14.93482
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,39.34754,39.34754,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.27239,7.753827,0,0.5192639,-0.5192639,15.42591,39.55355,0.1262621,0.5426307,0,0,7.753827
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,37.61174,37.61174,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.84935,7.234562,0,1.223507,-1.223507,14.13622,36.24665,0.1262621,1.278565,0,0,7.234562
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.30199,36.30199,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.2088,6.011055,0,0.7260837,-0.7260837,13.37086,34.2842,0.1262621,0.7587574,0,0,6.011055
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.92913,34.92913,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.01556,5.284971,0,0.9934372,-0.9934372,12.32369,31.59914,0.1262621,1.038142,0,0,5.284971
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,33.61939,33.61939,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.11938,4.291534,0,0.7458635,-0.7458635,11.53748,29.58323,0.1262621,0.7794273,0,0,4.291534
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,32.61736,32.61736,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.94812,3.545671,0,2.364194,-2.364194,9.045402,23.19329,0.1262621,2.470582,0,0,3.545671
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.575,1.181477,0,0,0,9.045402,23.19329,0.1262621,0,0,0,1.181477
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.75531,30.75531,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.575,1.181477,0,0.9731237,-0.9731237,8.019639,20.56314,0.1262621,1.016914,0,0,1.181477
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.99787,29.99787,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.65625,0.2083534,8.36,0,8.36,15.95063,40.89898,0.1266963,0.6149691,0,12,0.2083534
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8377146,31.41273,29.20098,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,198.411,1.776357E-15,0,0,0.8377146,0,0,8.8,8.36,24.29625,7.732353,9.197715,0,9.197715,24.67635,63.27256,0.1270408,0.464433,0.6701717,12,8.570068
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.867186,35.79415,30.73164,6.094754,6.094754,12,0,3.372,6.094754,30.63596,-8.881784E-16,0,0,1.867186,0,0,5.905246,5.609983,15.09854,16.0103,7.47717,0,7.47717,31.76982,81.46091,0.1277508,6.70423,1.493749,12,17.87748
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.459002,47.56946,34.55041,4.95651,4.95651,0,-1,0,4.95651,89.96254,0,0,0,4.459002,5.217379,4.95651,0,0,7.621366,22.73975,0,0.7583767,-0.7583767,30.97042,79.41116,0.1277508,5.452161,3.567202,0,27.19875
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.445957,55.19989,38.47964,2.171595,2.171595,0,0,0,2.171595,250.7814,0,0,0,5.445957,2.28589,2.171595,0,0,8.464006,21.98137,3.160067,0,3.160067,33.96832,87.09808,0.1275141,2.388755,4.356765,0,27.42733
