Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.414077,80.21509,45.62011,5.323534,5.323534,0,0,0,5.323534,176.8389,3.810358,0,0,9.414077,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1256517,5.855887,7.531262,0,39.01305
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.069818,82.1106,48.28694,4.124148,4.124148,0,0,0,4.124148,219.9198,4.728611,0,0,9.069818,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1256517,4.536562,7.255855,0,38.6688
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.750078,78.98428,50.7723,3.142292,3.142292,0,0,0,3.142292,246.6378,4.442402,0,0,7.750078,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1256517,3.456521,6.200062,0,37.34906
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.204475,74.09411,52.32663,3.392417,3.392417,0,-1,0,3.392417,182.8925,2.63351,0,0,6.204475,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1256517,3.731659,4.96358,0,35.80345
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.647917,61.33211,52.85526,3.328868,3.328868,0,-1,0,3.328868,79.54408,0,4.440892E-16,0,2.647917,3.504071,3.328868,0,0,0,29.59898,0,0.8561543,-0.8561543,38.09761,97.68599,0.1256517,3.661754,2.118334,0,32.24689
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.344621,64.27391,53.34444,4.278567,4.278567,0,-1,0,4.278567,78.17152,0,0,0,3.344621,4.503755,4.278567,0,0,0.9512826,28.74282,0,1.159134,-1.159134,36.87578,94.55309,0.1256517,4.706424,2.675697,0,32.08744
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.490704,57.32456,52.68168,1.591536,1.591536,0,-1,0,1.591536,93.66451,2.220446E-16,0,0,1.490704,1.675301,1.591536,0,0,2.239209,27.58369,0,0.1845965,-0.1845965,36.68119,94.05416,0.1256517,1.750689,1.192563,0,29.07439
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2952861,51.70539,50.81964,5.948587,5.948587,0,-1,0,5.948587,4.963971,0,8.881784E-16,0,0.2952861,6.261671,5.948587,0,0,2.444316,27.39909,0,5.966385,-5.966385,30.39207,77.92824,0.1256517,6.543446,0.2362289,0,27.69438
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,48.91025,48.91025,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.073633,21.43271,0,4.152995,-4.152995,26.01443,66.70354,0.1256517,4.33988,0,0,21.43271
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,46.91407,46.91407,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.68807,17.27971,0,5.076653,-5.076653,20.66317,52.98238,0.1256517,5.305102,0,0,17.27971
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,44.82322,44.82322,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.3288,12.20306,0,5.453464,-5.453464,14.91472,38.24279,0.1256517,5.698869,0,0,12.20306
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,42.69291,42.69291,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.3882,6.749598,0,0.1498321,-0.1498321,14.75678,37.83782,0.1256517,0.1565746,0,0,6.749598
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.00445,41.00445,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.55468,6.599765,0,0.3736104,-0.3736104,14.36296,36.82803,0.1256517,0.3904229,0,0,6.599765
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,39.76571,39.76571,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.9698,6.226155,0,0.1287555,-0.1287555,14.22724,36.48003,0.1256517,0.1345495,0,0,6.226155
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,38.40863,38.40863,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.11287,6.097399,0,2.393494,-2.393494,11.70427,30.0109,0.1256517,2.501202,0,0,6.097399
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.09889,37.09889,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.7723,3.703905,0,1.785478,-1.785478,9.822215,25.18512,0.1256517,1.865825,0,0,3.703905
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.12841,36.12841,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.75617,1.918427,0,0.4794627,-0.4794627,9.316817,23.88923,0.1256517,0.5010385,0,0,1.918427
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.08693,35.08693,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0.07518832,0,1.3801,1.311095,0,0,31.2889,1.438964,0,1.3801,-1.3801,7.862064,20.1591,0.1256517,1.442204,0,0,1.438964
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.21903,34.21903,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.82235,0.05886437,8.36,0,8.36,15.79306,40.49493,0.1261609,2.088588,0,12,0.05886437
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,33.50893,33.50893,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.46235,7.582864,8.36,0,8.36,23.72405,60.83077,0.1264761,0.455494,0,12,7.582864
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.27753,39.02724,32.72781,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.27753,0,0,8.8,8.36,16.10235,15.10686,10.63753,0,10.63753,33.8157,86.70674,0.1266053,0,1.822024,12,17.38439
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.754553,48.27504,34.32949,2.380003,2.380003,0,0,0,2.380003,199.7709,0,0,0,4.754553,2.505267,2.380003,0,0,5.464818,24.68064,2.249286,0,2.249286,35.94956,92.17816,0.1264764,2.618004,3.803642,0,29.43519
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.218601,61.53437,38.39285,0,0,0,-1,0,0,0,4.003069,0,0,7.218601,0,0,0,0,3.215532,26.705,3.215532,0,3.215532,39.00008,100,0.1262925,0,5.774881,0,33.9236
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.379864,71.29409,42.49566,0,0,0,0,0,0,0,8.379864,0,0,8.379864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,0,6.703891,0,37.97884
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.346133,75.42178,45.84892,0,0,0,0,0,0,0,8.346133,0,0,8.346133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,0,6.676907,0,37.94511
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.238627,83.22305,48.46841,0,0,0,0,0,0,0,9.238627,0,0,9.238627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,0,7.390902,0,38.8376
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.447618,82.62295,50.99322,8.514484,8.514484,3,0,1.095,8.514484,99.21468,2.642898,0,0,8.447618,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,9.365932,6.758095,12,38.0466
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.466088,79.86219,52.50021,2.121099,2.121099,0,-1,0,2.121099,351.9915,5.233353,0,0,7.466088,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,2.333209,5.97287,0,37.06507
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.351439,75.56616,53.03673,1.515377,1.515377,0,-1,0,1.515377,419.1325,4.756305,0,0,6.351439,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,1.666915,5.081151,0,35.95042
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.371768,68.26261,53.56536,3.632058,3.632058,0,-1,0,3.632058,120.3662,0.5485497,0,0,4.371768,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,3.995263,3.497415,0,33.97075
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.002649,59.17167,52.85526,1.806,1.806,0,-1,0,1.806,110.8887,0.1015968,0,0,2.002649,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1262925,1.9866,1.60212,0,31.60163
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3490083,52.04245,50.99322,0.3469691,0.3469691,0,-1,0,0.3469691,100.5877,0,0,0,0.3490083,0.3652307,0.3469691,0,0,0,29.59898,0,0.01622241,-0.01622241,38.98298,99.95615,0.1262925,0.381666,0.2792066,0,29.94799
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,49.13117,49.13117,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.0180249,29.58276,0,8.8,-8.8,29.70696,76.17155,0.1262925,9.235144,0,0,29.58276
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,47.08765,47.08765,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.795803,20.78275,0,6.814764,-6.814764,22.52357,57.75263,0.1262925,7.121428,0,0,20.78275
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.02836,45.02836,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.36776,13.96799,0,0.839039,-0.839039,21.63915,55.48488,0.1262925,0.8767958,0,0,13.96799
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,42.87438,42.87438,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.30003,13.12895,0,1.323444,-1.323444,20.24411,51.90788,0.1262925,1.382999,0,0,13.12895
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,41.20959,41.20959,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.77052,11.80551,0,0.8567147,-0.8567147,19.34106,49.59236,0.1262925,0.8952668,0,0,11.80551
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.94719,39.94719,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.72243,10.94879,0,0.7329547,-0.7329547,18.56846,47.61133,0.1262925,0.7659376,0,0,10.94879
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,38.5901,38.5901,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.53682,10.21584,0,0.258417,-0.258417,18.29606,46.91288,0.1262925,0.2700457,0,0,10.21584
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,37.28036,37.28036,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.82395,9.957422,0,0.9830946,-0.9830946,17.25979,44.25578,0.1262925,1.027334,0,0,9.957422
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,36.32566,36.32566,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.91628,8.974328,0,0.9557868,-0.9557868,16.2523,41.67248,0.1262925,0.9987972,0,0,8.974328
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,35.28418,35.28418,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.97826,8.018541,0,0.44168,-0.44168,15.78673,40.47871,0.1262925,0.4615556,0,0,8.018541
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,34.39261,34.39261,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.46902,7.576861,0,1.395334,-1.395334,14.31592,36.70741,0.1262925,1.458125,0,0,7.576861
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,33.70618,33.70618,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.01939,6.181527,0,0.602861,-0.602861,13.68045,35.078,0.1262925,0.6299897,0,0,6.181527
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.035223,38.54538,32.93295,1.320421,1.320421,0,0,0,1.320421,154.1345,0,0,0,2.035223,1.389916,1.320421,0,0,26.68924,5.578666,0.6453071,0,0.6453071,14.29264,36.64772,0.1262557,1.452463,1.628179,0,7.613889
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.025831,49.37368,34.52674,3.418337,3.418337,0,0,0,3.418337,147.0256,0,0,0,5.025831,3.59825,3.418337,0,0,26.04393,6.159442,1.427582,0,1.427582,15.64696,40.12033,0.1261742,3.760171,4.020665,0,11.18527
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.726621,59.94223,38.61377,1.996071,1.996071,0,-1,0,1.996071,336.9931,0,0,0,6.726621,2.101127,1.996071,0,0,24.61635,7.444266,4.625494,0,4.625494,20.03509,51.37192,0.1259112,2.195678,5.381297,0,14.17089
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.315478,71.29366,42.71658,3.985343,3.985343,0,0,0,3.985343,208.6515,0,0,0,8.315478,4.195098,3.985343,0,0,19.99085,11.60721,4.120381,0,4.120381,23.94403,61.39481,0.1256777,4.383877,6.652383,0,19.92269
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.422496,76.05566,46.06984,2.320695,2.320695,0,0,0,2.320695,362.9299,0,0,0,8.422496,2.442837,2.320695,0,0,15.87047,15.31555,5.979659,0,5.979659,29.61683,75.94043,0.1253405,2.552765,6.737997,0,23.73805
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.853391,76.8081,48.68933,7.786452,7.786452,9.722004,0,2.795667,7.786452,100.8597,0,0,0,7.853391,0,0,1.935552,1.838774,9.890814,20.69725,9.692165,0,9.692165,38.81162,99.51678,0.125642,8.565098,6.282713,12,28.55064
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.818014,84.80295,51.21414,1.129364,1.129364,0,0,0,1.129364,780.7948,7.430562,0,0,8.818014,1.188804,1.129364,0,0,0.1986487,29.42019,0.1986487,0,0.1986487,39.00008,100,0.1256309,1.2423,7.054411,0,38.23821
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.076437,83.06638,52.72113,3.950425,3.950425,0,-1,0,3.950425,204.4448,3.918095,0,0,8.076437,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1256309,4.345467,6.46115,0,37.67542
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.123152,74.8069,53.21032,4.870605,4.870605,0,-1,0,4.870605,125.7165,0.9961999,0,0,6.123152,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1256309,5.357665,4.898522,0,35.72213
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.729778,69.82862,53.74683,4.242053,4.242053,0,-1,0,4.242053,111.4974,0.2644597,0,0,4.729778,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1256309,4.666258,3.783823,0,34.32876
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.020717,62.80674,53.03673,5.498199,5.498199,0,-1,0,5.498199,54.94011,0,0,0,3.020717,5.787578,5.498199,0,0,0,29.59898,0,2.766861,-2.766861,36.08355,92.52174,0.1256309,6.048019,2.416573,0,32.61969
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4039648,52.39195,51.17469,4.948461,4.948461,0,-1,0,4.948461,8.163444,0,8.881784E-16,0,0.4039648,5.208906,4.948461,0,0,3.07429,26.83212,0,4.804941,-4.804941,31.0187,79.53497,0.1256309,5.443307,0.3231718,0,27.23608
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,49.30475,49.30475,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.413114,22.02718,0,8.8,-8.8,21.74268,55.75036,0.1256309,14.26284,0,0,22.02718
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,47.30858,47.30858,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.19089,13.22718,0,8.8,-8.8,12.46667,31.96575,0.1256309,11.06898,0,0,13.22718
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,45.20194,45.20194,5.537506,4.205817,0,-1,0,4.205817,0,0,1.331689,1.88544,0,4.427176,4.205817,0,0,27.96867,4.427176,0,4.427176,-4.427176,7.800015,20,0.1256309,6.091257,0,0,4.427176
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.04797,43.04797,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,41.36739,41.36739,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.12077,40.12077,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,38.76368,38.76368,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,37.45394,37.45394,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,36.50713,36.50713,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,35.45776,35.45776,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256309,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,34.57408,34.57408,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259953,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.88765,33.88765,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262695,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.6238,37.58145,33.13021,1.792377,1.792377,10.59238,0,3.015872,1.792377,90.59474,0,0,0,1.6238,0,0,8.8,8.36,16.16775,15.048,9.9838,0,9.9838,33.13346,84.95743,0.1266552,1.971615,1.29904,12,16.6718
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.255422,47.12057,34.73188,3.893744,3.893744,0,0,0,3.893744,109.2887,0,0,0,4.255422,4.098677,3.893744,0,0,6.183954,24.03342,0.1567444,0,0.1567444,33.28217,85.33871,0.1266464,4.283118,3.404337,0,28.28884
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.557127,55.96003,38.81102,4.469407,4.469407,0,-1,0,4.469407,124.337,0,0,0,5.557127,4.704639,4.469407,0,0,6.027209,24.17449,0.8524878,0,0.8524878,34.0909,87.41241,0.1265988,4.916348,4.445702,0,29.73162
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.252182,63.18968,42.91383,0.8653704,0.8653704,0,0,0,0.8653704,722.4863,0.1665444,0,0,6.252182,0.9109162,0.8653704,0,0,5.174722,24.94173,5.174722,0,5.174722,39.00008,100,0.1263104,0.9519075,5.001746,0,31.19391
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.089066,66.50539,46.29076,2.239498,2.239498,0,0,0,2.239498,271.8942,3.731699,0,0,6.089066,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1263104,2.463448,4.871253,0,35.68805
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.746411,57.4727,48.91025,4.436774,4.436774,0,0,0,4.436774,61.90107,0,8.881784E-16,0,2.746411,4.670289,4.436774,0,0,0,29.59898,0,1.923878,-1.923878,36.97213,94.80015,0.1263104,4.880452,2.197129,0,32.34539
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.430435,73.92799,51.39561,0,0,0,0,0,0,0,4.292793,0,0,6.430435,0,0,0,0,2.137642,27.6751,2.137642,0,2.137642,39.00008,100,0.1261916,0,5.144348,0,34.10553
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.908143,69.5043,52.85526,2.158868,2.158868,0,-1,0,2.158868,227.3479,2.63565,0,0,4.908143,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1261916,2.374755,3.926514,0,34.50712
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.814836,69.7539,53.39178,0.5918815,0.5918815,0,-1,0,0.5918815,813.4798,4.191803,0,0,4.814836,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1261916,0.6510696,3.851869,0,34.41381
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.757095,62.79777,53.88097,0,0,0,-1,0,0,0,2.757095,0,0,2.757095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261916,0,2.205676,0,32.35607
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.709987,58.54099,53.17086,1.554945,1.554945,0,-1,0,1.554945,109.9709,0.07320303,0,0,1.709987,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1261916,1.71044,1.36799,0,31.30897
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4805676,52.80028,51.34827,5.120403,5.120403,0,-1,0,5.120403,9.385348,0,8.881784E-16,0,0.4805676,5.389898,5.120403,0,0,0,29.59898,0,4.90933,-4.90933,33.82519,86.73108,0.1261916,5.632443,0.3844541,0,30.07955
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,49.48622,49.48622,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.454811,24.68965,0,2.786466,-2.786466,30.888,79.19984,0.1261916,2.911857,0,0,24.68965
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,47.49005,47.49005,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.550884,21.90318,0,1.159409,-1.159409,29.66587,76.06618,0.1261916,1.211583,0,0,21.90318
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,45.35974,45.35974,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.839117,20.74377,0,8.8,-8.8,20.38986,52.28158,0.1261916,11.41901,0,0,20.74377
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61689,11.94377,0,0,0,20.38986,52.28158,0.1261916,0,0,0,11.94377
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,41.5173,41.5173,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.61689,11.94377,0,1.231991,-1.231991,19.09122,48.95176,0.1261916,1.28743,0,0,11.94377
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,40.29435,40.29435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.98577,10.71178,0,0,0,19.09122,48.95176,0.1261916,0,0,0,10.71178
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.92148,38.92148,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.98577,10.71178,0,0.2804166,-0.2804166,18.79564,48.19386,0.1261916,0.2930354,0,0,10.71178
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,37.63541,37.63541,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.29735,10.43137,0,1.205309,-1.205309,17.52513,44.93615,0.1261916,1.259548,0,0,10.43137
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,36.68072,36.68072,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.63658,9.226057,0,1.751663,-1.751663,15.67872,40.20176,0.1261916,1.830488,0,0,9.226057
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,35.63923,35.63923,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.58287,7.474393,0,0.3715439,-0.3715439,15.28708,39.19755,0.1261916,0.3882634,0,0,7.474393
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.74766,34.74766,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.9957,7.102849,0,1.033996,-1.033996,14.19715,36.40287,0.1261916,1.080526,0,0,7.102849
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.06123,34.06123,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.14458,6.068853,0,0.1067294,-0.1067294,14.08465,36.1144,0.1261916,0.1115323,0,0,6.068853
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.064175,36.20424,33.31168,0,0,0,0,0,0,0,0,0,0,1.064175,0,0,0,0,26.26317,5.962124,1.064175,0,1.064175,15.09421,38.70303,0.1261326,0,0.8513404,0,7.026299
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9001901,37.36989,34.90546,2.385811,2.385811,0,0,0,2.385811,37.73098,0,0,0,0.9001901,2.51138,2.385811,0,0,25.199,6.919882,0,1.61119,-1.61119,13.39587,34.34831,0.1261326,2.624393,0.7201521,0,7.820072
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.159769,45.21967,39.00827,0,0,0,-1,0,0,0,0,0,0,2.159769,0,0,0,0,26.98921,5.308692,2.159769,0,2.159769,15.4448,39.60198,0.1260129,0,1.727815,0,7.468461
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.165892,56.00201,43.14264,7.365402,7.365402,12,0,3.372,7.365402,56.56028,-8.881784E-16,0,0,4.165892,0,0,4.634598,4.402868,24.82944,7.252483,8.56876,0,8.56876,23.57384,60.44563,0.1265974,8.101942,3.332713,12,11.41838
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.22848,59.86467,46.46434,7.178588,7.178588,12,0,3.372,7.178588,58.90407,0,0,0,4.22848,0,0,4.821412,4.580342,16.26068,14.96437,8.808822,0,8.808822,31.93063,81.87324,0.1271943,7.896447,3.382784,12,19.19285
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.689544,60.85645,49.08383,5.054327,5.054327,0,0,0,5.054327,72.99773,0,0,0,3.689544,5.320344,5.054327,0,0,7.451857,22.89231,0,1.6308,-1.6308,30.21161,77.46552,0.1271943,5.55976,2.951635,0,26.58185
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.908351,71.9757,51.56919,8.873192,8.873192,12,0,3.372,8.873192,66.58654,0,0,0,5.908351,0,0,3.126808,2.970468,9.263857,21.26151,8.878819,0,8.878819,38.6348,99.06339,0.1277707,9.76051,4.726681,12,27.16986
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.660201,65.06432,53.03673,1.802616,1.802616,0,-1,0,1.802616,203.0494,1.377673,0,0,3.660201,1.89749,1.802616,0,0,0.3850381,29.25244,0.3850381,0,0.3850381,39.00008,100,0.1277494,1.982877,2.928161,0,32.91264
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.671175,62.12439,53.52591,3.532203,3.532203,0,-1,0,3.532203,75.6235,0,0,0,2.671175,3.718108,3.532203,0,0,0,29.59898,0,1.046933,-1.046933,37.89651,97.17036,0.1277494,3.885423,2.13694,0,32.27015
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7916869,56.46656,54.01509,1.147137,1.147137,0,-1,0,1.147137,69.01418,0,0,0,0.7916869,1.207512,1.147137,0,0,1.163259,28.55205,0,0.4158253,-0.4158253,37.45819,96.04646,0.1277494,1.26185,0.6333495,0,29.34373
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8931519,56.06313,53.30499,4.538374,4.538374,0,-1,0,4.538374,19.67999,0,0,0,0.8931519,4.777236,4.538374,0,0,1.625287,28.13622,0,3.884085,-3.884085,33.36401,85.54858,0.1277494,4.992212,0.7145215,0,29.02937
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4583178,52.8678,51.4824,3.141542,3.141542,0,-1,0,3.141542,14.58894,0,4.440892E-16,0,0.4583178,3.306887,3.141542,0,0,5.940936,24.25214,0,2.848569,-2.848569,30.36136,77.84947,0.1277494,3.455697,0.3666542,0,24.71045
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,49.62035,49.62035,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.106012,21.40357,0,1.642431,-1.642431,28.63008,73.41032,0.1277494,1.716341,0,0,21.40357
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,47.62418,47.62418,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.93094,19.76114,0,4.612325,-4.612325,23.76826,60.94414,0.1277494,4.81988,0,0,19.76114
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,45.53332,45.53332,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.05574,15.14881,0,3.308662,-3.308662,20.28063,52.0015,0.1277494,3.457552,0,0,15.14881
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,43.36356,43.36356,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.73203,11.84015,0,1.319769,-1.319769,18.88947,48.43444,0.1277494,1.379158,0,0,11.84015
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,41.69877,41.69877,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.19844,10.52038,0,2.62781,-2.62781,16.11951,41.332,0.1277494,2.746061,0,0,10.52038
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,40.45215,40.45215,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.11823,7.892569,0,1.01844,-1.01844,15.04598,38.57937,0.1277494,1.064269,0,0,7.892569
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.10295,39.10295,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.24983,6.874129,0,0.6422524,-0.6422524,14.36899,36.84349,0.1277494,0.6711538,0,0,6.874129
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.81688,37.81688,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.96345,6.231877,0,0.8043227,-0.8043227,13.52116,34.66957,0.1277494,0.8405173,0,0,6.231877
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.86219,36.86219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85714,5.427554,0,0,0,13.52116,34.66957,0.1277494,0,0,0,5.427554
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.81281,35.81281,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.85714,5.427554,0,0.1010664,-0.1010664,13.41463,34.39641,0.1277494,0.1056143,0,0,5.427554
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.92913,34.92913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.96943,5.326488,0,0,0,13.41463,34.39641,0.1277494,0,0,0,5.326488
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.26637,34.26637,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.96943,5.326488,0,0.8993408,-0.8993408,12.46664,31.96568,0.1277494,0.9398111,0,0,5.326488
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.421001,37.39989,33.50893,0.3466241,0.3466241,0,0,0,0.3466241,409.9546,0,0,0,1.421001,0.3648675,0.3466241,0,0,27.9687,4.427147,1.056134,0,1.056134,13.46857,34.53474,0.1276908,0.3812866,1.136801,0,5.848148
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.627405,42.53105,35.10271,0,0,0,0,0,0,0,0,0,0,2.627405,0,0,0,0,26.91257,5.377667,2.627405,0,2.627405,15.96115,40.92595,0.1275454,0,2.101924,0,8.005073
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.170368,48.52766,39.21341,0.4215068,0.4215068,0,-1,0,0.4215068,752.1511,0,0,0,3.170368,0.4436913,0.4215068,0,0,24.28516,7.742332,2.726676,0,2.726676,18.5479,47.55863,0.1273948,0.4636575,2.536294,0,10.9127
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.262996,60.01189,43.31622,3.029947,3.029947,0,0,0,3.029947,173.6993,0,0,0,5.262996,3.189418,3.029947,0,0,21.55849,10.19634,2.073578,0,2.073578,20.51507,52.60264,0.1272806,3.332942,4.210397,0,15.45934
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.394421,68.12106,46.64581,4.592062,4.592062,0,0,0,4.592062,139.2494,0,0,0,6.394421,4.83375,4.592062,0,0,19.48491,12.06256,1.560671,0,1.560671,21.99566,56.399,0.1271947,5.051269,5.115537,0,18.45698
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.572352,71.90625,49.21796,2.335534,2.335534,0,0,0,2.335534,281.4068,0,0,0,6.572352,2.458457,2.335534,0,0,17.92424,13.46717,4.113895,0,4.113895,25.89844,66.40612,0.1269689,2.569088,5.257882,0,20.03952
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.852378,76.10899,51.70332,0,0,0,0,0,0,0,0,0,0,6.852378,0,0,0,0,13.81034,17.16967,6.852378,0,6.852378,32.39917,83.07464,0.1265946,0,5.481902,0,24.02205
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.359549,64.13867,53.17086,5.277546,5.277546,0,-1,0,5.277546,63.6574,0,0,0,3.359549,5.555312,5.277546,0,0,6.957963,23.33681,0,2.195763,-2.195763,30.08464,77.13994,0.1265946,5.805301,2.687639,0,26.69636
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.944921,63.21192,53.66005,7.531993,7.531993,0,-1,0,7.531993,39.09883,0,0,0,2.944921,7.928414,7.531993,0,0,9.3977,21.14105,0,4.983492,-4.983492,24.83158,63.67058,0.1265946,8.285192,2.355937,0,24.08597
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.194321,68.19581,54.10189,7.073449,7.073449,0,-1,0,7.073449,59.29669,0,0,0,4.194321,7.445735,7.073449,0,0,14.93491,16.15755,0,3.251414,-3.251414,21.40428,54.88267,0.1265946,7.780793,3.355457,0,20.35188
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.331053,57.58419,53.43124,0,0,0,-1,0,0,0,0,0,0,1.331053,0,0,0,0,18.5476,12.90614,1.331053,0,1.331053,22.66703,58.12048,0.1265221,0,1.064843,0,14.23719
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4442255,52.91239,51.56919,0,0,0,-1,0,0,0,0,0,0,0.4442255,0,0,0,0,17.21654,14.10409,0.4442255,0,0.4442255,23.08846,59.20106,0.126498,0,0.3553804,0,14.54831
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,49.75448,49.75448,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,16.77232,14.50389,0,4.002131,-4.002131,18.86984,48.38412,0.126498,4.182227,0,0,14.50389
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,47.79776,47.79776,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,21.21913,10.50176,0,7.011227,-7.011227,11.47936,29.4342,0.126498,7.326732,0,0,10.50176
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,45.66745,45.66745,6.747967,3.316008,0,-1,0,3.316008,0,0,3.431959,4.106756,0,3.490534,3.316008,0,0,29.00938,3.490534,0,3.490534,-3.490534,7.800015,20,0.126498,7.422764,0,0,3.490534
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,43.51348,43.51348,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,40.58628,40.58628,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,39.22919,39.22919,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.96679,37.96679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.0121,37.0121,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.99428,35.99428,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126498,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.08693,35.08693,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267819,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,34.41628,34.41628,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271161,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.811448,38.68207,33.68251,6.282591,6.282591,12,0,3.372,6.282591,28.83282,0,0,0,1.811448,0,0,5.717409,5.431539,16.16775,15.048,7.242987,0,7.242987,30.5333,78.29036,0.1276141,6.91085,1.449159,12,16.85945
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.014313,46.95875,35.28418,0.8805873,0.8805873,6.049485,0,1.86652,0.8805873,455.8677,8.881784E-16,0,0,4.014313,0,0,5.168898,4.910453,8.924767,21.56669,8.924767,0,8.924767,39.00008,100,0.1274947,0.9686461,3.211451,12,25.581
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.21773,62.7169,39.38699,9.142047,8.36,0,-1,0,8.36,86.33648,0,0.7820466,1.696251,7.21773,8.8,8.36,0,0,0,29.59898,0,1.58227,-1.58227,37.33222,95.72345,0.1274947,10.05625,5.774184,0,36.81671
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.230276,67.70822,43.4977,1.888099,1.888099,0,0,0,1.888099,382.9394,3.484725,0,0,7.230276,1.987473,1.888099,0,0,1.758078,28.01671,1.758078,0,1.758078,39.00008,100,0.1273998,2.076909,5.78422,0,35.24698
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.850543,55.5944,46.8194,6.247189,6.247189,0,0,0,6.247189,45.62922,0,0,0,2.850543,6.575988,6.247189,0,0,0,29.59898,0,3.725445,-3.725445,35.07311,89.93088,0.1273998,6.871908,2.280435,0,32.44952
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.143259,70.36949,49.39943,4.616685,4.616685,0,0,0,4.616685,133.0665,0,0,0,6.143259,4.859669,4.616685,0,0,4.139384,25.87353,1.28359,0,1.28359,36.29084,93.05324,0.1273305,5.078354,4.914607,0,32.01679
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.571892,79.51272,51.83745,3.579668,3.579668,0,0,0,3.579668,211.525,0.9480278,0,0,7.571892,3.768071,3.579668,0,0,2.855793,27.02876,2.855793,0,2.855793,39.00008,100,0.1271768,3.937634,6.057514,0,34.60065
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.971441,74.28462,53.30499,1.465304,1.465304,0,-1,0,1.465304,407.5222,4.429015,0,0,5.971441,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1271768,1.611835,4.777153,0,35.57042
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.024862,71.0203,53.78629,3.962698,3.962698,0,-1,0,3.962698,126.804,0.8536004,0,0,5.024862,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1271768,4.358968,4.019889,0,34.62384
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.135999,61.06123,54.23602,3.482925,3.482925,0,-1,0,3.482925,61.32774,0,0,0,2.135999,3.666237,3.482925,0,0,0,29.59898,0,1.530238,-1.530238,37.38707,95.86408,0.1271768,3.831217,1.708799,0,31.73498
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.885062,59.52534,53.56536,6.291893,6.291893,0,-1,0,6.291893,29.96018,0,0,0,1.885062,6.623045,6.291893,0,0,1.700264,28.06874,0,4.737983,-4.737983,32.39279,83.05828,0.1271768,6.921082,1.50805,0,29.9538
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3477263,52.75363,51.70332,6.215737,6.215737,0,-1,0,6.215737,5.594288,0,8.881784E-16,0,0.3477263,6.542881,6.215737,0,0,6.96469,23.33076,0,6.195155,-6.195155,25.86253,66.31404,0.1271768,6.837311,0.278181,0,23.67848
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,49.92806,49.92806,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.8482,17.1356,0,5.296251,-5.296251,20.27979,51.99935,0.1271768,5.534582,0,0,17.1356
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,47.93189,47.93189,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.73292,11.83935,0,8.8,-8.8,11.00377,28.21475,0.1271768,10.30656,0,0,11.83935
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,45.84892,45.84892,4.407741,2.887384,0,-1,0,2.887384,0,0,1.520357,1.961131,0,3.039351,2.887384,0,0,29.5107,3.039351,0,3.039351,-3.039351,7.800015,20,0.1271768,4.848515,0,0,3.039351
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,43.67128,43.67128,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.98281,41.98281,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,39.38699,39.38699,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.12459,38.12459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.1699,37.1699,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.12841,36.12841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271768,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.23684,35.23684,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274159,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,34.57408,34.57408,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1277049,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.614403,35.52709,33.86398,1.001889,1.001889,9.801888,0,2.815878,1.001889,61.32449,0,0,0,0.614403,0,0,8.8,8.36,16.16775,15.048,8.974403,0,8.974403,32.17587,82.50206,0.1280254,1.102077,0.4915224,12,15.6624
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.942813,43.84748,35.45776,0,0,0,0,0,0,0,0,0,0,2.942813,0,0,0,0,7.19335,23.12496,2.942813,0,2.942813,34.96766,89.6605,0.127868,0,2.354251,0,26.06778
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.304311,52.57827,39.59213,0,0,0,-1,0,0,0,0.05377408,0,0,4.304311,0,0,0,0,4.250537,25.77349,4.250537,0,4.250537,39.00008,100,0.1276413,0,3.443449,0,30.07781
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.368607,60.84776,43.71862,1.377757,1.377757,0,0,0,1.377757,389.6627,3.918336,0,0,5.368607,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1276413,1.515533,4.294886,0,34.96759
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.073191,63.54113,47.04821,1.715117,1.715117,0,0,0,1.715117,295.7928,3.267805,0,0,5.073191,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1276413,1.886628,4.058553,0,34.67217
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.290147,75.45868,49.62035,0,0,0,0,0,0,0,7.290147,0,0,7.290147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276413,0,5.832118,0,36.88913
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.783224,68.1227,52.05837,2.662398,2.662398,0,0,0,2.662398,179.6585,1.9807,0,0,4.783224,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1276413,2.928638,3.826579,0,34.3822
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.752304,73.58326,53.47857,8.447623,8.36,0,-1,0,8.36,68.80746,0,0.08762284,0.9323851,5.752304,8.8,8.36,0,0,0,29.59898,0,3.047696,-3.047696,35.78753,91.7627,0.1276413,9.292385,4.601843,0,35.35128
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.095462,64.01746,53.92042,4.288146,4.288146,0,-1,0,4.288146,72.18649,0,0,0,3.095462,4.513837,4.288146,0,0,3.386329,26.55128,0,1.418376,-1.418376,34.29242,87.92912,0.1276413,4.71696,2.476369,0,29.64674
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.33153,65.38177,54.4096,8.831901,8.36,0,-1,0,8.36,39.85083,0,0.4719007,1.355091,3.33153,8.8,8.36,0,0,4.962302,25.13291,0,5.468471,-5.468471,28.52815,73.14896,0.1276413,9.715091,2.665224,0,28.46444
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.338179,57.88318,53.69949,3.268117,3.268117,0,-1,0,3.268117,40.94646,0,0,0,1.338179,3.440124,3.268117,0,0,11.03838,19.66444,0,2.101945,-2.101945,26.31251,67.46783,0.1276413,3.594929,1.070543,0,21.00261
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.377532,53.0272,51.88479,6.765174,6.765174,0,-1,0,6.765174,5.580522,0,8.881784E-16,0,0.377532,7.121236,6.765174,0,0,13.37387,17.56249,0,6.743704,-6.743704,19.20402,49.24097,0.1276413,7.441691,0.3020256,0,17.94002
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,50.06219,50.06219,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.86688,10.81879,0,3.311144,-3.311144,15.71377,40.29163,0.1276413,3.460146,0,0,10.81879
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,48.10547,48.10547,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.54593,7.507643,0,3.452044,-3.452044,12.07499,30.96146,0.1276413,3.607386,0,0,7.507643
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.97516,45.97516,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.38153,4.055599,0,0.6320109,-0.6320109,11.40879,29.25326,0.1276413,0.6604514,0,0,4.055599
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,43.82907,43.82907,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.08377,3.423588,0,1.718245,-1.718245,9.597604,24.60919,0.1276413,1.795566,0,0,3.423588
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,42.14061,42.14061,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.99293,1.705342,0,0.4338844,-0.4338844,9.14025,23.43649,0.1276413,0.4534091,0,0,1.705342
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.89399,40.89399,1.821768,1.207885,0,-1,0,1.207885,0,0,0.6138827,0.7960595,0,1.271458,1.207885,0,0,31.47502,1.271458,0,1.271458,-1.271458,7.800015,20,0.1276413,2.003945,0,0,1.271458
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,39.52113,39.52113,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276413,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,38.28239,38.28239,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276413,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,37.3277,37.3277,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276413,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,36.27832,36.27832,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276413,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,35.39464,35.39464,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279214,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.74766,34.74766,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1282857,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3563424,34.98315,34.02178,4.963945,4.963945,12,0,3.372,4.963945,7.178612,0,0,0,0.3563424,0,0,7.036055,6.684252,16.16775,15.048,7.040594,0,7.040594,30.3413,77.79803,0.1287688,5.46034,0.2850739,12,15.40434
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7603588,37.72542,35.63923,6.642489,6.642489,12,0,3.372,6.642489,11.44689,0,0,0,0.7603588,0,0,5.357511,5.089635,9.127159,21.38453,5.849994,0,5.849994,35.89109,92.02824,0.1291626,7.306738,0.608287,12,22.14489
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.116734,45.8791,39.76571,1.691885,1.691885,0,-1,0,1.691885,125.111,0,0,0,2.116734,1.780931,1.691885,0,0,3.277165,26.64953,0.3358022,0,0.3358022,36.20966,92.84509,0.1291447,1.861073,1.693387,0,28.76626
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.332859,47.78931,43.8922,2.975075,2.975075,0,0,0,2.975075,44.80085,0,0,0,1.332859,3.131658,2.975075,0,0,2.941363,26.95175,0,1.798799,-1.798799,34.31356,87.9833,0.1291447,3.272583,1.066287,0,28.28461
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.213146,60.69772,47.26913,5.42601,5.42601,0,0,0,5.42601,77.64722,0,0,0,4.213146,5.711589,5.42601,0,0,4.940029,25.15295,0,1.498443,-1.498443,32.73406,83.93331,0.1291447,5.968611,3.370517,0,29.3661
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.367384,53.95733,49.79393,3.213506,3.213506,0,0,0,3.213506,42.55116,0,4.440892E-16,0,1.367384,3.382638,3.213506,0,0,6.604966,23.65451,0,2.015254,-2.015254,30.60979,78.4865,0.1291447,3.534856,1.093907,0,25.02189
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4931465,53.73919,52.23984,0,0,0,0,0,0,0,0,0,0,0.4931465,0,0,0,0,8.844136,21.63926,0.4931465,0,0.4931465,31.07763,79.68608,0.1291185,0,0.3945172,0,22.1324
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6315442,55.60429,53.66005,3.740049,3.740049,0,-1,0,3.740049,16.88599,0,0,0,0.6315442,3.936894,3.740049,0,0,8.35099,22.08309,0,3.30535,-3.30535,27.59349,70.7524,0.1291185,4.114054,0.5052354,0,22.71463
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2938546,55.00289,54.10189,1.713004,1.713004,0,-1,0,1.713004,17.15434,0,0,0,0.2938546,1.803163,1.713004,0,0,12.0236,18.77774,0,1.509308,-1.509308,26.00254,66.67304,0.1291185,1.884305,0.2350837,0,19.07159
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6472641,56.5971,54.59107,5.178129,5.178129,0,-1,0,5.178129,12.49996,0,8.881784E-16,0,0.6472641,5.450662,5.178129,0,0,13.70061,17.26843,0,4.803398,-4.803398,20.93931,53.69044,0.1291185,5.695941,0.5178113,0,17.91569
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.864018,56.55806,53.88097,0,0,0,-1,0,0,0,0,0,0,0.864018,0,0,0,0,19.03772,12.46503,0.864018,0,0.864018,21.75899,55.79218,0.1290725,0,0.6912144,0,13.32905
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3652431,53.16461,52.05837,3.999151,3.999151,0,-1,0,3.999151,9.133017,0,0,0,0.3652431,4.209633,3.999151,0,0,18.1737,13.24265,0,3.84439,-3.84439,17.70665,45.40157,0.1290725,4.399066,0.2921945,0,13.60789
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,50.24366,50.24366,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.44524,9.398258,0,0.867236,-0.867236,16.7925,43.05761,0.1290725,0.9062617,0,0,9.398258
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,48.28694,48.28694,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.40884,8.531022,0,2.399456,-2.399456,14.26325,36.57237,0.1290725,2.507431,0,0,8.531022
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,46.15663,46.15663,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.4411642,0,5.996318,5.696502,0,0,26.0749,6.131567,0,5.996318,-5.996318,7.94258,20.36555,0.1290725,6.266152,0,0,6.131567
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.96321,43.96321,0.580467,0.128486,0,-1,0,0.128486,0,0,0.451981,0.5100277,0,0.1352484,0.128486,0,0,32.73748,0.1352484,0,0.1352484,-0.1352484,7.800015,20,0.1290725,0.6385137,0,0,0.1352484
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,42.27474,42.27474,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,41.02812,41.02812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,39.67892,39.67892,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,2.260148,0,0,0
