Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,38.4323,38.4323,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,37.47761,37.47761,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,36.43613,36.43613,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290725,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,35.56822,35.56822,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294013,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.92913,34.92913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296256,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.412965,40.97463,34.21903,8.649833,8.649833,12,0,3.372,8.649833,27.89608,0,0,0,2.412965,0,0,3.350167,3.182659,16.16775,15.048,5.595623,0,5.595623,28.97047,74.28312,0.1299768,9.514816,1.930372,12,17.46096
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.2002,51.37796,35.81281,10.75759,10.75759,12,0,3.372,10.75759,48.3398,0,0,0,5.2002,0,0,1.242406,1.180286,10.57213,20.08406,6.380486,0,6.380486,35.02353,89.80376,0.1303465,11.83335,4.16016,12,25.28426
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.099087,59.2039,39.96297,0.8490878,0.8490878,0,-1,0,0.8490878,718.3105,1.013666,0,0,6.099087,0.8937766,0.8490878,0,0,4.191645,25.8265,4.191645,0,4.191645,39.00008,100,0.1301246,0.9339966,4.87927,0,31.92558
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.288138,72.94397,44.11312,7.165127,7.165127,0,0,0,7.165127,115.6733,0.7458994,0,0,8.288138,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,7.88164,6.630511,0,37.88712
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.568122,78.58475,47.49005,2.953632,2.953632,0,0,0,2.953632,290.0876,5.459035,0,0,8.568122,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,3.248995,6.854497,0,38.1671
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.989648,79.13181,50.01485,6.436813,6.436813,0,0,0,6.436813,124.1243,1.214055,0,0,7.989648,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,7.080494,6.391718,0,37.58863
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.37523,84.15142,52.41342,10.28863,10.28863,3,0,1.095,10.28863,81.40274,0.7029838,0,0,8.37523,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,11.3175,6.700184,12,37.97421
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.097878,84.63935,53.83363,2.148057,2.148057,0,-1,0,2.148057,376.9863,5.836766,0,0,8.097878,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,2.362862,6.478302,0,37.69686
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.855686,79.29025,54.27547,2.55654,2.55654,0,-1,0,2.55654,268.1626,4.164591,0,0,6.855686,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1301246,2.812194,5.484549,0,36.45466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.558452,70.31927,54.76465,6.234103,6.234103,0,-1,0,6.234103,73.12122,0,0,0,4.558452,6.562214,6.234103,0,0,0,29.59898,0,2.003762,-2.003762,36.88793,94.58424,0.1301246,6.857513,3.646762,0,34.15743
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.185597,61.03708,54.05455,1.145866,1.145866,0,-1,0,1.145866,190.7375,0,0,0,2.185597,1.206175,1.145866,0,0,2.226402,27.59522,0.9794223,0,0.9794223,37.81709,96.9667,0.1300728,1.260453,1.748478,0,29.78081
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2754806,53.0261,52.1925,1.979515,1.979515,0,-1,0,1.979515,13.91657,0,4.440892E-16,0,0.2754806,2.0837,1.979515,0,0,1.24698,28.4767,0,1.80822,-1.80822,35.91106,92.07945,0.1300728,2.177467,0.2203845,0,28.75218
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,50.41724,50.41724,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.256113,26.66848,0,7.495688,-7.495688,28.00991,71.82014,0.1300728,7.832994,0,0,26.66848
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,48.42107,48.42107,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.58465,19.17279,0,7.624672,-7.624672,19.9728,51.2122,0.1300728,7.967782,0,0,19.17279
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,46.29076,46.29076,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.05651,11.54812,0,5.022411,-5.022411,14.67871,37.63765,0.1300728,5.24842,0,0,11.54812
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,44.11312,44.11312,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.63697,6.525705,0,2.162901,-2.162901,12.39882,31.79177,0.1300728,2.260231,0,0,6.525705
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,42.42465,42.42465,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.04019,4.362804,0,1.627313,-1.627313,10.68348,27.39347,0.1300728,1.700542,0,0,4.362804
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,41.18592,41.18592,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.84832,2.735491,0,1.576251,-1.576251,9.021961,23.13319,0.1300728,1.647183,0,0,2.735491
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,39.82883,39.82883,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.59971,1.15924,0,0.07979003,-0.07979003,8.937856,22.91753,0.1300728,0.08338058,0,0,1.15924
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,38.5901,38.5901,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0.08992285,0,1.067368,1.014,0,0,31.68837,1.07945,0,1.067368,-1.067368,7.81275,20.03265,0.1300728,1.1154,0,0,1.07945
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,37.63541,37.63541,0.4264992,0.01147715,0,-1,0,0.01147715,0,0,0.415022,0.457672,0,0.01208121,0.01147715,0,0,32.87433,0.01208121,0,0.01208121,-0.01208121,7.800015,20,0.1300728,0.4691491,0,0,0.01208121
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,36.6176,36.6176,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300728,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,35.72602,35.72602,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130529,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.08693,35.08693,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307465,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.233405,40.61568,34.37683,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,831.3821,1.776357E-15,0,0,2.233405,0,0,8.8,8.36,16.16775,15.048,10.5934,0,10.5934,33.71179,86.44031,0.1308754,0.2955014,1.786724,12,17.2814
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.453247,49.15464,36.01795,3.846075,3.846075,0,0,0,3.846075,115.7868,0,0,0,4.453247,4.0485,3.846075,0,0,5.574348,24.58206,0.4047467,0,0.4047467,34.09576,87.42486,0.1308541,4.230682,3.562597,0,29.03531
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.877856,62.35994,40.18389,0,0,0,-1,0,0,0,1.708254,0,0,6.877856,0,0,0,0,5.169601,24.94634,5.169601,0,5.169601,39.00008,100,0.1305831,0,5.502285,0,31.82419
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.956938,71.77572,44.33404,4.799961,4.799961,0,0,0,4.799961,165.7709,2.904348,0,0,7.956938,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,5.279957,6.365551,0,37.55592
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.956393,80.7639,47.71097,2.000199,2.000199,0,0,0,2.000199,447.7751,6.850921,0,0,8.956393,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,2.200219,7.165115,0,38.55537
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.476399,81.77066,50.24366,0,0,0,0,0,0,0,8.476399,0,0,8.476399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,0,6.781119,0,38.07538
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.145848,83.29553,52.63434,5.184445,5.184445,0,0,0,5.184445,157.1209,2.688537,0,0,8.145848,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,5.70289,6.516678,0,37.74483
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.668309,82.7571,54.01509,5.896609,5.896609,0,-1,0,5.896609,130.0461,1.461352,0,0,7.668309,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,6.48627,6.134647,0,37.26729
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.160905,76.50482,54.49639,3.188506,3.188506,0,-1,0,3.188506,193.2223,2.804582,0,0,6.160905,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,3.507357,4.928724,0,35.75988
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.94423,72.02945,54.94612,0,0,0,-1,0,0,0,4.94423,0,0,4.94423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,0,3.955384,0,34.54321
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.602444,62.64361,54.23602,0,0,0,-1,0,0,0,2.602444,0,0,2.602444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305831,0,2.081955,0,32.20142
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4438287,53.72323,52.37397,3.574477,3.574477,0,-1,0,3.574477,12.41661,0,4.440892E-16,0,0.4438287,3.762607,3.574477,0,0,0,29.59898,0,3.318778,-3.318778,35.50178,91.03002,0.1305831,3.931924,0.355063,0,30.04281
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,50.59872,50.59872,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.687531,26.2802,0,5.523945,-5.523945,29.67903,76.09992,0.1305831,5.772522,0,0,26.2802
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,48.59465,48.59465,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.825248,20.75626,0,8.8,-8.8,20.40302,52.31532,0.1305831,9.325895,0,0,20.75626
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,46.46434,46.46434,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.60303,11.95625,0,5.588091,-5.588091,14.51265,37.21185,0.1305831,5.839555,0,0,11.95625
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,44.24725,44.24725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81202,6.368164,0,0,0,14.51265,37.21185,0.1305831,0,0,0,6.368164
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,42.55878,42.55878,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.81202,6.368164,0,2.516032,-2.516032,11.86052,30.41153,0.1305831,2.629254,0,0,6.368164
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,41.32005,41.32005,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.60761,3.852132,0,0.9175767,-0.9175767,10.89331,27.93151,0.1305831,0.9588677,0,0,3.852132
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.96297,39.96297,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.62714,2.934555,0,0.9485367,-0.9485367,9.893463,25.3678,0.1305831,0.9912209,0,0,2.934555
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,38.7479,38.7479,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.04479441,0,1.848337,1.75592,0,0,30.68107,1.986019,0,1.848337,-1.848337,7.945145,20.37213,0.1305831,1.931512,0,0,1.986019
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,37.79321,37.79321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73478,0.1376817,0,0,0,7.945145,20.37213,0.1305831,0,0,0,0.1376817
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,36.74384,36.74384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73478,0.1376817,0,0,0,7.945145,20.37213,0.1305831,0,0,0,0.1376817
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.86015,35.86015,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73478,0.1376817,8.36,0,8.36,15.87614,40.70796,0.1308904,0.9033981,0,12,0.1376817
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.23684,35.23684,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37477,7.661682,8.36,0,8.36,23.80713,61.0438,0.1311992,0.9374413,0,12,7.661682
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.402516,41.26537,34.52674,3.23324,3.23324,11.39663,0,3.219347,3.23324,74.30679,0,0,0,2.402516,0,0,8.163386,7.755218,16.01477,15.18568,10.15773,0,10.15773,33.4436,85.75266,0.1316065,3.556564,1.922013,12,17.5882
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.300243,52.10918,36.16787,10.09159,10.09159,10.62055,0,3.023,10.09159,52.52136,0,0,0,5.300243,0,0,0.5289574,0.5025095,5.85704,24.32764,5.802752,0,5.802752,38.94858,99.86794,0.1319231,11.10075,4.240194,12,29.62788
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.112743,63.47874,40.36536,4.226095,4.226095,0,-1,0,4.226095,168.3053,2.609934,0,0,7.112743,4.448521,4.226095,0,0,0.05428773,29.55012,0.05428773,0,0.05428773,39.00008,100,0.1319203,4.648705,5.690195,0,36.66286
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.605604,70.53165,44.53918,1.858534,1.858534,0,0,0,1.858534,409.2261,5.649253,0,0,7.605604,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,2.044387,6.084484,0,37.20458
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.00089,76.45522,47.88455,6.223515,6.223515,0,0,0,6.223515,128.559,1.449821,0,0,8.00089,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,6.845866,6.400712,0,37.59987
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.787754,78.70613,50.41724,1.141276,1.141276,0,0,0,1.141276,682.3724,6.586411,0,0,7.787754,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,1.255404,6.230203,0,37.38673
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.18247,78.9559,52.81581,11.93556,11.93556,5.112211,0,1.629389,11.93556,60.17708,0,0,0,7.18247,7.18247,6.823346,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,13.12911,5.745976,12,36.78145
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.474922,82.11227,54.23602,1.224647,1.224647,0,-1,0,1.224647,610.3738,6.185821,0,0,7.474922,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,1.347111,5.979938,0,37.0739
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.173322,76.77581,54.67786,0,0,0,-1,0,0,0,6.173322,0,0,6.173322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,0,4.938658,0,35.7723
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.242786,69.51263,55.1197,3.18095,3.18095,0,-1,0,3.18095,133.3811,0.8944178,0,0,4.242786,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1319203,3.499045,3.394229,0,33.84176
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.779613,63.43969,54.4096,4.000392,4.000392,0,-1,0,4.000392,69.48351,0,0,0,2.779613,4.210939,4.000392,0,0,0,29.59898,0,1.431327,-1.431327,37.49133,96.13142,0.1319203,4.400432,2.22369,0,32.37859
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3843357,53.71589,52.54755,7.216546,7.216546,0,-1,0,7.216546,5.325757,0,0,0,0.3843357,7.596364,7.216546,0,0,1.590363,28.16765,0,7.212028,-7.212028,29.88918,76.63878,0.1319203,7.9382,0.3074686,0,28.55199
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,50.72496,50.72496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.603727,20.95562,0,0,0,29.88918,76.63878,0.1319203,0,0,0,20.95562
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,48.72878,48.72878,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.603727,20.95562,0,4.285076,-4.285076,25.37232,65.05709,0.1319203,4.477905,0,0,20.95562
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,46.59848,46.59848,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.36492,16.67055,0,5.039183,-5.039183,20.06055,51.43721,0.1319203,5.265946,0,0,16.67055
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,44.38138,44.38138,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.96401,11.63136,0,1.220124,-1.220124,18.77443,48.13946,0.1319203,1.27503,0,0,11.63136
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,42.69291,42.69291,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.31971,10.41124,0,1.775365,-1.775365,16.90303,43.34101,0.1319203,1.855256,0,0,10.41124
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,41.45418,41.45418,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.29234,8.635876,0,0.4756334,-0.4756334,16.40167,42.05547,0.1319203,0.497037,0,0,8.635876
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.0971,40.0971,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.82082,8.160242,0,1.577221,-1.577221,14.73913,37.79256,0.1319203,1.648196,0,0,8.160242
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.87414,38.87414,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.57329,6.583021,0,1.673052,-1.673052,12.97558,33.27065,0.1319203,1.748339,0,0,6.583021
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43223,4.909969,0,0,0,12.97558,33.27065,0.1319203,0,0,0,4.909969
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.87797,36.87797,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.43223,4.909969,0,1.468173,-1.468173,11.42799,29.30247,0.1319203,1.53424,0,0,4.909969
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.01795,36.01795,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.06354,3.441797,0,1.084182,-1.084182,10.28516,26.37215,0.1319203,1.13297,0,0,3.441797
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,35.37097,35.37097,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.26818,2.357615,0,0.156341,-0.156341,10.12036,25.94959,0.1319203,0.1633763,0,0,2.357615
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.921474,40.03251,34.68454,5.188727,5.188727,12,0,3.372,5.188727,37.0317,0,0,0,1.921474,0,0,6.811273,6.470709,30.44189,2.201274,8.392183,0,8.392183,18.08189,46.36372,0.1324409,5.7076,1.537179,12,4.122747
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.296044,48.98459,36.32566,3.78489,3.78489,11.63379,0,3.279349,3.78489,113.5051,0,0,0,4.296044,0,0,7.848901,7.456456,22.04971,9.754238,11.7525,0,11.7525,29.23129,74.95187,0.1327824,4.163379,3.436835,12,14.05028
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.749751,62.29159,40.53894,5.898579,5.898579,0,-1,0,5.898579,114.4301,0,0,0,6.749751,6.20903,5.898579,0,0,10.29721,20.33149,0.5407209,0,0.5407209,29.74426,76.26718,0.1327543,6.488437,5.399801,0,27.08124
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.706715,71.17471,44.71276,5.779702,5.779702,0,0,0,5.779702,133.341,0,0,0,7.706715,6.083897,5.779702,0,0,9.75649,20.81814,1.622818,0,1.622818,31.2838,80.21471,0.1326698,6.357672,6.165372,0,28.52485
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.459274,78.87283,48.10547,5.463427,5.463427,0,0,0,5.463427,154.8346,0,0,0,8.459274,5.750976,5.463427,0,0,8.133671,22.27867,2.708298,0,2.708298,33.85312,86.80269,0.1325291,6.00977,6.767419,0,30.73795
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.141602,76.01688,50.59872,0.1403835,0.1403835,0,0,0,0.1403835,5087.208,1.568457,0,0,7.141602,0.1477721,0.1403835,0,0,5.425373,24.71614,5.425373,0,5.425373,39.00008,100,0.1322481,0.1544219,5.713282,0,31.85774
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.430173,75.84609,52.98939,4.133775,4.133775,0,0,0,4.133775,155.5521,2.078831,0,0,6.430173,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1322481,4.547152,5.144138,0,36.02915
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.820525,84.01319,54.4096,7.768633,7.768633,0,-1,0,7.768633,100.668,0,0,0.1854962,7.820525,8.177508,7.768633,0,0,0,29.59898,0,0.3569835,-0.3569835,38.62378,99.03515,0.1322481,8.545496,6.25642,0,37.4195
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.111493,76.72807,54.85933,6.314729,6.314729,0,-1,0,6.314729,96.78156,0,8.881784E-16,0,6.111493,6.647083,6.314729,0,0,0.3966483,29.24199,0,0.5355903,-0.5355903,38.05922,97.58755,0.1322481,6.946202,4.889194,0,35.35349
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.623009,67.35476,55.25383,3.899585,3.899585,0,-1,0,3.899585,92.90757,0,0,0,3.623009,4.104826,3.899585,0,0,0.9917487,28.7064,0,0.4818166,-0.4818166,37.55134,96.2853,0.1322481,4.289543,2.898407,0,32.32941
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.713415,59.97788,54.54373,3.418542,3.418542,0,-1,0,3.418542,50.12122,0,4.440892E-16,0,1.713415,3.598465,3.418542,0,0,1.5271,28.22459,0,1.88505,-1.88505,35.56433,91.1904,0.1322481,3.760396,1.370732,0,29.938
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3584681,53.81153,52.72113,12.14431,8.36,0,-1,0,8.36,4.287896,0,3.784307,4.998737,0.3584681,8.8,8.36,0,0,3.621601,26.33954,0,8.441532,-8.441532,26.66617,68.37466,0.1322481,13.35874,0.2867745,0,26.69801
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,50.90643,50.90643,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,13.00108,17.89801,0,8.099737,-8.099737,18.1283,46.48272,0.1322481,8.464225,0,0,17.89801
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,48.86291,48.86291,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,22.00079,9.798268,0,6.372723,-6.372723,11.41086,29.25855,0.1322481,6.659495,0,0,9.798268
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08159,3.425546,0,0,0,11.41086,29.25855,0.1322481,0,0,0,3.425546
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,44.51551,44.51551,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,29.08159,3.425546,0,0.9299748,-0.9299748,10.43058,26.74502,0.1322481,0.9718236,0,0,3.425546
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,42.80338,42.80338,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,30.1149,2.495571,0,0.4825473,-0.4825473,9.921929,25.44079,0.1322481,0.5042619,0,0,2.495571
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,41.56464,41.56464,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,30.65106,2.013024,0,1.117203,-1.117203,8.744294,22.42122,0.1322481,1.167477,0,0,2.013024
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,40.20756,40.20756,1.318718,0.8510302,0,-1,0,0.8510302,0,0,0.4676873,0.5995591,0,0.8958213,0.8510302,0,0,31.8924,0.8958213,0,0.8958213,-0.8958213,7.800015,20,0.1322481,1.450589,0,0,0.8958213
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.99249,38.99249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322481,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.05358,38.05358,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322481,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.0121,37.0121,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322481,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.15208,36.15208,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325174,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,35.5051,35.5051,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330408,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.592586,39.25347,34.84234,5.501554,5.501554,12,0,3.372,5.501554,28.94793,0,0,0,1.592586,0,0,6.498446,6.173524,16.16775,15.048,7.76611,0,7.76611,31.02958,79.56287,0.1335126,6.051709,1.274068,12,16.64058
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.184647,42.66525,36.48346,5.816266,5.816266,11.72241,0,3.30177,5.816266,37.56099,0,0,0,2.184647,0,0,5.906147,5.610839,8.401644,22.0375,7.795486,0,7.795486,38.42503,98.52551,0.1339768,6.397892,1.747718,12,24.22215
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.583048,51.45023,40.72041,4.967347,4.967347,0,-1,0,4.967347,72.13201,0,0,0,3.583048,5.228786,4.967347,0,0,0.6061572,29.05344,0,1.645739,-1.645739,36.69027,94.07742,0.1339768,5.464082,2.866438,0,32.63649
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.371384,55.24847,44.89423,0.05585923,0.05585923,0,0,0,0.05585923,6035.501,0.877829,0,0,3.371384,0.05879918,0.05585923,0,0,2.434756,27.4077,2.434756,0,2.434756,39.00008,100,0.133851,0.06144515,2.697107,0,30.77908
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.171031,65.30856,48.28694,2.631121,2.631121,0,0,0,2.631121,196.5334,2.401431,0,0,5.171031,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,2.894233,4.136826,0,34.77001
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.16855,72.0964,50.7723,1.488333,1.488333,0,0,0,1.488333,414.4604,4.601884,0,0,6.16855,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,1.637166,4.934841,0,35.76753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.910867,78.17244,53.17086,4.533324,4.533324,0,0,0,4.533324,152.4459,2.138947,0,0,6.910867,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,4.986657,5.528694,0,36.50985
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.388678,73.34418,54.54373,1.027269,1.027269,0,-1,0,1.027269,524.5637,4.307343,0,0,5.388678,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,1.129995,4.310943,0,34.98766
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.555847,59.91795,54.98557,3.414918,3.414918,0,-1,0,3.414918,45.56031,0,4.440892E-16,0,1.555847,3.59465,3.414918,0,0,0,29.59898,0,2.038803,-2.038803,36.85099,94.48953,0.133851,3.75641,1.244678,0,31.15483
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9101353,58.24034,55.38796,1.600833,1.600833,0,-1,0,1.600833,56.85387,0,0,0,0.9101353,1.685087,1.600833,0,0,2.265337,27.56017,0,0.7749516,-0.7749516,36.03412,92.395,0.133851,1.760916,0.7281082,0,28.47031
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.093739,58.10243,54.67786,3.724252,3.724252,0,-1,0,3.724252,29.36801,0,4.440892E-16,0,1.093739,3.920265,3.724252,0,0,3.126394,26.78522,0,2.826527,-2.826527,33.0547,84.75547,0.133851,4.096677,0.8749908,0,27.87896
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3769521,54.00336,52.85526,8.112211,8.112211,0,-1,0,8.112211,4.646725,0,0,0.5634321,0.3769521,8.539169,8.112211,0,0,6.26698,23.9587,0,8.162217,-8.162217,24.45097,62.69466,0.133851,8.923432,0.3015617,0,24.33565
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,51.04056,51.04056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33611,15.79648,0,0,0,24.45097,62.69466,0.133851,0,0,0,15.79648
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,49.04438,49.04438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33611,15.79648,0,0,0,24.45097,62.69466,0.133851,0,0,0,15.79648
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,46.86673,46.86673,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.33611,15.79648,0,1.64442,-1.64442,22.7176,58.25013,0.133851,1.718419,0,0,15.79648
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,44.67331,44.67331,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.16324,14.15206,0,0.3895404,-0.3895404,22.30698,57.19728,0.133851,0.4070697,0,0,14.15206
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.96117,42.96117,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.59607,13.76252,0,0.5723895,-0.5723895,21.70363,55.65023,0.133851,0.598147,0,0,13.76252
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23206,13.19013,0,0,0,21.70363,55.65023,0.133851,0,0,0,13.19013
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,40.34169,40.34169,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.23206,13.19013,0,1.986853,-1.986853,19.6093,50.28017,0.133851,2.076262,0,0,13.19013
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.1424,39.1424,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.43967,11.20328,0,0.1513303,-0.1513303,19.44979,49.87115,0.133851,0.1581401,0,0,11.20328
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.18771,38.18771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60781,11.05194,0,0,0,19.44979,49.87115,0.133851,0,0,0,11.05194
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.14623,37.14623,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.60781,11.05194,0,1.95255,-1.95255,17.39162,44.59381,0.133851,2.040415,0,0,11.05194
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,36.27832,36.27832,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.77732,9.099395,0,0.5423463,-0.5423463,16.81994,43.12796,0.133851,0.5667519,0,0,9.099395
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,35.67868,35.67868,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.37992,8.557049,0,0.5225536,-0.5225536,16.26912,41.7156,0.133851,0.5460685,0,0,8.557049
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.41849,38.91287,34.99225,1.090118,1.090118,0,0,0,1.090118,130.1227,0,0,0,1.41849,1.147492,1.090118,0,0,23.96054,8.034495,0.2709977,0,0.2709977,16.52621,42.37481,0.133837,1.19913,1.134792,0,9.452986
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.33873,46.32749,36.65705,0,0,0,0,0,0,0,0,0,0,3.33873,0,0,0,0,23.68954,8.278393,3.33873,0,3.33873,19.69361,50.49632,0.133665,0,2.670984,0,11.61712
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.53019,54.76184,40.89399,0.7236612,0.7236612,0,-1,0,0.7236612,626.0097,0,0,0,4.53019,0.7617486,0.7236612,0,0,20.35081,11.28325,3.768441,0,3.768441,23.26866,59.66312,0.1334714,0.7960273,3.624151,0,15.81344
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.135542,65.25697,45.06781,1.773995,1.773995,0,0,0,1.773995,345.8601,0,0,0,6.135542,1.867363,1.773995,0,0,16.58237,14.67485,4.268179,0,4.268179,27.31781,70.04553,0.1332527,1.951395,4.908433,0,20.81039
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.306693,74.10491,48.46841,0,0,0,0,0,0,0,0,0,0,7.306693,0,0,0,0,12.31419,18.51621,7.306693,0,7.306693,34.24955,87.81918,0.13288,0,5.845355,0,25.8229
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.712312,79.03028,50.94588,0.6451645,0.6451645,0,0,0,0.6451645,1195.402,2.025695,0,0,7.712312,0.6791205,0.6451645,0,0,5.007497,25.09223,5.007497,0,5.007497,39.00008,100,0.1326258,0.709681,6.16985,0,32.80454
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.812473,69.69108,53.34444,5.029613,5.029613,0,0,0,5.029613,95.68278,8.881784E-16,0,0,4.812473,5.29433,5.029613,0,0,0,29.59898,0,0.481856,-0.481856,38.49216,98.69764,0.1326258,5.532574,3.849979,0,34.41145
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.056419,68.37314,54.7252,9.030632,8.36,0,-1,0,8.36,48.52177,0,0.6706322,1.573695,4.056419,8.8,8.36,0,0,0.5353956,29.11712,0,4.74358,-4.74358,33.49199,85.87671,0.1326258,9.933696,3.245136,0,33.17354
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.112857,72.89925,55.1197,1.197983,1.197983,0,-1,0,1.197983,426.7887,0,0,0,5.112857,1.261035,1.197983,0,0,5.806041,24.37354,3.851822,0,3.851822,37.14614,95.24633,0.132431,1.317781,4.090285,0,29.4864
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.578772,67.52971,55.56154,2.922539,2.922539,0,-1,0,2.922539,122.4542,0,0,0,3.578772,3.076356,2.922539,0,0,1.954219,27.84018,0.5024157,0,0.5024157,37.62278,96.46847,0.1324056,3.214792,2.863018,0,31.41895
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.798411,57.34639,54.85933,0.3924985,0.3924985,0,-1,0,0.3924985,203.4176,0,0,0,0.798411,0.4131564,0.3924985,0,0,1.451803,28.29235,0.3852547,0,0.3852547,37.98826,97.4056,0.1323862,0.4317484,0.6387289,0,29.09077
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3156945,53.95057,52.98939,3.793537,3.793537,0,-1,0,3.793537,8.321902,0,4.440892E-16,0,0.3156945,3.993197,3.793537,0,0,1.066548,28.63908,0,3.677502,-3.677502,34.11184,87.46606,0.1323862,4.172891,0.2525555,0,28.95478
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,51.17469,51.17469,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.152662,24.96158,0,7.945735,-7.945735,25.73629,65.99036,0.1323862,8.303292,0,0,24.96158
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.98126,17.01585,0,0,0,25.73629,65.99036,0.1323862,0,0,0,17.01585
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,47.04821,47.04821,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.98126,17.01585,0,6.096815,-6.096815,19.30969,49.51192,0.1323862,6.371171,0,0,17.01585
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,44.82322,44.82322,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.7555,10.91903,0,1.679597,-1.679597,17.53924,44.97231,0.1323862,1.755178,0,0,10.91903
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,43.0953,43.0953,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.62171,9.239437,0,0.6465894,-0.6465894,16.85767,43.22471,0.1323862,0.6756859,0,0,9.239437
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,41.84868,41.84868,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.34015,8.592848,0,0.3314892,-0.3314892,16.50825,42.32877,0.1323862,0.3464062,0,0,8.592848
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,40.47581,40.47581,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.70847,8.261358,0,1.1123,-1.1123,15.33578,39.32244,0.1323862,1.162353,0,0,8.261358
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,39.3002,39.3002,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.94436,7.149058,0,2.279506,-2.279506,12.93297,33.16141,0.1323862,2.382084,0,0,7.149058
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,38.34551,38.34551,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.47714,4.869552,0,1.437556,-1.437556,11.41766,29.27599,0.1323862,1.502246,0,0,4.869552
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,37.30403,37.30403,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.07442,3.431996,0,0.8170016,-0.8170016,10.55646,27.0678,0.1323862,0.8537667,0,0,3.431996
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.9822,2.614995,0,0,0,10.55646,27.0678,0.1323862,0,0,0,2.614995
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.83648,35.83648,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.9822,2.614995,0,1.901546,-1.901546,8.552056,21.92831,0.1323862,1.987116,0,0,2.614995
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.053089,40.9198,35.17372,3.714968,3.714968,11.57962,0,3.265644,3.714968,55.26532,0,0,0,2.053089,0,0,7.864654,7.471421,32.09503,0.7134486,9.524509,0,9.524509,17.5878,45.09683,0.1328234,4.086465,1.642471,12,2.766538
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.516968,47.07431,36.83852,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.516968,0,0,8.8,8.36,22.57052,9.285507,11.87697,0,11.87697,28.85528,73.98775,0.1328434,0,2.813574,12,12.80247
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.580082,62.3073,41.09913,0.7348429,0.7348429,0,-1,0,0.7348429,895.4406,0,0,0,6.580082,0.7735189,0.7348429,0,0,10.69355,19.97478,5.806563,0,5.806563,34.36387,88.11231,0.1325523,0.8083272,5.264065,0,26.55486
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.64365,71.60027,45.27295,0,0,0,0,0,0,0,2.756658,0,0,7.64365,0,0,0,0,4.886992,25.20069,4.886992,0,4.886992,39.00008,100,0.1323083,0,6.11492,0,32.84433
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.271003,74.1646,48.64199,3.386389,3.386389,0,0,0,3.386389,214.7126,3.706383,0,0,7.271003,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,3.725028,5.816803,0,36.86998
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.715613,79.27693,51.12735,2.208354,2.208354,0,0,0,2.208354,349.3831,5.391031,0,0,7.715613,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,2.429189,6.172491,0,37.31459
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.215486,84.76215,53.47857,1.981616,1.981616,0,0,0,1.981616,414.5852,6.129574,0,0,8.215486,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,2.179777,6.572388,0,37.81446
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.925304,80.33138,54.85933,0.1037847,0.1037847,0,-1,0,0.1037847,6672.759,6.816058,0,0,6.925304,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,0.1141632,5.540244,0,36.52428
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.427821,74.32999,55.25383,0,0,0,-1,0,0,0,5.427821,0,0,5.427821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,0,4.342257,0,35.0268
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.898678,68.8589,55.69567,3.174001,3.174001,0,-1,0,3.174001,122.8317,0.5576248,0,0,3.898678,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1323083,3.491401,3.118942,0,33.49766
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.656534,60.24914,54.98557,1.659177,1.659177,0,-1,0,1.659177,99.84073,0,0,0,1.656534,1.746502,1.659177,0,0,0,29.59898,0,0.08996763,-0.08996763,38.90524,99.75684,0.1323083,1.825095,1.325227,0,31.25551
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3677211,54.24531,53.12352,0,0,0,-1,0,0,0,0.267757,0,0,0.3677211,0,0,0,0,0.09996404,29.50901,0.09996404,0,0.09996404,39.00008,100,0.1323033,0,0.2941768,0,29.87673
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,51.34827,51.34827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323033,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,49.35209,49.35209,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1323033,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,47.17445,47.17445,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1323033,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.95735,44.95735,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1323033,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,43.22943,43.22943,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1323033,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.98281,41.98281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1323033,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,40.63362,40.63362,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1323033,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,39.43433,39.43433,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1323033,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,38.47964,38.47964,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1323033,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,37.45394,37.45394,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1323033,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,36.59393,36.59393,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1323033,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.99428,35.99428,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1323033,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.370326,39.14015,35.3473,2.593085,2.593085,0,0,0,2.593085,52.84539,0,4.440892E-16,0,1.370326,2.729563,2.593085,0,0,10.66858,19.99726,0,1.359237,-1.359237,27.44621,70.37477,0.1323033,2.852394,1.096261,0,21.36758
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.246,46.44471,37.03577,4.018846,4.018846,0,0,0,4.018846,80.76946,0,0,0,3.246,4.230364,4.018846,0,0,12.17884,18.63802,0,0.984364,-0.984364,26.4086,67.71423,0.1323033,4.420731,2.5968,0,21.88402
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.065211,57.01557,41.27271,7.292486,7.292486,0,-1,0,7.292486,69.45795,0,0,0,5.065211,7.676301,7.292486,0,0,13.27258,17.65366,0,2.61109,-2.61109,23.65627,60.65699,0.1323033,8.021735,4.052169,0,22.71887
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.987717,61.43288,45.45442,5.521786,5.521786,0,0,0,5.521786,90.32796,0,0,0,4.987717,5.812406,5.521786,0,0,16.17379,15.04257,0,0.8246894,-0.8246894,22.78697,58.42802,0.1323033,6.073964,3.990173,0,20.03028
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.227104,66.07627,48.77612,0,0,0,0,0,0,0,0,0,0,5.227104,0,0,0,0,17.09011,14.21788,5.227104,0,5.227104,27.74584,71.14304,0.1320433,0,4.181683,0,19.44498
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.124116,81.38851,51.26148,1.626542,1.626542,0,0,0,1.626542,499.4715,0,0,0,8.124116,1.71215,1.626542,0,0,11.86301,18.92227,6.411966,0,6.411966,33.82877,86.74025,0.1317258,1.789197,6.499293,0,27.04639
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.540279,86.61847,53.61271,0,0,0,0,0,0,0,3.089237,0,0,8.540279,0,0,0,0,5.451042,24.69304,5.451042,0,5.451042,39.00008,100,0.131457,0,6.832223,0,33.23332
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.232059,81.91456,54.98557,1.898625,1.898625,0,-1,0,1.898625,380.9104,5.233507,0,0,7.232059,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.131457,2.088488,5.785647,0,36.83104
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.132223,69.39377,55.38796,2.716892,2.716892,0,-1,0,2.716892,152.0938,1.272337,0,0,4.132223,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.131457,2.988581,3.305779,0,33.7312
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.361724,63.50586,55.8298,3.127362,3.127362,0,-1,0,3.127362,75.5181,0,0,0,2.361724,3.29196,3.127362,0,0,0,29.59898,0,0.9302356,-0.9302356,38.01952,97.48576,0.131457,3.440098,1.889379,0,31.9607
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.122082,61.90057,55.08025,6.752589,6.752589,0,-1,0,6.752589,31.4262,0,8.881784E-16,0,2.122082,7.107988,6.752589,0,0,1.033595,28.66874,0,4.985906,-4.985906,32.76392,84.00988,0.131457,7.427847,1.697666,0,30.79082
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3777139,54.41121,53.25765,10.44353,8.36,0,-1,0,8.36,4.518108,0,2.083535,3.127889,0.3777139,8.8,8.36,0,0,6.57349,23.68284,0,8.422286,-8.422286,23.88605,61.24615,0.131457,11.48789,0.3021711,0,24.06055
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,51.4824,51.4824,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.93159,15.26055,0,6.353417,-6.353417,17.18896,44.07417,0.131457,6.639321,0,0,15.26055
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,49.48622,49.48622,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.99094,8.907134,0,7.08958,-7.08958,9.715885,24.91248,0.131457,7.408611,0,0,8.907134
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,47.30858,47.30858,4.972708,1.726676,0,-1,0,1.726676,0,0,3.246032,3.743303,0,1.817554,1.726676,0,0,30.86825,1.817554,0,1.817554,-1.817554,7.800015,20,0.131457,5.469979,0,0,1.817554
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,45.11515,45.11515,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,43.37934,43.37934,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,42.11694,42.11694,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,40.78353,40.78353,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,39.59213,39.59213,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,38.63744,38.63744,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131457,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,36.74384,36.74384,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318427,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.16787,36.16787,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1322251,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.980679,41.07769,35.52877,2.832945,2.832945,11.63295,0,3.279135,2.832945,69.9159,1.776357E-15,0,0,1.980679,0,0,8.8,8.36,16.16775,15.048,10.34068,0,10.34068,33.47203,85.82555,0.1326176,3.11624,1.584543,12,17.02868
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.693177,51.25324,37.21724,0,0,0,0,0,0,0,0,0,0,4.693177,0,0,0,0,5.827075,24.35461,4.693177,0,4.693177,37.92437,97.24178,0.1323874,0,3.754542,0,29.04779
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.41676,62.1348,41.47785,5.865776,5.865776,0,-1,0,5.865776,109.3932,0,0,0,6.41676,6.174501,5.865776,0,0,1.133897,28.57847,0.2422599,0,0.2422599,38.1542,97.83108,0.1323756,6.452353,5.133409,0,34.99523
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.633396,71.9868,45.62011,6.595095,6.595095,0,0,0,6.595095,115.7435,0,0,0,7.633396,6.942205,6.595095,0,0,0.8916371,28.7965,0.6911908,0,0.6911908,38.80992,99.51241,0.1323417,7.254604,6.106717,0,36.4299
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.877414,72.85808,48.9497,0.804362,0.804362,0,0,0,0.804362,855.0148,5.83027,0,0,6.877414,0.8466969,0.804362,0,0,0.2004462,29.41858,0.2004462,0,0.2004462,39.00008,100,0.1323319,0.8847982,5.501931,0,36.29599
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.721056,75.21247,51.43506,2.50564,2.50564,0,0,0,2.50564,268.2371,4.08354,0,0,6.721056,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1323319,2.756204,5.376845,0,36.32003
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.652012,82.38347,53.78629,3.395962,3.395962,0,0,0,3.395962,225.3268,4.077315,0,0,7.652012,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1323319,3.735558,6.12161,0,37.25099
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.36311,78.13268,55.1197,0,0,0,-1,0,0,0,6.36311,0,0,6.36311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323319,0,5.090488,0,35.96209
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.768983,76.06181,55.52209,1.970083,1.970083,0,-1,0,1.970083,292.8295,3.695212,0,0,5.768983,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1323319,2.167091,4.615187,0,35.36796
