Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341082,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05386532,37.96489,37.81688,0,0,0,0,0,0,0,0,0,0,0.05386532,0,0,0,0,32.88775,0,0.05386532,0,0.05386532,7.851117,20.13103,0.1341058,0,0.04309226,0,0.05386532
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.169209,43.42434,37.25669,0,0,0,0,0,0,0,0,0,0,2.169209,0,0,0,0,32.83389,0.04847879,2.169209,0,2.169209,9.909009,25.40767,0.1340084,0,1.735367,0,2.217688
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.327087,51.8678,38.87414,2.184175,2.184175,0,0,0,2.184175,198.1108,0,0,0,4.327087,2.299132,2.184175,0,0,30.66468,2.000767,2.027955,0,2.027955,11.8329,30.3407,0.1339174,2.402593,3.46167,0,6.327854
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.520687,64.39846,43.07163,2.821544,2.821544,0,-1,0,2.821544,231.1035,0,0,0,6.520687,2.970046,2.821544,0,0,28.63672,3.825927,3.550641,0,3.550641,15.20133,38.97769,0.1337585,3.103698,5.21655,0,10.34661
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.243695,72.0293,47.00087,3.937465,3.937465,0,0,0,3.937465,183.9685,0,0,0,7.243695,4.1447,3.937465,0,0,25.08608,7.021504,3.098995,0,3.098995,18.14129,46.51605,0.1336201,4.331212,5.794956,0,14.2652
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.850638,74.36629,50.28312,4.008215,4.008215,0,0,0,4.008215,170.9149,0,0,0,6.850638,4.219174,4.008215,0,0,21.98709,9.810599,2.631464,0,2.631464,20.63772,52.91713,0.1335027,4.409037,5.480511,0,16.66124
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.971332,82.49921,52.68168,0,0,0,0,0,0,0,0,0,0,7.971332,0,0,0,0,19.35562,12.17892,7.971332,0,7.971332,28.19999,72.30753,0.1331486,0,6.377066,0,20.15025
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.732079,84.32706,54.98557,6.344926,6.344926,0,0,0,6.344926,121.8624,0,0,0,7.732079,6.67887,6.344926,0,0,11.38429,19.35312,1.053209,0,1.053209,29.19915,74.86947,0.133102,6.979419,6.185663,0,27.08519
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.2561,79.11546,56.31898,3.550253,3.550253,0,-1,0,3.550253,176.2156,0,0,0,6.2561,3.737108,3.550253,0,0,10.33108,20.301,2.518992,0,2.518992,31.58888,80.99696,0.1329905,3.905278,5.00488,0,26.5571
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.925301,73.93304,56.67403,3.411141,3.411141,0,-1,0,3.411141,144.3887,0,0,0,4.925301,3.590675,3.411141,0,0,7.812091,22.5681,1.334626,0,1.334626,32.85501,84.24346,0.1329316,3.752255,3.940241,0,27.4934
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.080236,71.07634,57.07642,3.169594,3.169594,0,-1,0,3.169594,128.7305,0,0,0,4.080236,3.336415,3.169594,0,0,6.477465,23.76926,0.743821,0,0.743821,33.56067,86.05282,0.1328987,3.486554,3.264189,0,27.84949
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.00575,62.85581,56.36632,0,0,0,-1,0,0,0,0,0,0,2.00575,0,0,0,0,5.733644,24.4387,2.00575,0,2.00575,35.46349,90.93184,0.1328103,0,1.6046,0,26.44445
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.288642,55.4313,54.54373,0,0,0,-1,0,0,0,0,0,0,0.288642,0,0,0,0,3.727894,26.24387,0.288642,0,0.288642,35.73732,91.63396,0.1327975,0,0.2309136,0,26.53252
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,52.9026,52.9026,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,3.439252,26.50365,0,2.50488,-2.50488,33.09694,84.86378,0.1327975,2.6176,0,0,26.50365
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,50.94588,50.94588,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,6.222452,23.99877,0,8.8,-8.8,23.82093,61.07918,0.1327975,17.36889,0,0,23.99877
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,48.77612,48.77612,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,16.00023,15.19877,0,5.704854,-5.704854,17.80748,45.66012,0.1327975,5.961572,0,0,15.19877
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,46.59848,46.59848,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,22.33896,9.493917,0,2.558541,-2.558541,15.11054,38.74491,0.1327975,2.673676,0,0,9.493917
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,44.84689,44.84689,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,25.18178,6.935376,0,0.9838168,-0.9838168,14.07351,36.08585,0.1327975,1.028089,0,0,6.935376
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,43.60815,43.60815,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,26.27491,5.95156,0,1.730574,-1.730574,12.24932,31.40846,0.1327975,1.80845,0,0,5.95156
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,42.29841,42.29841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.19777,4.220985,0,0,0,12.24932,31.40846,0.1327975,0,0,0,4.220985
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,41.13858,41.13858,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,28.19777,4.220985,0,0.9171909,-0.9171909,11.28252,28.92948,0.1327975,0.9584645,0,0,4.220985
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,40.23123,40.23123,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,29.21687,3.303794,0,1.559064,-1.559064,9.639123,24.71565,0.1327975,1.629222,0,0,3.303794
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,39.25286,39.25286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.94916,1.74473,0,0,0,9.639123,24.71565,0.1327975,0,0,0,1.74473
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,38.4323,38.4323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.94916,1.74473,0,0,0,9.639123,24.71565,0.1327975,0,0,0,1.74473
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02518701,38.05971,37.99046,0,0,0,0,0,0,0,0,0,0,0.02518701,0,0,0,0,30.94916,1.74473,0.02518701,0,0.02518701,9.663017,24.77692,0.1327964,0,0.02014961,0,1.769917
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.622585,44.96849,37.43816,2.598701,2.598701,11.3987,0,3.219871,2.598701,100.9191,0,0,0,2.622585,0,0,8.8,8.36,30.92398,1.767399,10.98258,0,10.98258,20.08201,51.49224,0.1330949,2.858571,2.098068,12,4.389984
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.473472,52.57553,39.07928,4.097478,4.097478,11.77982,0,3.316295,4.097478,109.1762,0,0,0,4.473472,0,0,7.682345,7.298228,19.94139,11.65172,11.7717,0,11.7717,31.24963,80.12709,0.1333918,4.507226,3.578777,12,16.1252
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.575987,64.79778,43.22943,4.685651,4.685651,0,-1,0,4.685651,140.3431,0,0,0,6.575987,4.932264,4.685651,0,0,8.169692,22.24626,1.643723,0,1.643723,32.809,84.12547,0.1333196,5.154216,5.26079,0,28.82224
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.343877,68.49842,47.13499,2.149368,2.149368,0,0,0,2.149368,295.1508,0,0,0,6.343877,2.262493,2.149368,0,0,6.525969,23.72561,4.081384,0,4.081384,36.68094,94.0535,0.1331407,2.364305,5.075101,0,30.06948
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.331409,76.57322,50.36991,2.521783,2.521783,0,0,0,2.521783,290.7233,2.232316,0,0,7.331409,2.654508,2.521783,0,0,2.444585,27.39885,2.444585,0,2.444585,39.00008,100,0.1330338,2.773961,5.865127,0,34.73026
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.093772,83.21418,52.76847,3.762187,3.762187,0,0,0,3.762187,215.1348,4.133575,0,0,8.093772,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,4.138406,6.475018,0,37.69275
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.681869,84.20251,55.08025,3.10178,3.10178,0,0,0,3.10178,247.66,4.416837,0,0,7.681869,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,3.411958,6.145495,0,37.28085
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.811968,81.73509,56.40577,0.4511513,0.4511513,0,-1,0,0.4511513,1509.908,6.337072,0,0,6.811968,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,0.4962664,5.449575,0,36.41095
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.557714,76.63383,56.76083,4.218459,4.218459,0,-1,0,4.218459,131.7475,1.117231,0,0,5.557714,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,4.640305,4.446171,0,35.15669
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.335331,72.15669,57.16322,1.36339,1.36339,0,-1,0,1.36339,317.9817,2.900183,0,0,4.335331,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,1.499729,3.468265,0,33.93431
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.239723,63.69497,56.40577,0,0,0,-1,0,0,0,2.239723,0,0,2.239723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330338,0,1.791778,0,31.8387
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2860195,55.51049,54.63052,3.250533,3.250533,0,-1,0,3.250533,8.799157,0,4.440892E-16,0,0.2860195,3.421614,3.250533,0,0,0,29.59898,0,3.135594,-3.135594,35.69487,91.52513,0.1330338,3.575586,0.2288156,0,29.885
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,52.98939,52.98939,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.483994,26.46338,0,0.6740622,-0.6740622,34.98435,89.70328,0.1330338,0.704395,0,0,26.46338
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,51.04056,51.04056,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.232952,25.78932,0,1.686802,-1.686802,33.2063,85.1442,0.1330338,1.762708,0,0,25.78932
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,48.91025,48.91025,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.107176,24.10252,0,2.777332,-2.777332,30.27874,77.63763,0.1330338,2.902312,0,0,24.10252
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,46.69315,46.69315,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.1931,21.32519,0,0.6487763,-0.6487763,29.59487,75.88412,0.1330338,0.6779712,0,0,21.32519
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.95735,44.95735,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.913963,20.67641,0,0.8874705,-0.8874705,28.65939,73.48547,0.1330338,0.9274067,0,0,20.67641
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,43.71862,43.71862,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.90004,19.78894,0,1.302224,-1.302224,27.28673,69.96583,0.1330338,1.360824,0,0,19.78894
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,42.40887,42.40887,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.34696,18.48672,0,0.9117436,-0.9117436,26.32566,67.50157,0.1330338,0.9527721,0,0,18.48672
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,41.27271,41.27271,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.36001,17.57497,0,0.5076623,-0.5076623,25.79054,66.12946,0.1330338,0.5305071,0,0,17.57497
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,40.36536,40.36536,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.92407,17.06731,0,0.5993891,-0.5993891,25.15873,64.50944,0.1330338,0.6263615,0,0,17.06731
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,39.38699,39.38699,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.59006,16.46792,0,0.9678653,-0.9678653,24.13851,61.89349,0.1330338,1.011419,0,0,16.46792
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,38.56643,38.56643,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.66547,15.50006,0,1.135944,-1.135944,22.94112,58.82327,0.1330338,1.187061,0,0,15.50006
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1164243,38.46917,38.14826,1.048603,1.048603,0,0,0,1.048603,11.1028,0,0,0,0.1164243,1.103793,1.048603,0,0,16.92763,14.36411,0,0.9873687,-0.9873687,21.90034,56.15461,0.1330338,1.153464,0.09313945,0,14.48054
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.460517,41.71994,37.61174,2.482538,2.482538,0,0,0,2.482538,58.83158,0,4.440892E-16,0,1.460517,2.613198,2.482538,0,0,18.0247,13.37674,0,1.152682,-1.152682,20.68531,53.03915,0.1330338,2.730792,1.168413,0,14.83726
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.816028,50.59244,39.22919,2.019577,2.019577,0,0,0,2.019577,188.9518,0,0,0,3.816028,2.125871,2.019577,0,0,19.30546,12.22406,1.690157,0,1.690157,22.28873,57.15048,0.1329599,2.221535,3.052822,0,16.04009
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.303319,56.71088,43.36356,0,0,0,-1,0,0,0,0,0,0,4.303319,0,0,0,0,17.6153,13.7452,4.303319,0,4.303319,26.37122,67.61838,0.1327724,0,3.442655,0,18.04852
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.993167,67.21977,47.22179,3.811127,3.811127,0,0,0,3.811127,157.2545,0,0,0,5.993167,4.011712,3.811127,0,0,13.31199,17.61819,1.981455,0,1.981455,28.25099,72.4383,0.1326862,4.192239,4.794534,0,23.61136
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.77486,70.14494,50.46458,5.369415,5.369415,0,0,0,5.369415,107.551,0,0,0,5.77486,5.652016,5.369415,0,0,11.33053,19.4015,0.1228436,0,0.1228436,28.36753,72.73711,0.1326808,5.906357,4.619888,0,25.17636
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.389323,67.5346,52.85526,3.428666,3.428666,0,0,0,3.428666,128.0184,0,0,0,4.389323,3.609123,3.428666,0,0,11.20769,19.51206,0.7802007,0,0.7802007,29.1077,74.63497,0.1326469,3.771533,3.511458,0,23.90138
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.058375,76.86877,55.16704,5.821908,5.821908,0,0,0,5.821908,104.0617,0,0,0,6.058375,6.128325,5.821908,0,0,10.42749,20.21424,0,0.06994949,-0.06994949,29.03396,74.44591,0.1326469,6.404099,4.8467,0,26.27262
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.543991,80.56638,56.45311,0.9455967,0.9455967,0,-1,0,0.9455967,692.0488,0,0,0,6.543991,0.995365,0.9455967,0,0,10.50521,20.14429,5.548626,0,5.548626,34.29785,87.94303,0.1324063,1.040156,5.235193,0,26.68828
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.352068,75.88562,56.8555,0,0,0,-1,0,0,0,0.3954862,0,0,5.352068,0,0,0,0,4.956582,25.13805,4.956582,0,4.956582,39.00008,100,0.132192,0,4.281654,0,30.49012
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.429082,68.78184,57.21056,4.137026,4.137026,0,-1,0,4.137026,82.88761,0,0,0,3.429082,4.354764,4.137026,0,0,0,29.59898,0,0.9256824,-0.9256824,38.02432,97.49807,0.132192,4.550729,2.743266,0,33.02806
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.930261,62.74068,56.50045,3.504563,3.504563,0,-1,0,3.504563,55.0785,0,0,0,1.930261,3.689014,3.504563,0,0,1.028536,28.6733,0,1.758753,-1.758753,36.17043,92.74452,0.132192,3.855019,1.544209,0,30.60356
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2642185,55.53825,54.7252,2.634205,2.634205,0,-1,0,2.634205,10.0303,0,4.440892E-16,0,0.2642185,2.772847,2.634205,0,0,2.982706,26.91454,0,2.508628,-2.508628,33.52611,85.96421,0.132192,2.897625,0.2113748,0,27.17876
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,53.08407,53.08407,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.770071,24.40591,0,8.8,-8.8,24.25009,62.1796,0.132192,9.718642,0,0,24.40591
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,51.17469,51.17469,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.54785,15.60591,0,6.5834,-6.5834,17.31058,44.38602,0.132192,6.879653,0,0,15.60591
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,48.99704,48.99704,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.86274,9.022514,0,6.814523,-6.814523,10.12744,25.96775,0.132192,7.121177,0,0,9.022514
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43443,2.207991,0,0,0,10.12744,25.96775,0.132192,0,0,0,2.207991
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.04414,45.04414,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.43443,2.207991,0,0.8638342,-0.8638342,9.216882,23.63298,0.132192,0.9027067,0,0,2.207991
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,43.8054,43.8054,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.39425,1.344157,0,0.2776189,-0.2776189,8.924246,22.88264,0.132192,0.2901118,0,0,1.344157
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,42.51933,42.51933,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.70271,1.066538,0,0.1681084,-0.1681084,8.747044,22.42827,0.132192,0.1756733,0,0,1.066538
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,41.40684,41.40684,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.8895,0.8984299,0,0.1171198,-0.1171198,8.623589,22.11172,0.132192,0.1223902,0,0,0.8984299
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01963,0.78131,0,0,0,8.623589,22.11172,0.132192,0,0,0,0.78131
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,39.52113,39.52113,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,32.01963,0.78131,0,0.4178736,-0.4178736,8.183111,20.98229,0.132192,0.4366779,0,0,0.78131
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,38.70056,38.70056,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.48394,0.3634364,8.36,0,8.36,16.1141,41.31813,0.1324754,1.349907,0,12,0.3634364
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.150213,38.71284,38.29817,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.868274,1.776357E-15,0,0,0.150213,0,0,8.8,8.36,24.12394,7.887436,8.510213,0,8.510213,24.1876,62.01936,0.1328129,2.100007,0.1201704,12,8.037649
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.068503,40.75696,37.76954,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.70175,0,0,0,1.068503,0,0,8.8,8.36,15.61372,15.54663,9.428503,0,9.428503,33.13226,84.95435,0.1331932,3.117502,0.8548022,12,16.61513
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.075991,45.36292,39.38699,2.883607,2.883607,0,0,0,2.883607,71.99285,0,0,0,2.075991,3.035376,2.883607,0,0,6.185219,24.03228,0,0.9593849,-0.9593849,32.12098,82.36133,0.1331932,3.171968,1.660793,0,26.10827
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.96914,59.17035,43.4977,0.3422119,0.3422119,0,-1,0,0.3422119,1452.065,0,0,0,4.96914,0.3602231,0.3422119,0,0,7.251203,23.0729,4.608917,0,4.608917,36.49339,93.57259,0.1329948,0.3764331,3.975312,0,28.04204
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.596381,73.92608,47.30858,1.644272,1.644272,0,0,0,1.644272,461.9906,3.223283,0,0,7.596381,1.730812,1.644272,0,0,2.642286,27.22092,2.642286,0,2.642286,39.00008,100,0.1328813,1.808699,6.077105,0,34.8173
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.101124,80.29177,50.50404,0,0,0,0,0,0,0,8.101124,0,0,8.101124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328813,0,6.480899,0,37.7001
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.622416,86.08312,52.9026,5.666821,5.666821,0,0,0,5.666821,152.1561,2.657341,0,0,8.622416,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1328813,6.233503,6.897933,0,38.22139
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.710508,75.44389,55.20649,2.277502,2.277502,0,0,0,2.277502,250.7356,3.313138,0,0,5.710508,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1328813,2.505253,4.568407,0,35.30949
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.204999,74.91264,56.5399,8.92984,8.36,0,-1,0,8.36,62.26075,0,0.5698401,1.462824,5.204999,8.8,8.36,0,0,0,29.59898,0,3.595001,-3.595001,35.21061,90.28345,0.1328813,9.822824,4.163999,0,34.80398
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.741586,69.59526,56.89495,2.193437,2.193437,0,-1,0,2.193437,170.581,0,0,0,3.741586,2.308881,2.193437,0,0,3.994446,26.00398,1.432706,0,1.432706,36.5698,93.76852,0.1328198,2.41278,2.993269,0,29.74556
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.177932,67.90643,57.25,5.573208,5.573208,0,-1,0,5.573208,57.0216,0,0,0,3.177932,5.866535,5.573208,0,0,2.56174,27.29341,0,2.688602,-2.688602,33.73576,86.50179,0.1328198,6.130528,2.542346,0,30.47134
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.984033,62.96398,56.5399,0,0,0,-1,0,0,0,0,0,0,1.984033,0,0,0,0,5.549076,24.60481,1.984033,0,1.984033,35.61798,91.32797,0.1327349,0,1.587226,0,26.58884
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2705703,55.64519,54.81199,2.050429,2.050429,0,-1,0,2.050429,13.19579,0,4.440892E-16,0,0.2705703,2.158346,2.050429,0,0,3.565043,26.39044,0,1.887776,-1.887776,33.62809,86.2257,0.1327349,2.255472,0.2164562,0,26.66101
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,53.17086,53.17086,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.662572,24.50266,0,5.516571,-5.516571,27.81311,71.31554,0.1327349,5.764816,0,0,24.50266
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,51.26148,51.26148,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.7921,18.98609,0,1.677946,-1.677946,26.0444,66.78039,0.1327349,1.753454,0,0,18.98609
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,49.08383,49.08383,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.65648,17.30815,0,8.762987,-8.762987,16.8074,43.09582,0.1327349,9.157322,0,0,17.30815
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,46.91407,46.91407,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.39313,8.545159,0,0.9198277,-0.9198277,15.83782,40.60971,0.1327349,0.96122,0,0,8.545159
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,45.1546,45.1546,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.41516,7.625331,0,0.5005497,-0.5005497,15.31019,39.25683,0.1327349,0.5230744,0,0,7.625331
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,43.91587,43.91587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97133,7.124782,0,0,0,15.31019,39.25683,0.1327349,0,0,0,7.124782
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,42.62979,42.62979,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.97133,7.124782,0,1.558429,-1.558429,13.66747,35.04472,0.1327349,1.628558,0,0,7.124782
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,41.5173,41.5173,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.70292,5.566353,0,1.518389,-1.518389,12.06694,30.94082,0.1327349,1.586717,0,0,5.566353
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,40.60995,40.60995,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.39001,4.047964,0,0.7361864,-0.7361864,11.29094,28.95106,0.1327349,0.7693149,0,0,4.047964
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,39.65525,39.65525,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.208,3.311778,0,1.450354,-1.450354,9.762129,25.03105,0.1327349,1.51562,0,0,3.311778
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.85836,38.85836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.81951,1.861424,0,0,0,9.762129,25.03105,0.1327349,0,0,0,1.861424
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1600066,38.89818,38.45597,0.7046379,0.7046379,0,0,0,0.7046379,22.70763,0,0,0,0.1600066,0.7417241,0.7046379,0,0,30.81951,1.861424,0,0.5817176,-0.5817176,9.148944,23.45878,0.1327349,0.7751017,0.1280053,0,2.02143
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.944188,43.47267,37.94312,3.027877,3.027877,11.36296,0,3.210828,3.027877,64.20963,0,0,0,1.944188,0,0,8.335079,7.918325,31.46586,1.279706,9.862514,0,9.862514,18.50535,47.44951,0.1330698,3.330664,1.555351,12,3.223894
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.519995,53.21579,39.52113,2.960304,2.960304,11.7603,0,3.311357,2.960304,152.6869,1.776357E-15,0,0,4.519995,0,0,8.8,8.36,21.60334,10.15597,12.88,0,12.88,30.72438,78.78031,0.1333095,3.256334,3.615996,12,14.67596
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.92879,66.63114,43.60815,0.5585333,0.5585333,0,-1,0,0.5585333,1240.533,0,0,0,6.92879,0.5879298,0.5585333,0,0,8.72335,21.74796,6.34086,0,6.34086,36.73985,94.20456,0.1330394,0.6143866,5.543032,0,28.67675
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.783146,74.85712,47.39537,5.738011,5.738011,0,0,0,5.738011,135.6419,0,0,0,7.783146,6.040012,5.738011,0,0,2.382489,27.45474,1.743134,0,1.743134,38.39353,98.44476,0.1329654,6.311812,6.226517,0,35.23788
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.112002,80.40525,50.55138,1.926804,1.926804,0,0,0,1.926804,421.0081,5.444433,0,0,8.112002,2.028215,1.926804,0,0,0.6393548,29.02356,0.6393548,0,0.6393548,39.00008,100,0.1329382,2.119484,6.489602,0,37.13556
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.242716,84.19704,52.94994,2.235678,2.235678,0,0,0,2.235678,368.6897,5.88937,0,0,8.242716,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1329382,2.459246,6.594173,0,37.84169
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.078704,81.53377,55.25383,3.029884,3.029884,0,0,0,3.029884,233.6296,3.889353,0,0,7.078704,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1329382,3.332872,5.662963,0,36.67768
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.974733,82.66302,56.5399,2.788735,2.788735,0,-1,0,2.788735,250.1038,4.039222,0,0,6.974733,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1329382,3.067609,5.579787,0,36.57371
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.148177,79.3361,56.89495,0,0,0,-1,0,0,0,6.148177,0,0,6.148177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329382,0,4.918542,0,35.74715
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.588825,69.41597,57.25,4.497046,4.497046,0,-1,0,4.497046,79.80407,0,0,0,3.588825,4.733732,4.497046,0,0,0,29.59898,0,1.144907,-1.144907,37.79324,96.90555,0.1329382,4.94675,2.87106,0,33.1878
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.190245,63.66665,56.5399,0,0,0,-1,0,0,0,0.9181266,0,0,2.190245,0,0,0,0,1.272119,28.45407,1.272119,0,1.272119,39.00008,100,0.1328842,0,1.752196,0,30.64432
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2698044,55.64281,54.81199,1.872015,1.872015,0,-1,0,1.872015,14.41251,0,2.220446E-16,0,0.2698044,1.970543,1.872015,0,0,0,29.59898,0,1.700738,-1.700738,37.20734,95.40325,0.1328842,2.059217,0.2158435,0,29.86878
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,53.21032,53.21032,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.889709,27.89824,0,2.711564,-2.711564,34.3491,88.07445,0.1328842,2.833584,0,0,27.89824
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,51.30882,51.30882,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.902558,25.18668,0,6.643995,-6.643995,27.34572,70.11708,0.1328842,6.942975,0,0,25.18668
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28477,18.54268,0,0,0,27.34572,70.11708,0.1328842,0,0,0,18.54268
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.00087,47.00087,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.28477,18.54268,0,1.616003,-1.616003,25.6423,65.74936,0.1328842,1.688723,0,0,18.54268
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,45.22561,45.22561,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.08033,16.92668,0,0.7040806,-0.7040806,24.90014,63.84637,0.1328842,0.7357643,0,0,16.92668
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,44.00266,44.00266,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.86265,16.2226,0,2.582689,-2.582689,22.17774,56.86589,0.1328842,2.69891,0,0,16.2226
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,42.71658,42.71658,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.7323,13.63991,0,0.2485084,-0.2485084,21.91579,56.19422,0.1328842,0.2596913,0,0,13.63991
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,41.62776,41.62776,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.00842,13.3914,0,1.003988,-1.003988,20.85749,53.48065,0.1328842,1.049168,0,0,13.3914
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12396,12.38741,0,0,0,20.85749,53.48065,0.1328842,0,0,0,12.38741
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,39.74205,39.74205,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.12396,12.38741,0,2.86985,-2.86985,17.83241,45.72403,0.1328842,2.998993,0,0,12.38741
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,38.94515,38.94515,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.31269,9.517562,0,0.3556197,-0.3556197,17.45755,44.76286,0.1328842,0.3716226,0,0,9.517562
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05078091,38.70661,38.56643,0.5968171,0.5968171,0,0,0,0.5968171,8.50862,0,0,0,0.05078091,0.6282286,0.5968171,0,0,22.70782,9.161942,0,0.5774477,-0.5774477,16.84887,43.20214,0.1328842,0.6564988,0.04062473,0,9.212723
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.466833,45.16947,38.07725,6.191514,6.191514,0,0,0,6.191514,39.84217,0,8.881784E-16,0,2.466833,6.517383,6.191514,0,0,23.34943,8.584495,0,4.05055,-4.05055,12.57921,32.25433,0.1328842,6.810665,1.973467,0,11.05133
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.857159,54.49778,39.65525,4.445179,4.445179,0,0,0,4.445179,109.268,0,0,0,4.857159,4.679136,4.445179,0,0,27.85004,4.533945,0.1780224,0,0.1780224,12.7481,32.68737,0.1328767,4.889698,3.885727,0,9.391104
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.33508,64.46369,43.7344,1.167289,1.167289,0,-1,0,1.167289,542.7173,0,0,0,6.33508,1.228725,1.167289,0,0,27.67201,4.694165,5.106354,0,5.106354,17.59241,45.10866,0.1326605,1.284018,5.068064,0,11.02925
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.599409,74.10657,47.44271,3.450951,3.450951,0,0,0,3.450951,220.2121,0,0,0,7.599409,3.63258,3.450951,0,0,22.56566,9.289885,3.96683,0,3.96683,21.35568,54.75804,0.132493,3.796046,6.079527,0,16.88929
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.164385,76.16605,50.63816,4.254127,4.254127,0,0,0,4.254127,168.4102,0,0,0,7.164385,4.478029,4.254127,0,0,18.59883,12.86003,2.686356,0,2.686356,23.90418,61.29264,0.1323799,4.67954,5.731508,0,20.02442
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.294543,79.68661,52.98939,4.546852,4.546852,0,0,0,4.546852,160.4306,0,0,0,7.294543,4.78616,4.546852,0,0,15.91247,15.27775,2.508383,0,2.508383,26.28384,67.39433,0.1322744,5.001537,5.835635,0,22.57229
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.205613,82.18923,55.30117,2.514876,2.514876,0,0,0,2.514876,286.5196,0,0,0,7.205613,2.647238,2.514876,0,0,13.40409,17.5353,4.558375,0,4.558375,30.6083,78.48265,0.1320831,2.766364,5.764491,0,24.74091
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.08533,83.2463,56.58724,0.7374656,0.7374656,0,-1,0,0.7374656,960.7676,0,0,0,7.08533,0.7762795,0.7374656,0,0,8.845716,21.63783,6.309051,0,6.309051,36.59359,93.82952,0.1318193,0.8112121,5.668264,0,28.72316
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.397842,76.17733,56.9423,0.3860085,0.3860085,0,-1,0,0.3860085,1398.374,2.454853,0,0,5.397842,0.4063248,0.3860085,0,0,2.536665,27.31598,2.536665,0,2.536665,39.00008,100,0.1317135,0.4246094,4.318274,0,32.71382
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.413991,68.82095,57.29734,3.560402,3.560402,0,-1,0,3.560402,95.88778,0,0,0,3.413991,3.747792,3.560402,0,0,0,29.59898,0,0.3338013,-0.3338013,38.64822,99.0978,0.1317135,3.916443,2.731193,0,33.01297
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.252719,63.93089,56.58724,2.532921,2.532921,0,-1,0,2.532921,88.9376,0,0,0,2.252719,2.666233,2.532921,0,0,0.3708903,29.26518,0,0.4135135,-0.4135135,38.21234,97.98016,0.1317135,2.786213,1.802176,0,31.5179
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2652371,55.71594,54.89878,4.256298,4.256298,0,-1,0,4.256298,6.231637,0,0,0,0.2652371,4.480314,4.256298,0,0,0.8303497,28.85166,0,4.215077,-4.215077,33.76926,86.58767,0.1317135,4.681928,0.2121897,0,29.1169
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,53.30499,53.30499,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.513769,24.63659,0,0.7266189,-0.7266189,33.00333,84.62376,0.1317135,0.7593167,0,0,24.63659
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.39561,51.39561,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.321123,23.90997,0,3.140668,-3.140668,29.69278,76.13518,0.1317135,3.281998,0,0,23.90997
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,49.2653,49.2653,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.810754,20.7693,0,4.190363,-4.190363,25.27575,64.80948,0.1317135,4.37893,0,0,20.7693
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,47.08765,47.08765,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.46671,16.57894,0,1.668477,-1.668477,23.51702,60.29993,0.1317135,1.743558,0,0,16.57894
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,45.3124,45.3124,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.32058,14.91046,0,1.891415,-1.891415,21.52329,55.18782,0.1317135,1.976528,0,0,14.91046
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,44.08945,44.08945,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.42215,13.01904,0,0.8063383,-0.8063383,20.67334,53.00845,0.1317135,0.8426235,0,0,13.01904
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31808,12.21271,0,0,0,20.67334,53.00845,0.1317135,0,0,0,12.21271
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,41.72244,41.72244,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.31808,12.21271,0,1.700917,-1.700917,18.88041,48.41122,0.1317135,1.777459,0,0,12.21271
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,40.8072,40.8072,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.20799,10.51179,0,1.742187,-1.742187,17.04399,43.70245,0.1317135,1.820586,0,0,10.51179
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.8525,39.8525,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.14375,8.769602,0,0.5873182,-0.5873182,16.4249,42.11504,0.1317135,0.6137475,0,0,8.769602
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79633,8.182283,0,0,0,16.4249,42.11504,0.1317135,0,0,0,8.182283
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.176706,39.18981,38.70056,1.648198,1.648198,0,0,0,1.648198,10.72116,0,0,0,0.176706,1.734946,1.648198,0,0,23.79633,8.182283,0,1.558239,-1.558239,14.78237,37.90344,0.1317135,1.813018,0.1413648,0,8.35899
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.015996,43.96304,38.21138,2.192218,2.192218,0,0,0,2.192218,91.96148,0,0,0,2.015996,2.307598,2.192218,0,0,25.5277,6.624044,0,0.2916018,-0.2916018,14.475,37.1153,0.1317135,2.41144,1.612797,0,8.64004
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.600114,53.77914,39.78938,5.786119,5.786119,0,0,0,5.786119,79.50259,0,0,0,4.600114,6.090652,5.786119,0,0,25.85171,6.332443,0,1.490537,-1.490537,12.90383,33.08668,0.1317135,6.364731,3.680091,0,10.93256
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.445648,65.04655,43.86853,1.909709,1.909709,0,-1,0,1.909709,337.52,0,0,0,6.445648,2.01022,1.909709,0,0,27.50786,4.841905,4.435429,0,4.435429,17.11165,43.87593,0.1315289,2.10068,5.156518,0,11.28755
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.158185,72.3723,47.57684,4.579619,4.579619,0,0,0,4.579619,156.3052,0,0,0,7.158185,4.820652,4.579619,0,0,23.07243,8.833791,2.337533,0,2.337533,19.32923,49.56202,0.1314319,5.037581,5.726548,0,15.99198
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.664325,78.47745,50.6855,8.751259,8.751259,12,0,3.372,8.751259,87.57968,0,0,0,7.664325,0,0,3.248741,3.086304,20.7349,10.93757,10.75063,0,10.75063,29.52817,75.7131,0.1317833,9.626385,6.13146,12,18.6019
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.347844,80.05212,53.08407,4.417264,4.417264,6.921867,0,2.087232,4.417264,166.3438,0,0,0,7.347844,0,0,2.504603,2.379373,9.984268,20.61314,9.727217,0,9.727217,38.75622,99.37472,0.131727,4.858991,5.878275,12,27.96098
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.450564,78.78661,55.34062,0.7405333,0.7405333,0,0,0,0.7405333,871.0702,5.414004,0,0,6.450564,0.7795087,0.7405333,0,0,0.2570514,29.36763,0.2570514,0,0.2570514,39.00008,100,0.1317164,0.8145866,5.160451,0,35.8182
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.700341,81.55301,56.67403,3.053653,3.053653,0,-1,0,3.053653,219.4205,3.485969,0,0,6.700341,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1317164,3.359018,5.360273,0,36.29932
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.876969,74.09154,56.98175,3.895689,3.895689,0,-1,0,3.895689,125.1889,0.7762443,0,0,4.876969,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1317164,4.285257,3.901575,0,34.47595
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.090896,71.40732,57.3368,6.955626,6.955626,0,-1,0,6.955626,58.8142,0,8.881784E-16,0,4.090896,7.321712,6.955626,0,0,0,29.59898,0,3.230816,-3.230816,35.5945,91.26776,0.1317164,7.651188,3.272717,0,33.68987
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.74353,62.29302,56.67403,2.731481,2.731481,0,-1,0,2.731481,63.83096,0,0,0,1.74353,2.875243,2.731481,0,0,3.589795,26.36816,0,1.131713,-1.131713,34.40157,88.20898,0.1317164,3.004629,1.394824,0,28.11169
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2615066,55.75198,54.94612,9.028696,8.36,0,-1,0,8.36,3.128069,0,0.6686963,1.571566,0.2615066,8.8,8.36,0,0,4.847254,25.23645,0,8.538493,-8.538493,25.40121,65.13117,0.1317164,9.931566,0.2092053,0,25.49796
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.39178,53.39178,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,14.33447,16.69796,0,3.250457,-3.250457,21.97492,56.34585,0.1317164,3.396727,0,0,16.69796
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,51.4824,51.4824,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,17.94609,13.4475,0,8.8,-8.8,12.69891,32.56124,0.1317164,9.695064,0,0,13.4475
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,49.35209,49.35209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.72387,4.6475,0,0,0,12.69891,32.56124,0.1317164,0,0,0,4.6475
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,47.17445,47.17445,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,27.72387,4.6475,0,0.6274756,-0.6274756,12.03749,30.8653,0.1317164,0.6557119,0,0,4.6475
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,45.39919,45.39919,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,28.42106,4.020024,0,0.1472064,-0.1472064,11.88232,30.46744,0.1317164,0.1538307,0,0,4.020024
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,44.18413,44.18413,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,28.58462,3.872818,0,1.15552,-1.15552,10.6643,27.3443,0.1317164,1.207518,0,0,3.872818
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,42.89805,42.89805,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,29.86853,2.717298,0,0.7616944,-0.7616944,9.861403,25.2856,0.1317164,0.7959707,0,0,2.717298
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,41.80923,41.80923,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,30.71486,1.955603,0,0.797765,-0.797765,9.020484,23.1294,0.1317164,0.8336644,0,0,1.955603
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.89399,40.89399,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,31.60127,1.157838,0,0.5018868,-0.5018868,8.491449,21.7729,0.1317164,0.5244717,0,0,1.157838
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.94719,39.94719,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,32.15892,0.6559516,0,0.5219407,-0.5219407,7.941276,20.3622,0.1317164,0.545428,0,0,0.6559516
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.1424,39.1424,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73885,0.1340109,8.36,0,8.36,15.87227,40.69804,0.1320576,2.196661,0,12,0.1340109
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1811991,39.31309,38.81102,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.27157,1.776357E-15,0,0,0.1811991,0,0,8.8,8.36,24.37885,7.658011,8.541199,0,8.541199,23.97516,61.47465,0.132312,1.224953,0.1449593,12,7.83921
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.884108,43.68784,38.32184,4.281518,4.281518,11.97063,0,3.364568,4.281518,44.00562,0,0,0,1.884108,0,0,7.689108,7.304653,15.83765,15.34509,9.188761,0,9.188761,32.69239,83.82646,0.1327183,4.70967,1.507287,12,17.2292
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.940206,55.05232,39.89985,5.028554,5.028554,0,0,0,5.028554,98.24306,0,0,0,4.940206,5.293215,5.028554,0,0,6.648892,23.61497,0,0.3530094,-0.3530094,32.32028,82.87234,0.1327183,5.53141,3.952165,0,28.55518
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.371187,64.87057,43.96321,2.309889,2.309889,0,-1,0,2.309889,275.8223,0,0,0,6.371187,2.431462,2.309889,0,0,7.041125,23.26196,3.939725,0,3.939725,36.05783,92.4558,0.1325558,2.540877,5.09695,0,29.63315
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.712667,74.83218,47.62418,3.537621,3.537621,0,0,0,3.537621,218.0185,0.8874568,0,0,7.712667,3.723811,3.537621,0,0,3.1014,26.80772,3.1014,0,3.1014,39.00008,100,0.1324282,3.891383,6.170134,0,34.52039
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.050606,75.83167,50.7723,3.828172,3.828172,0,0,0,3.828172,184.1768,3.020952,0,0,7.050606,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1324282,4.210989,5.640485,0,36.64959
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.830678,82.38988,53.12352,3.4171,3.4171,0,0,0,3.4171,229.1615,4.233729,0,0,7.830678,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1324282,3.758811,6.264542,0,37.42966
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.676151,84.57432,55.38796,3.400419,3.400419,0,0,0,3.400419,225.7413,4.096763,0,0,7.676151,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1324282,3.740461,6.140921,0,37.27513
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.483728,80.56499,56.67403,5.979633,5.979633,0,-1,0,5.979633,108.4302,0.1893771,0,0,6.483728,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1324282,6.577597,5.186983,0,36.08271
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.464069,76.55573,57.02908,5.682901,5.682901,0,-1,0,5.682901,96.1493,0,0,0,5.464069,5.982001,5.682901,0,0,0,29.59898,0,0.5179317,-0.5179317,38.45413,98.60014,0.1324282,6.251191,4.371255,0,35.06305
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.653575,69.85657,57.43148,4.1728,4.1728,0,-1,0,4.1728,87.55692,0,8.881784E-16,0,3.653575,4.392421,4.1728,0,0,0.5754797,29.08105,0,0.738846,-0.738846,37.67532,96.60319,0.1324282,4.59008,2.92286,0,32.73462
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.455738,61.38332,56.72137,0,0,0,-1,0,0,0,0.05931797,0,0,1.455738,0,0,0,0,1.39642,28.3422,1.39642,0,1.39642,39.00008,100,0.1323708,0,1.16459,0,29.79794
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2602263,55.78768,54.98557,13.1596,8.36,0,-1,0,8.36,3.112755,0,4.799598,6.115558,0.2602263,8.8,8.36,0,0,0,29.59898,0,8.539774,-8.539774,29.99837,76.91873,0.1323708,14.47556,0.2081811,0,29.85921
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,53.47857,53.47857,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.488637,21.0592,0,3.768261,-3.768261,26.02627,66.73389,0.1323708,3.937833,0,0,21.0592
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,51.56919,51.56919,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.67559,17.29094,0,0.6026067,-0.6026067,25.39107,65.10517,0.1323708,0.629724,0,0,17.29094
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,49.43888,49.43888,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.34516,16.68834,0,8.56634,-8.56634,16.36135,41.9521,0.1323708,8.951826,0,0,16.68834
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,47.26913,47.26913,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.86331,8.121996,0,0.8853841,-0.8853841,15.42807,39.55909,0.1323708,0.9252264,0,0,8.121996
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,45.49387,45.49387,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.84707,7.236612,0,0.477403,-0.477403,14.92485,38.26876,0.1323708,0.4988861,0,0,7.236612
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,44.29459,44.29459,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.37752,6.759209,0,2.253683,-2.253683,12.54926,32.17752,0.1323708,2.355098,0,0,6.759209
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.00851,43.00851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88161,4.505526,0,0,0,12.54926,32.17752,0.1323708,0,0,0,4.505526
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88161,4.505526,0,0,0,12.54926,32.17752,0.1323708,0,0,0,4.505526
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88161,4.505526,0,0,0,12.54926,32.17752,0.1323708,0,0,0,4.505526
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.05764,40.05764,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.88161,4.505526,0,1.189343,-1.189343,11.29558,28.96297,0.1323708,1.242863,0,0,4.505526
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,39.25286,39.25286,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.20311,3.316183,0,0.6459699,-0.6459699,10.61467,27.21704,0.1323708,0.6750385,0,0,3.316183
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1050765,39.21245,38.92148,1.037003,1.037003,0,0,0,1.037003,10.1327,0,0,0,0.1050765,1.091582,1.037003,0,0,29.92085,2.670213,0,0.9865057,-0.9865057,9.5748,24.55072,0.1323708,1.140703,0.08406117,0,2.77529
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.188394,44.73005,38.45597,4.063271,4.063271,11.50616,0,3.24706,4.063271,53.85795,0,0,0,2.188394,0,0,7.442894,7.070749,31.01697,1.683707,9.259143,0,9.259143,18.35879,47.07373,0.1327314,4.469598,1.750715,12,3.872102
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.409888,53.38654,40.0103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.409888,0,0,8.8,8.36,21.75782,10.01694,12.76989,0,12.76989,30.47337,78.1367,0.1327115,0,3.52791,12,14.42682
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.470191,61.59364,44.05,4.513114,4.513114,0,-1,0,4.513114,121.2066,0,0,0,5.470191,4.750647,4.513114,0,0,8.987936,21.50984,0.7195443,0,0.7195443,31.15599,79.887,0.1326821,4.964426,4.376153,0,26.98003
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.903073,67.38418,47.66363,3.234009,3.234009,0,0,0,3.234009,182.5312,0,0,0,5.903073,3.404219,3.234009,0,0,8.268392,22.15742,2.498854,0,2.498854,33.52662,85.96551,0.13258,3.557409,4.722459,0,28.0605
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.091714,76.01196,50.7723,0,0,0,0,0,0,0,1.322177,0,0,7.091714,0,0,0,0,5.769538,24.40639,5.769538,0,5.769538,39.00008,100,0.132345,0,5.673372,0,31.49811
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.889019,78.01649,53.12352,0.05653496,0.05653496,0,0,0,0.05653496,12185.42,6.829509,0,0,6.889019,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.132345,0.06218846,5.511216,0,36.488
