Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1998501,40.8772,40.31802,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.79417,1.776357E-15,0,0,0.1998501,0,0,8.8,8.36,24.52775,7.524,8.55985,0,8.55985,23.85159,61.15781,0.1329943,1.008688,0.1598801,12,7.72385
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.890392,45.38978,39.94719,4.243285,4.243285,11.703,0,3.296858,4.243285,44.55021,0,0,0,1.890392,0,0,7.459711,7.086726,15.9679,15.22787,8.977118,0,8.977118,32.36804,82.9948,0.1333088,4.667614,1.512314,12,17.11826
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.202528,44.58297,41.13858,2.801784,2.801784,0,0,0,2.801784,42.92009,0,0,0,1.202528,2.949247,2.801784,0,0,6.990786,23.30727,0,1.746718,-1.746718,30.52683,78.27377,0.1333088,3.081963,0.9620227,0,24.5098
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.8782,53.2371,44.51551,7.438472,7.438472,0,-1,0,7.438472,38.69342,0,8.881784E-16,0,2.8782,7.82997,7.438472,0,0,8.931583,21.56055,0,4.951771,-4.951771,25.30721,64.89015,0.1333088,8.182319,2.30256,0,24.43875
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.412548,58.07856,47.39537,5.447739,5.447739,0,0,0,5.447739,62.64155,0,0,0,3.412548,5.734462,5.447739,0,0,14.43355,16.60878,0,2.321914,-2.321914,22.8597,58.61449,0.1333088,5.992513,2.730038,0,20.02133
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.777056,62.28109,50.10954,0,0,0,0,0,0,0,0,0,0,3.777056,0,0,0,0,17.01346,14.28687,3.777056,0,3.777056,26.44293,67.80224,0.1331825,0,3.021645,0,18.06392
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.161978,59.09463,52.27929,0.8138125,0.8138125,0,0,0,0.8138125,265.6604,0,0,0,2.161978,0.8566447,0.8138125,0,0,13.2364,17.68622,1.305333,0,1.305333,27.68127,70.97749,0.1331389,0.8951938,1.729582,0,19.8482
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.930315,60.69617,54.54373,2.673085,2.673085,0,0,0,2.673085,72.21301,0,0,0,1.930315,2.813774,2.673085,0,0,11.93107,18.86102,0,0.8834587,-0.8834587,26.75003,68.58968,0.1331389,2.940394,1.544252,0,20.79133
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.432081,63.84822,55.92448,6.101745,6.101745,0,-1,0,6.101745,39.85877,0,8.881784E-16,0,2.432081,6.42289,6.101745,0,0,12.91269,17.97756,0,3.990809,-3.990809,22.54334,57.80333,0.1331389,6.71192,1.945665,0,20.40964
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5297039,58.02398,56.36632,2.759271,2.759271,0,-1,0,2.759271,19.19724,0,0,0,0.5297039,2.904496,2.759271,0,0,17.34692,13.98675,0,2.374792,-2.374792,20.04009,51.38475,0.1331389,3.035198,0.4237631,0,14.51645
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.654239,62.18263,56.8555,2.821269,2.821269,0,-1,0,2.821269,58.63457,0,0,0,1.654239,2.969757,2.821269,0,0,19.98558,11.61196,0,1.315518,-1.315518,18.65342,47.82918,0.1331389,3.103396,1.323391,0,13.2662
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.094102,59.83284,56.36632,2.514759,2.514759,0,-1,0,2.514759,43.50725,0,0,0,1.094102,2.647114,2.514759,0,0,21.44726,10.29644,0,1.553012,-1.553012,17.0164,43.6317,0.1331389,2.766234,0.8752818,0,11.39054
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2450252,55.6137,54.85933,10.7145,8.36,0,-1,0,8.36,2.930923,0,2.3545,3.433138,0.2450252,8.8,8.36,0,0,23.17283,8.743428,0,8.554975,-8.554975,7.998663,20.50935,0.1331389,11.78595,0.1960201,0,8.988454
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,53.66005,53.66005,2.147765,0.1790307,0,-1,0,0.1790307,0,0,1.968734,2.183511,0,0.1884534,0.1790307,0,0,32.67836,0.1884534,0,0.1884534,-0.1884534,7.800015,20,0.1331389,2.362541,0,0,0.1884534
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,51.92424,51.92424,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,49.84127,49.84127,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,47.71097,47.71097,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,46.10929,46.10929,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.95735,44.95735,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,43.75807,43.75807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,42.77971,42.77971,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.91969,41.91969,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331389,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,40.49949,40.49949,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333287,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1616827,40.7701,40.31802,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,78.75533,0,0,0,0.1616827,0,0,8.8,8.36,24.52775,7.524,8.521683,0,8.521683,23.81539,61.06497,0.1334665,0.2258273,0.1293462,12,7.685683
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.088113,45.95726,39.92352,3.45087,3.45087,11.56653,0,3.262333,3.45087,60.50976,0,0,0,2.088113,0,0,8.115664,7.709881,16.00607,15.19351,9.797995,0,9.797995,33.11058,84.89875,0.1337406,3.795957,1.670491,12,17.28163
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.39537,51.29606,41.13858,2.242833,2.242833,0,0,0,2.242833,151.3876,0,0,0,3.39537,2.360877,2.242833,0,0,6.208076,24.01171,1.034493,0,1.034493,34.09199,87.41518,0.1337061,2.467116,2.716296,0,27.40708
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.551961,66.16723,44.46817,1.931908,1.931908,0,-1,0,1.931908,339.1447,0,0,0,6.551961,2.033587,1.931908,0,0,5.173583,24.94275,4.518374,0,4.518374,38.37849,98.4062,0.1335559,2.125098,5.241569,0,31.49471
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.886311,70.90743,47.30858,8.72663,8.72663,3,0,1.095,8.72663,78.91145,0.2030703,0,0,6.886311,6.028032,5.726631,0,0,0.6552086,29.00929,0.6552086,0,0.6552086,39.00008,100,0.1335341,9.599294,5.509049,12,35.8956
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.332198,76.08537,49.9754,3.335505,3.335505,0,0,0,3.335505,219.8227,3.82114,0,0,7.332198,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,3.669055,5.865758,0,36.93118
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.586029,75.55148,52.1925,1.502627,1.502627,0,0,0,1.502627,438.3011,5.004316,0,0,6.586029,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,1.652889,5.268823,0,36.18501
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.110401,72.12711,54.45694,0,0,0,0,0,0,0,5.110401,0,0,5.110401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,0,4.08832,0,34.70938
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.982661,73.19445,55.8298,0,0,0,-1,0,0,0,4.982661,0,0,4.982661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,0,3.986129,0,34.58164
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.111928,70.30072,56.27164,0,0,0,-1,0,0,0,4.111928,0,0,4.111928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,0,3.289542,0,33.71091
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.859895,69.94317,56.80816,2.623825,2.623825,0,-1,0,2.623825,147.1095,1.097975,0,0,3.859895,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1335341,2.886208,3.087916,0,33.45887
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.793013,62.08925,56.31898,2.610778,2.610778,0,-1,0,2.610778,68.67735,0,0,0,1.793013,2.748188,2.610778,0,0,0,29.59898,0,0.9551743,-0.9551743,37.99324,97.41836,0.1335341,2.871856,1.434411,0,31.39199
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2306796,55.52176,54.81199,0,0,0,-1,0,0,0,0,0,0,0.2306796,0,0,0,0,1.061305,28.6438,0.2306796,0,0.2306796,38.21208,97.97949,0.1335264,0,0.1845437,0,28.87448
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,53.61271,53.61271,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8306252,28.85142,0,1.758178,-1.758178,36.3588,93.22749,0.1335264,1.837296,0,0,28.85142
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,51.88479,51.88479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784157,27.09324,0,0,0,36.3588,93.22749,0.1335264,0,0,0,27.09324
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,49.84127,49.84127,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.784157,27.09324,0,2.465788,-2.465788,33.75963,86.56297,0.1335264,2.576748,0,0,27.09324
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,47.71097,47.71097,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.523921,24.62745,0,0.2644078,-0.2644078,33.48092,85.84834,0.1335264,0.2763061,0,0,24.62745
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,46.10929,46.10929,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.817707,24.36304,0,0.9157105,-0.9157105,32.51567,83.37335,0.1335264,0.9569175,0,0,24.36304
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.95735,44.95735,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.835163,23.44733,0,1.44413,-1.44413,30.99343,79.47016,0.1335264,1.509116,0,0,23.44733
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,43.78173,43.78173,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.439753,22.0032,0,1.369303,-1.369303,29.55005,75.76922,0.1335264,1.430922,0,0,22.0032
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,42.80338,42.80338,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.961201,20.6339,0,1.153419,-1.153419,28.33424,72.65176,0.1335264,1.205323,0,0,20.6339
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.94336,41.94336,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.24278,19.48048,0,1.912338,-1.912338,26.31846,67.4831,0.1335264,1.998393,0,0,19.48048
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.1228,41.1228,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.3676,17.56814,0,0.8847432,-0.8847432,25.38586,65.09182,0.1335264,0.9245567,0,0,17.56814
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,40.53894,40.53894,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.35064,16.6834,0,1.879403,-1.879403,23.4048,60.01218,0.1335264,1.963976,0,0,16.6834
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09263542,40.62414,40.36536,1.45028,1.45028,0,0,0,1.45028,6.387417,0,0,0,0.09263542,1.52661,1.45028,0,0,16.43887,14.804,0,1.433975,-1.433975,21.89326,56.13644,0.1335264,1.595308,0.07410833,0,14.89663
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.308786,46.66476,39.96297,0.1459517,0.1459517,0,0,0,0.1459517,1581.884,0,0,0,2.308786,0.1536334,0.1459517,0,0,18.03218,13.37002,2.155153,0,2.155153,23.93781,61.37888,0.1334549,0.1605469,1.847029,0,15.67881
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.135585,53.76149,41.18592,4.7359,4.7359,0,0,0,4.7359,87.32418,0,0,0,4.135585,4.985157,4.7359,0,0,15.87702,15.30966,0,0.8495721,-0.8495721,23.04228,59.08266,0.1334549,5.20949,3.308468,0,19.44524
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.082465,64.32822,44.4445,2.934234,2.934234,0,-1,0,2.934234,207.2931,0,0,0,6.082465,3.088667,2.934234,0,0,16.82099,14.46009,2.993797,0,2.993797,25.88245,66.36513,0.1333557,3.227657,4.865972,0,20.54255
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.758844,66.3689,47.26913,0.8255337,0.8255337,0,0,0,0.8255337,697.5904,0,0,0,5.758844,0.8689829,0.8255337,0,0,13.82719,17.1545,4.889861,0,4.889861,30.52138,78.25979,0.1331939,0.9080871,4.607075,0,22.91335
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.264472,75.72734,49.92806,5.410694,5.410694,0,0,0,5.410694,134.2614,0,0,0,7.264472,5.695467,5.410694,0,0,8.937333,21.55538,1.569005,0,1.569005,32.00987,82.07642,0.1331421,5.951764,5.811578,0,28.81985
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.502535,79.58141,52.14516,7.972663,7.972663,7.845167,0,2.320827,7.972663,94.10324,0,0,0,7.502535,0.1342067,0.1274964,0,0,7.368328,22.96748,7.368328,0,7.368328,39.00008,100,0.1332364,8.76993,6.002028,12,30.47002
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.894392,79.5827,54.37015,0,0,0,0,0,0,0,6.894392,0,0,6.894392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332364,0,5.515513,0,36.49337
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.045047,81.99136,55.74301,0.9533997,0.9533997,0,-1,0,0.9533997,738.9396,6.041469,0,0,7.045047,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1332364,1.04874,5.636038,0,36.64402
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.432927,75.49296,56.23219,2.265146,2.265146,0,-1,0,2.265146,239.8488,3.048562,0,0,5.432927,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1332364,2.491661,4.346342,0,35.03191
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.048717,70.56099,56.72137,0.8508081,0.8508081,0,-1,0,0.8508081,475.8672,3.15313,0,0,4.048717,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1332364,0.9358889,3.238974,0,33.64769
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.021914,62.8114,56.27164,1.658837,1.658837,0,-1,0,1.658837,121.8874,0.2757689,0,0,2.021914,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1332364,1.824721,1.617531,0,31.62089
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2583151,55.55965,54.76465,2.199797,2.199797,0,-1,0,2.199797,11.74268,0,0,0,0.2583151,2.315576,2.199797,0,0,0,29.59898,0,2.057261,-2.057261,36.83154,94.43964,0.1332364,2.419777,0.2066521,0,29.85729
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,53.56536,53.56536,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.285845,27.54172,0,8.8,-8.8,27.55552,70.65504,0.1332364,14.18384,0,0,27.54172
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06362,18.74172,0,0,0,27.55552,70.65504,0.1332364,0,0,0,18.74172
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,49.79393,49.79393,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.06362,18.74172,0,2.870956,-2.870956,24.52927,62.89543,0.1332364,3.000149,0,0,18.74172
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,47.71097,47.71097,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.25357,15.87076,0,1.65907,-1.65907,22.78045,58.4113,0.1332364,1.733729,0,0,15.87076
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,46.10929,46.10929,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.09698,14.21169,0,1.469499,-1.469499,21.23147,54.43955,0.1332364,1.535626,0,0,14.21169
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.95735,44.95735,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.72976,12.74219,0,0.9986216,-0.9986216,20.17883,51.74048,0.1332364,1.04356,0,0,12.74219
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83934,11.74357,0,0,0,20.17883,51.74048,0.1332364,0,0,0,11.74357
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,42.80338,42.80338,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.83934,11.74357,0,0.2983553,-0.2983553,19.86433,50.93408,0.1332364,0.3117813,0,0,11.74357
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.95914,41.95914,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.17085,11.44522,0,1.808756,-1.808756,17.95774,46.04538,0.1332364,1.89015,0,0,11.44522
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18058,9.636459,0,0,0,17.95774,46.04538,0.1332364,0,0,0,9.636459
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,40.56261,40.56261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18058,9.636459,0,0,0,17.95774,46.04538,0.1332364,0,0,0,9.636459
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2053001,40.96377,40.38903,1.286414,1.286414,0,0,0,1.286414,15.95911,0,2.220446E-16,0,0.2053001,1.35412,1.286414,0,0,22.18058,9.636459,0,1.148819,-1.148819,16.74677,42.94036,0.1332364,1.415055,0.1642401,0,9.84176
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.741419,44.98745,39.98664,0.09924217,0.09924217,0,0,0,0.09924217,1754.717,0,0,0,1.741419,0.1044654,0.09924217,0,0,23.45704,8.48764,1.636954,0,1.636954,18.29972,46.92228,0.1331824,0.1091664,1.393136,0,10.22906
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.677631,52.23231,41.16225,0,0,0,0,0,0,0,0,0,0,3.677631,0,0,0,0,21.82009,9.960899,3.677631,0,3.677631,21.78863,55.86818,0.1330614,0,2.942105,0,13.63853
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.119261,60.72475,44.40505,2.345806,2.345806,0,-1,0,2.345806,218.2304,0,0,0,5.119261,2.46927,2.345806,0,0,18.14246,13.27077,2.649991,0,2.649991,24.30264,62.31432,0.1329743,2.580387,4.095409,0,18.39003
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.720724,66.11332,47.17445,0,0,0,0,0,0,0,0,0,0,5.720724,0,0,0,0,15.49247,15.65576,5.720724,0,5.720724,29.72979,76.23008,0.1327866,0,4.57658,0,21.37648
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.821543,69.54753,49.79393,0,0,0,0,0,0,0,0,0,0,5.821543,0,0,0,0,9.771741,20.80441,5.821543,0,5.821543,35.25259,90.39108,0.1325962,0,4.657234,0,26.62595
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.723242,71.74471,52.01103,0,0,0,0,0,0,0,1.773043,0,0,5.723242,0,0,0,0,3.950198,26.0438,3.950198,0,3.950198,39.00008,100,0.1324673,0,4.578593,0,31.76704
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.636679,73.99722,54.23602,1.857475,1.857475,0,0,0,1.857475,303.4592,3.681442,0,0,5.636679,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1324673,2.043222,4.509344,0,35.23566
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.841284,76.47007,55.60888,0.1719377,0.1719377,0,-1,0,0.1719377,3397.325,5.660297,0,0,5.841284,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1324673,0.1891315,4.673027,0,35.44026
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.186931,74.38201,56.1454,6.565031,6.565031,0,-1,0,6.565031,79.00848,0,8.881784E-16,0,5.186931,6.910559,6.565031,0,0,0,29.59898,0,1.723628,-1.723628,37.18322,95.34138,0.1324673,7.221534,4.149544,0,34.78591
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.917598,70.01207,56.67403,5.720035,5.720035,0,-1,0,5.720035,68.48905,0,8.881784E-16,0,3.917598,6.02109,5.720035,0,0,1.915142,27.87535,0,2.103492,-2.103492,34.96594,89.65607,0.1324673,6.292038,3.134078,0,31.79295
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.92667,62.39863,56.18485,5.083529,5.083529,0,-1,0,5.083529,37.90023,0,8.881784E-16,0,1.92667,5.351084,5.083529,0,0,4.252356,25.77186,0,3.424414,-3.424414,31.35629,80.40058,0.1324673,5.591883,1.541336,0,27.69853
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2402209,55.41646,54.67786,6.985253,6.985253,0,-1,0,6.985253,3.438972,0,0,0,0.2402209,7.352898,6.985253,0,0,8.057261,22.34744,0,7.112677,-7.112677,23.85887,61.17647,0.1324673,7.683778,0.1921767,0,22.58767
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,53.47857,53.47857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96023,15.23477,0,0,0,23.85887,61.17647,0.1324673,0,0,0,15.23477
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,51.79011,51.79011,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.96023,15.23477,0,1.128618,-1.128618,22.6692,58.12605,0.1324673,1.179406,0,0,15.23477
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,49.75448,49.75448,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.21425,14.10615,0,0.3098978,-0.3098978,22.34254,57.28845,0.1324673,0.3238432,0,0,14.10615
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,47.66363,47.66363,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.55859,13.79625,0,0.5459348,-0.5459348,21.76708,55.8129,0.1324673,0.5705019,0,0,13.79625
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,46.10929,46.10929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16518,13.25032,0,0,0,21.76708,55.8129,0.1324673,0,0,0,13.25032
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,44.95735,44.95735,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.16518,13.25032,0,0.2244066,-0.2244066,21.53053,55.20638,0.1324673,0.2345049,0,0,13.25032
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,43.8054,43.8054,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.41452,13.02591,0,0.7455822,-0.7455822,20.74462,53.19122,0.1324673,0.7791334,0,0,13.02591
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,42.85071,42.85071,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.24294,12.28033,0,0.8785327,-0.8785327,19.81856,50.81673,0.1324673,0.9180666,0,0,12.28033
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.00648,42.00648,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.21909,11.4018,0,0.8310947,-0.8310947,18.94251,48.57045,0.1324673,0.8684939,0,0,11.4018
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,41.16225,41.16225,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.14253,10.5707,0,0.4823125,-0.4823125,18.43411,47.26685,0.1324673,0.5040166,0,0,10.5707
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,40.63362,40.63362,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.67843,10.08839,0,2.129926,-2.129926,16.18897,41.5101,0.1324673,2.225773,0,0,10.08839
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09065609,40.68182,40.42848,0.606191,0.606191,0,0,0,0.606191,14.95504,0,0,0,0.09065609,0.6380958,0.606191,0,0,24.04502,7.958461,0,0.5474397,-0.5474397,15.61192,40.03048,0.1324673,0.6668101,0.07252487,0,8.049117
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.322054,43.80195,40.03397,0,0,0,0,0,0,0,0,0,0,1.322054,0,0,0,0,24.65328,7.411022,1.322054,0,1.322054,16.86613,43.2464,0.1324242,0,1.057644,0,8.733076
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.827942,46.51035,41.20959,0,0,0,0,0,0,0,0,0,0,1.827942,0,0,0,0,23.33123,8.600871,1.827942,0,1.827942,18.60027,47.6929,0.1323647,0,1.462353,0,10.42881
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.815192,56.17168,44.38138,0,0,0,-1,0,0,0,0,0,0,3.815192,0,0,0,0,21.50329,10.24602,3.815192,0,3.815192,22.21968,56.97342,0.1322406,0,3.052154,0,14.06121
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.738067,62.41798,47.13499,0,0,0,0,0,0,0,0,0,0,4.738067,0,0,0,0,17.6881,13.67969,4.738067,0,4.738067,26.7146,68.49884,0.1320868,0,3.790454,0,18.41776
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.877046,69.66624,49.70714,3.658506,3.658506,0,0,0,3.658506,160.6406,0,0,0,5.877046,3.851059,3.658506,0,0,12.95003,17.94395,2.025986,0,2.025986,28.63662,73.42709,0.1320212,4.024357,4.701636,0,23.821
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.939745,72.52178,51.92424,4.201091,4.201091,0,0,0,4.201091,141.3858,0,0,0,5.939745,4.422201,4.201091,0,0,10.92404,19.76734,1.517544,0,1.517544,30.07629,77.11854,0.1319721,4.6212,4.751796,0,25.70708
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.430168,73.05376,54.14922,2.166568,2.166568,0,0,0,2.166568,250.6345,0,0,0,5.430168,2.280598,2.166568,0,0,9.406499,21.13313,3.14957,0,3.14957,33.06423,84.77991,0.1318703,2.383225,4.344134,0,26.5633
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.696447,75.75716,55.52209,0,0,0,-1,0,0,0,0,0,0,5.696447,0,0,0,0,6.256929,23.96774,5.696447,0,5.696447,38.46836,98.63662,0.1316865,0,4.557158,0,29.66419
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.176991,70.25788,56.01127,1.284085,1.284085,0,-1,0,1.284085,325.2893,2.26484,0,0,4.176991,1.351668,1.284085,0,0,0.5604824,29.09454,0.5604824,0,0.5604824,39.00008,100,0.1316684,1.412493,3.341593,0,33.27153
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.300169,64.09418,56.58724,4.464,4.464,0,-1,0,4.464,51.52707,0,0,0,2.300169,4.698947,4.464,0,0,0,29.59898,0,2.398779,-2.398779,36.47154,93.51659,0.1316684,4.9104,1.840135,0,31.89915
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7728286,58.57296,56.1454,3.571249,3.571249,0,-1,0,3.571249,21.64029,0,0,0,0.7728286,3.75921,3.571249,0,0,2.66531,27.2002,0,2.986381,-2.986381,33.32362,85.44501,0.1316684,3.928374,0.6182629,0,27.97303
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2325459,55.34518,54.63052,4.952509,4.952509,0,-1,0,4.952509,4.695517,0,8.881784E-16,0,0.2325459,5.213168,4.952509,0,0,5.983511,24.21382,0,4.980622,-4.980622,28.07358,71.98341,0.1316684,5.447761,0.1860368,0,24.44636
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,53.43124,53.43124,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.51754,19.2332,0,8.128501,-8.128501,19.50539,50.01373,0.1316684,8.494284,0,0,19.2332
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,51.75066,51.75066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5492,11.1047,0,0,0,19.50539,50.01373,0.1316684,0,0,0,11.1047
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,49.70714,49.70714,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.5492,11.1047,0,8.8,-8.8,10.22938,26.22912,0.1316684,10.67857,0,0,11.1047
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,47.66363,47.66363,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.32698,2.304695,0,0.8250065,-0.8250065,9.359744,23.9993,0.1316684,0.8621318,0,0,2.304695
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,46.06984,46.06984,2.500317,1.405704,0,-1,0,1.405704,0,0,1.094613,1.344645,0,1.479689,1.405704,0,0,31.24365,1.479689,0,1.479689,-1.479689,7.800015,20,0.1316684,2.750349,0,0,1.479689
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.95735,44.95735,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316684,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,43.8054,43.8054,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316684,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,42.85071,42.85071,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316684,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.00648,42.00648,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316684,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,41.18592,41.18592,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316684,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,40.6494,40.6494,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319314,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2696908,41.20831,40.45215,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2696908,0,0,8.8,8.36,24.52775,7.524,8.629691,0,8.629691,23.91785,61.3277,0.1320512,0,0.2157526,12,7.793691
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.780454,45.19306,40.07343,4.614211,4.614211,12,0,3.372,4.614211,38.58632,0,0,0,1.780454,0,0,7.385789,7.016499,15.89806,15.29072,8.796953,0,8.796953,32.26337,82.72643,0.1323839,5.075633,1.424363,12,17.07118
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.186259,53.98161,41.23326,3.83725,3.83725,0,0,0,3.83725,109.0953,0,0,0,4.186259,4.03921,3.83725,0,0,7.10111,23.20798,0.1470492,0,0.1470492,32.40288,83.08414,0.1323791,4.220974,3.349007,0,27.39424
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.224867,57.53511,44.35771,0,0,0,-1,0,0,0,0,0,0,4.224867,0,0,0,0,6.95406,23.34032,4.224867,0,4.224867,36.41094,93.36119,0.1322433,0,3.379894,0,27.56519
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.987475,63.2268,47.04821,8.671597,8.671597,6.52623,0,1.987136,8.671597,57.51506,0,0,0,4.987475,2.258282,2.145368,0,0,2.729193,27.1427,2.729193,0,2.729193,39.00008,100,0.1323326,9.538757,3.98998,12,32.13018
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.624245,64.83016,49.65981,2.203445,2.203445,0,0,0,2.203445,209.8643,2.304829,0,0,4.624245,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,2.423789,3.699396,0,34.22322
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.960718,76.74889,51.83745,0,0,0,0,0,0,0,6.960718,0,0,6.960718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,0,5.568574,0,36.5597
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.232308,76.33729,54.10189,1.213863,1.213863,0,0,0,1.213863,513.4276,4.954557,0,0,6.232308,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,1.335249,4.985846,0,35.83129
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.929724,72.57671,55.47475,0,0,0,-1,0,0,0,4.929724,0,0,4.929724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,0,3.943779,0,34.5287
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.577007,75.7778,55.96393,2.328784,2.328784,0,-1,0,2.328784,239.4816,3.125656,0,0,5.577007,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,2.561662,4.461606,0,35.17598
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.778532,69.29864,56.50045,2.635859,2.635859,0,-1,0,2.635859,143.3511,1.003943,0,0,3.778532,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1323326,2.899445,3.022825,0,33.37751
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.433194,60.61618,56.05072,2.906098,2.906098,0,-1,0,2.906098,49.31679,0,4.440892E-16,0,1.433194,3.059051,2.906098,0,0,0,29.59898,0,1.625857,-1.625857,37.28627,95.60564,0.1323326,3.196708,1.146556,0,31.03217
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1318982,54.99547,54.59107,0,0,0,-1,0,0,0,0,0,0,0.1318982,0,0,0,0,1.806507,27.97312,0.1318982,0,0.1318982,37.4114,95.92648,0.1323284,0,0.1055185,0,28.10502
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,53.39178,53.39178,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.674609,28.09183,0,7.681708,-7.681708,29.31417,75.1644,0.1323284,8.027385,0,0,28.09183
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,51.70332,51.70332,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.20984,20.41012,0,5.859762,-5.859762,23.13744,59.32666,0.1323284,6.123451,0,0,20.41012
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,49.65981,49.65981,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.72069,14.55036,0,4.390648,-4.390648,18.50929,47.45963,0.1323284,4.588228,0,0,14.55036
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,47.62418,47.62418,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.59919,10.15971,0,1.724549,-1.724549,16.69146,42.79852,0.1323284,1.802154,0,0,10.15971
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,46.06984,46.06984,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.51535,8.435163,0,1.63584,-1.63584,14.96713,38.37718,0.1323284,1.709452,0,0,8.435163
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,44.93368,44.93368,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.33295,6.799323,0,2.059178,-2.059178,12.79657,32.81165,0.1323284,2.151841,0,0,6.799323
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,43.78173,43.78173,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.62093,4.740145,0,1.757339,-1.757339,10.94417,28.06192,0.1323284,1.836419,0,0,4.740145
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,42.82705,42.82705,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.57352,2.982806,0,0.5096715,-0.5096715,10.40693,26.68438,0.1323284,0.5326068,0,0,2.982806
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.98281,41.98281,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.13983,2.473135,0,0.6902188,-0.6902188,9.679374,24.81886,0.1323284,0.7212786,0,0,2.473135
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,41.13858,41.13858,2.115547,1.69377,0,-1,0,1.69377,0,0,0.4217767,0.6333313,0,1.782916,1.69377,0,0,30.90674,1.782916,0,1.782916,-1.782916,7.800015,20,0.1323284,2.327101,0,0,1.782916
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,40.63362,40.63362,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325287,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1399496,40.81992,40.42848,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.62392,1.776357E-15,0,0,0.1399496,0,0,8.8,8.36,24.52775,7.524,8.499949,0,8.499949,23.79477,61.0121,0.1327399,1.449038,0.1119597,12,7.663949
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.27791,46.67004,40.05764,1.354159,1.354159,10.15416,0,2.905002,1.354159,168.2159,1.776357E-15,0,0,2.27791,0,0,8.8,8.36,16.0278,15.17395,10.63791,0,10.63791,33.88678,86.88899,0.1328843,1.489575,1.822328,12,17.45186
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.310046,54.3689,41.20959,0.6405628,0.6405628,0,0,0,0.6405628,672.853,0,0,0,4.310046,0.6742766,0.6405628,0,0,5.389894,24.74807,3.63577,0,3.63577,37.33597,95.73306,0.132768,0.7046191,3.448037,0,29.05812
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.665464,62.61815,44.31826,5.162871,5.162871,0,-1,0,5.162871,109.7348,0,0,0,5.665464,5.434601,5.162871,0,0,1.754124,28.02027,0.2308635,0,0.2308635,37.55499,96.29465,0.1327606,5.679158,4.532372,0,33.68573
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.369106,68.44028,47.00087,4.864234,4.864234,0,0,0,4.864234,130.9375,0,0,0,6.369106,5.120246,4.864234,0,0,1.52326,28.22804,1.24886,0,1.24886,38.73976,99.33252,0.1327207,5.350657,5.095285,0,34.59715
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.069521,78.93728,49.57301,0.01986569,0.01986569,0,0,0,0.01986569,40620.39,7.77421,0,0,8.069521,0.02091125,0.01986569,0,0,0.2744002,29.35202,0.2744002,0,0.2744002,39.00008,100,0.1327119,0.02185226,6.455617,0,37.42154
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.126114,77.37521,51.75066,0,0,0,0,0,0,0,7.126114,0,0,7.126114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327119,0,5.700891,0,36.72509
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.408358,81.45463,53.96775,3.798004,3.798004,0,0,0,3.798004,195.0592,3.410459,0,0,7.408358,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1327119,4.177804,5.926686,0,37.00734
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.581125,79.36791,55.34062,0,0,0,-1,0,0,0,6.581125,0,0,6.581125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327119,0,5.2649,0,36.1801
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.393787,74.91686,55.87714,0,0,0,-1,0,0,0,5.393787,0,0,5.393787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327119,0,4.31503,0,34.99276
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.788723,69.23232,56.40577,0.6455649,0.6455649,0,-1,0,0.6455649,586.8851,3.109182,0,0,3.788723,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1327119,0.7101213,3.030979,0,33.3877
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.889961,62.09373,56.01127,5.192637,5.192637,0,-1,0,5.192637,36.39695,0,0,0,1.889961,5.465934,5.192637,0,0,0,29.59898,0,3.575973,-3.575973,35.23067,90.33488,0.1327119,5.711901,1.511969,0,31.48894
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2680992,55.32018,54.49639,0.3554077,0.3554077,0,-1,0,0.3554077,75.43427,0,0,0,0.2680992,0.3741134,0.3554077,0,0,3.973303,26.02301,0,0.1060142,-0.1060142,35.11892,90.04834,0.1327119,0.3909485,0.2144794,0,26.29111
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,53.30499,53.30499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.091096,25.91699,0,0,0,35.11892,90.04834,0.1327119,0,0,0,25.91699
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,51.61653,51.61653,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.091096,25.91699,0,3.602595,-3.602595,31.32146,80.31126,0.1327119,3.764711,0,0,25.91699
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,49.62035,49.62035,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.09398,22.3144,0,4.45095,-4.45095,26.62974,68.28125,0.1327119,4.651243,0,0,22.3144
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,47.57684,47.57684,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.03948,17.86345,0,1.17093,-1.17093,25.39547,65.11647,0.1327119,1.223621,0,0,17.86345
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.0225,46.0225,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.34051,16.69252,0,0.9611604,-0.9611604,24.38232,62.51865,0.1327119,1.004413,0,0,16.69252
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,44.89423,44.89423,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.40847,15.73136,0,0.9828271,-0.9828271,23.34633,59.86227,0.1327119,1.027054,0,0,15.73136
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,43.7344,43.7344,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.5005,14.74853,0,1.114081,-1.114081,22.17199,56.85114,0.1327119,1.164214,0,0,14.74853
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,42.77971,42.77971,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.73837,13.63445,0,1.121405,-1.121405,20.98992,53.82021,0.1327119,1.171868,0,0,13.63445
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.94336,41.94336,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.98437,12.51304,0,0.144616,-0.144616,20.83748,53.42934,0.1327119,0.1511237,0,0,12.51304
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14506,12.36843,0,0,0,20.83748,53.42934,0.1327119,0,0,0,12.36843
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.14506,12.36843,0,0,0,20.83748,53.42934,0.1327119,0,0,0,12.36843
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2522731,41.13548,40.42848,0.9993171,0.9993171,0,0,0,0.9993171,25.24455,0,0,0,0.2522731,1.051913,0.9993171,0,0,19.14506,12.36843,0,0.7996396,-0.7996396,19.99459,51.26807,0.1327119,1.099249,0.2018185,0,12.6207
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.40815,47.04116,40.03397,2.883484,2.883484,0,0,0,2.883484,83.51528,0,0,0,2.40815,3.035246,2.883484,0,0,20.03354,11.56879,0,0.6270965,-0.6270965,19.33357,49.57316,0.1327119,3.171833,1.92652,0,13.97694
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.605517,52.02397,41.18592,4.388005,4.388005,0,0,0,4.388005,82.16756,0,0,0,3.605517,4.618953,4.388005,0,0,20.73032,10.94169,0,1.013436,-1.013436,18.26532,46.83405,0.1327119,4.826806,2.884413,0,14.54721
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.495243,61.93698,44.27092,6.961731,6.961731,0,-1,0,6.961731,78.93501,0,0,0,5.495243,7.328138,6.961731,0,0,21.85636,9.928255,0,1.832895,-1.832895,16.33327,41.88011,0.1327119,7.657905,4.396194,0,15.4235
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.373696,68.3559,46.91407,5.272476,5.272476,0,0,0,5.272476,120.8862,0,0,0,6.373696,5.549974,5.272476,0,0,23.89291,8.09536,0.823722,0,0.823722,17.11473,43.88382,0.1326856,5.799723,5.098957,0,14.46906
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.107588,70.32826,49.48622,0,0,0,0,0,0,0,0,0,0,6.107588,0,0,0,0,23.06919,8.83671,6.107588,0,6.107588,22.90889,58.74063,0.1324909,0,4.886071,0,14.9443
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.32248,73.84353,51.70332,5.465983,5.465983,0,0,0,5.465983,115.6696,0,0,0,6.32248,5.753667,5.465983,0,0,16.9616,14.33354,0.5688133,0,0.5688133,23.44852,60.12428,0.1324727,6.012582,5.057984,0,20.65602
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.325466,76.51915,53.92042,0.1891154,0.1891154,0,0,0,0.1891154,3344.764,0,0,0,6.325466,0.1990689,0.1891154,0,0,16.39279,14.84547,6.126397,0,6.126397,29.26053,75.02684,0.132278,0.208027,5.060373,0,21.17094
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.280772,77.99205,55.30117,4.22431,4.22431,0,-1,0,4.22431,148.6816,0,0,0,6.280772,4.446642,4.22431,0,0,10.26639,20.35923,1.834129,0,1.834129,31.00053,79.48839,0.1322198,4.646741,5.024617,0,26.64
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.139754,73.82597,55.8298,0.5865321,0.5865321,0,-1,0,0.5865321,876.2955,0,0,0,5.139754,0.6174022,0.5865321,0,0,8.432259,22.00994,4.522352,0,4.522352,35.29081,90.48909,0.1320766,0.6451853,4.111803,0,27.1497
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.515956,64.60722,56.36632,2.498734,2.498734,0,-1,0,2.498734,100.6892,0,0,0,2.515956,2.630246,2.498734,0,0,3.909907,26.08006,0,0.11429,-0.11429,35.17034,90.18018,0.1320766,2.748607,2.012765,0,28.59602
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.377643,60.34421,55.96393,4.265965,4.265965,0,-1,0,4.265965,32.29381,0,8.881784E-16,0,1.377643,4.490489,4.265965,0,0,4.036896,25.96577,0,3.112847,-3.112847,31.88911,81.76679,0.1320766,4.692562,1.102114,0,27.34341
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2572721,55.24707,54.45694,3.307905,3.307905,0,-1,0,3.307905,7.777494,0,4.440892E-16,0,0.2572721,3.482006,3.307905,0,0,7.495615,22.85292,0,3.224734,-3.224734,28.48995,73.05099,0.1320766,3.638696,0.2058177,0,23.1102
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,53.25765,53.25765,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,11.07865,19.62819,0,3.339687,-3.339687,24.96961,64.02451,0.1320766,3.489973,0,0,19.62819
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,51.52974,51.52974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78942,16.2885,0,0,0,24.96961,64.02451,0.1320766,0,0,0,16.2885
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,49.57301,49.57301,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,14.78942,16.2885,0,3.478838,-3.478838,21.30259,54.62191,0.1320766,3.635386,0,0,16.2885
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,47.5295,47.5295,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,18.65479,12.80967,0,0.421857,-0.421857,20.85791,53.48172,0.1320766,0.4408406,0,0,12.80967
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.97516,45.97516,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,19.12352,12.38781,0,0.9723831,-0.9723831,19.83293,50.85357,0.1320766,1.01614,0,0,12.38781
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20395,11.41543,0,0,0,19.83293,50.85357,0.1320766,0,0,0,11.41543
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,43.71862,43.71862,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,20.20395,11.41543,0,1.138922,-1.138922,18.6324,47.7753,0.1320766,1.190173,0,0,11.41543
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46942,10.2765,0,0,0,18.6324,47.7753,0.1320766,0,0,0,10.2765
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46942,10.2765,0,0,0,18.6324,47.7753,0.1320766,0,0,0,10.2765
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.1228,41.1228,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,21.46942,10.2765,0,2.575331,-2.575331,15.91776,40.8147,0.1320766,2.691221,0,0,10.2765
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,40.58628,40.58628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33089,7.701173,0,0,0,15.91776,40.8147,0.1320766,0,0,0,7.701173
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1341944,40.78796,40.4127,0.3566996,0.3566996,0,0,0,0.3566996,37.62112,0,0,0,0.1341944,0.3754733,0.3566996,0,0,24.33089,7.701173,0,0.2412789,-0.2412789,15.66343,40.16257,0.1320766,0.3923696,0.1073555,0,7.835368
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.369665,43.9411,40.03397,2.634039,2.634039,0,0,0,2.634039,51.99865,0,0,0,1.369665,2.772673,2.634039,0,0,24.59898,7.459894,0,1.403008,-1.403008,14.18453,36.37053,0.1320766,2.897443,1.095732,0,8.829559
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.439106,51.46181,41.16225,7.573084,7.573084,12,0,3.372,7.573084,45.41223,0,0,0,3.439106,0,0,4.426916,4.20557,26.15788,6.056886,7.644676,0,7.644676,21.43691,54.96633,0.1323524,8.330393,2.751285,12,9.495993
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.027745,53.3836,44.19991,3.778301,3.778301,0,-1,0,3.778301,80.13509,4.440892E-16,0,0,3.027745,3.97716,3.778301,0,0,18.5132,12.93709,0,0.9494144,-0.9494144,20.43614,52.40026,0.1323524,4.156132,2.422196,0,15.96484
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.154348,63.58083,46.8194,0.7115139,0.7115139,0,0,0,0.7115139,724.4199,0,0,0,5.154348,0.748962,0.7115139,0,0,19.56811,11.98768,4.405386,0,4.405386,24.61546,63.11643,0.1322131,0.7826654,4.123479,0,17.14203
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.154619,70.41528,49.39943,0,0,0,0,0,0,0,0,0,0,6.154619,0,0,0,0,15.16272,15.95253,6.154619,0,6.154619,30.45424,78.08764,0.132019,0,4.923695,0,22.10715
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.666502,71.00115,51.56919,0,0,0,0,0,0,0,0,0,0,5.666502,0,0,0,0,9.008103,21.49169,5.666502,0,5.666502,35.82996,91.8715,0.1318408,0,4.533202,0,27.15819
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.055775,71.14172,53.78629,0,0,0,0,0,0,0,1.714174,0,0,5.055775,0,0,0,0,3.341601,26.59154,3.341601,0,3.341601,39.00008,100,0.1317359,0,4.04462,0,31.64731
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.197873,69.39555,55.16704,3.941106,3.941106,0,-1,0,3.941106,106.5151,0.04934085,0,0,4.197873,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1317359,4.335216,3.358299,0,33.79685
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.857187,68.70429,55.69567,1.384623,1.384623,0,-1,0,1.384623,278.5731,2.399689,0,0,3.857187,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1317359,1.523085,3.08575,0,33.45617
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.03036,62.84003,56.27164,5.19439,5.19439,0,-1,0,5.19439,39.08754,0,8.881784E-16,0,2.03036,5.467779,5.19439,0,0,0,29.59898,0,3.43742,-3.43742,35.37672,90.70936,0.1317359,5.71383,1.624288,0,31.62934
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.586147,60.89214,55.8298,4.623084,4.623084,0,-1,0,4.623084,34.30929,0,8.881784E-16,0,1.586147,4.866404,4.623084,0,0,3.819355,26.16156,0,3.280257,-3.280257,31.91903,81.84349,0.1317359,5.085392,1.268918,0,27.74771
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2501295,55.13778,54.37015,1.70848,1.70848,0,-1,0,1.70848,14.64048,0,2.220446E-16,0,0.2501295,1.7984,1.70848,0,0,7.464085,22.8813,0,1.54827,-1.54827,30.28701,77.65884,0.1317359,1.879328,0.2001036,0,23.13143
