Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.27271,41.27271,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.51654,4.834089,0,1.131201,-1.131201,11.7032,30.00815,0.1303413,1.182105,0,0,4.834089
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.58628,40.58628,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77343,3.702888,0,1.74856,-1.74856,9.860059,25.28215,0.1303413,1.827245,0,0,3.702888
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.98664,39.98664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71628,1.954329,0,0,0,9.860059,25.28215,0.1303413,0,0,0,1.954329
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,39.47379,39.47379,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.71628,1.954329,0,0.84115,-0.84115,8.973409,23.0087,0.1303413,0.8790018,0,0,1.954329
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2088386,39.85715,39.27654,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.67079,0,0,0,0.2088386,0,0,8.8,8.36,31.65089,1.113179,8.568839,0,8.568839,17.10252,43.85254,0.1305284,1.56585,0.1670709,12,1.322017
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.607059,43.4684,38.89781,1.80662,1.80662,10.60662,0,3.019475,1.80662,88.95389,0,0,0,1.607059,0,0,8.8,8.36,23.08205,8.825133,9.967059,0,9.967059,26.55811,68.09757,0.1306994,1.987282,1.285647,12,10.43219
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.106765,45.87377,39.78938,2.99157,2.99157,11.79157,0,3.319267,2.99157,70.42338,1.776357E-15,0,0,2.106765,0,0,8.8,8.36,13.11499,17.79549,10.46677,0,10.46677,36.48775,93.55815,0.1309244,3.290728,1.685412,12,19.90225
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.495357,52.52457,41.98281,2.262489,2.262489,0,-1,0,2.262489,154.4917,0,0,0,3.495357,2.381567,2.262489,0,0,2.648226,27.21557,1.113789,0,1.113789,37.54438,96.26746,0.1308947,2.488738,2.796285,0,30.71093
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.947095,56.16019,43.96321,2.3078,2.3078,0,0,0,2.3078,171.0328,0,0,0,3.947095,2.429264,2.3078,0,0,1.534436,28.21799,1.517831,0,1.517831,38.98433,99.95961,0.1308542,2.53858,3.157676,0,32.16508
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.325792,56.25911,45.97516,7.507007,7.507007,0,0,0,7.507007,44.30251,0,8.881784E-16,0,3.325792,7.902113,7.507007,0,0,0.01660533,29.58403,0,4.576321,-4.576321,34.16046,87.59074,0.1308542,8.257708,2.660634,0,32.90982
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.166433,68.83501,48.01868,5.974835,5.974835,0,0,0,5.974835,103.2067,0,0,0,6.166433,6.289299,5.974835,0,0,5.101406,25.00771,0,0.122867,-0.122867,34.03094,87.25866,0.1308542,6.572318,4.933146,0,31.17414
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.867425,74.22664,50.10954,1.274023,1.274023,0,0,0,1.274023,539.0345,0.288423,0,0,6.867425,1.341077,1.274023,0,0,5.237925,24.88485,5.237925,0,5.237925,39.00008,100,0.1307147,1.401426,5.49394,0,31.75227
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.13768,68.77051,51.43506,6.591398,6.591398,0,-1,0,6.591398,77.94521,0,0,0,5.13768,6.938313,6.591398,0,0,0,29.59898,0,1.800634,-1.800634,37.10204,95.13326,0.1307147,7.250538,4.110144,0,34.73666
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.310475,66.40556,52.10571,0,0,0,-1,0,0,0,2.309771,0,0,4.310475,0,0,0,0,2.000705,27.79834,2.000705,0,2.000705,39.00008,100,0.1306615,0,3.44838,0,32.10882
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.617386,64.76434,52.9026,3.935116,3.935116,0,-1,0,3.935116,91.92577,0,0,0,3.617386,4.142228,3.935116,0,0,0,29.59898,0,0.5248417,-0.5248417,38.44685,98.58146,0.1306615,4.328628,2.893909,0,33.21637
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.742854,57.95161,52.50021,3.619405,3.619405,0,-1,0,3.619405,48.15307,0,0,0,1.742854,3.8099,3.619405,0,0,0.5831574,29.07414,0,2.067045,-2.067045,36.26799,92.99466,0.1306615,3.981345,1.394284,0,30.81699
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3631993,52.03774,50.94588,0.3992658,0.3992658,0,-1,0,0.3992658,90.96679,0,0,0,0.3631993,0.4202798,0.3992658,0,0,2.879874,27.00709,0,0.05708052,-0.05708052,36.20782,92.84038,0.1306615,0.4391924,0.2905594,0,27.37029
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,49.62035,49.62035,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.943297,26.95001,0,5.007846,-5.007846,30.92909,79.30519,0.1306615,5.2332,0,0,26.95001
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,47.97923,47.97923,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.507571,21.94216,0,8.8,-8.8,21.65307,55.52059,0.1306615,13.14812,0,0,21.94216
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,46.42489,46.42489,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.28535,13.14216,0,4.779654,-4.779654,16.61488,42.60216,0.1306615,4.994738,0,0,13.14216
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,44.82322,44.82322,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.59608,8.362511,0,2.960736,-2.960736,13.49399,34.5999,0.1306615,3.093969,0,0,8.362511
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,43.71862,43.71862,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.88578,5.401775,0,1.36456,-1.36456,12.05561,30.91177,0.1306615,1.425966,0,0,5.401775
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.82705,42.82705,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.40196,4.037215,0,0.8536136,-0.8536136,11.15583,28.60462,0.1306615,0.8920261,0,0,4.037215
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,41.8329,41.8329,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.35042,3.183601,0,0.3536097,-0.3536097,10.78309,27.64889,0.1306615,0.3695221,0,0,3.183601
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74332,2.829992,0,0,0,10.78309,27.64889,0.1306615,0,0,0,2.829992
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,40.47581,40.47581,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.74332,2.829992,0,0.591984,-0.591984,10.15908,26.04888,0.1306615,0.6186233,0,0,2.829992
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.87617,39.87617,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.40108,2.238008,0,1.169018,-1.169018,8.926829,22.88926,0.1306615,1.221624,0,0,2.238008
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,39.36332,39.36332,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.69999,1.068989,0,0.5352691,-0.5352691,8.362606,21.44254,0.1306615,0.5593562,0,0,1.068989
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2205418,39.77893,39.16607,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.80886,0,0,0,0.2205418,0,0,8.8,8.36,32.29473,0.5337201,8.580542,0,8.580542,16.50282,42.31485,0.1308446,1.534557,0.1764335,12,0.7542619
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.404893,42.76522,38.78735,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.18571,0,0,0,1.404893,0,0,8.193057,7.783404,23.71419,8.256207,9.188297,0,9.188297,25.21961,64.66553,0.1311011,3.94374,1.123914,12,9.661101
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.817376,47.89875,39.65525,7.096975,7.096975,12,0,3.372,7.096975,39.69827,0,0,0,2.817376,0,0,4.903025,4.657874,14.52589,16.52567,7.47525,0,7.47525,32.31125,82.8492,0.131334,7.806673,2.253901,12,19.34305
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.744392,56.54783,41.84868,6.234406,6.234406,0,-1,0,6.234406,76.10014,8.881784E-16,0,0,4.744392,6.562533,6.234406,0,0,7.050642,23.2534,0,1.818141,-1.818141,30.39476,77.93513,0.131334,6.857847,3.795514,0,27.99779
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.263218,60.53885,43.78173,3.316761,3.316761,0,0,0,3.316761,158.6855,0,0,0,5.263218,3.491327,3.316761,0,0,9.070799,21.43526,1.771891,0,1.771891,32.07573,82.24529,0.1312869,3.648437,4.210575,0,26.69848
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.186302,70.32395,45.80158,7.331688,7.331688,0,0,0,7.331688,98.01702,0,0,0,7.186302,7.717566,7.331688,0,0,7.298907,23.02996,0,0.5312641,-0.5312641,31.51572,80.80939,0.1312869,8.064857,5.749042,0,30.21626
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.178157,64.83296,47.8451,3.219228,3.219228,0,0,0,3.219228,160.8509,0,0,0,5.178157,3.388661,3.219228,0,0,7.889201,22.4987,1.789495,0,1.789495,33.21339,85.16237,0.1312394,3.541151,4.142526,0,27.67686
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.608099,65.07122,49.92806,1.777261,1.777261,0,0,0,1.777261,259.281,0,0,0,4.608099,1.870801,1.777261,0,0,6.099705,24.10924,2.737298,0,2.737298,35.81022,91.82089,0.1311668,1.954987,3.686479,0,28.71734
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.060048,76.47651,51.26148,6.673085,6.673085,0,-1,0,6.673085,105.7989,0,0,0,7.060048,7.0243,6.673085,0,0,3.362407,26.57281,0.03574775,0,0.03574775,35.84413,91.90784,0.1311658,7.340394,5.648038,0,33.63286
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.696537,71.53577,51.92424,3.156504,3.156504,0,-1,0,3.156504,180.4698,0,0,0,5.696537,3.322636,3.156504,0,0,3.326659,26.60498,2.3739,0,2.3739,38.09621,97.6824,0.1311029,3.472155,4.557229,0,32.30152
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.323612,67.09593,52.68168,2.070955,2.070955,0,-1,0,2.070955,208.7738,1.1909,0,0,4.323612,2.179953,2.070955,0,0,0.9527587,28.7415,0.9527587,0,0.9527587,39.00008,100,0.1310777,2.278051,3.458889,0,33.06511
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.000282,58.56198,52.27929,0,0,0,-1,0,0,0,2.000282,0,0,2.000282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310777,0,1.600226,0,31.59926
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2783696,51.51949,50.6855,8.168686,8.168686,0,-1,0,8.168686,3.407764,0,1.776357E-15,0.6255548,0.2783696,8.598617,8.168686,0,0,0,29.59898,0,8.320248,-8.320248,30.22977,77.51207,0.1310777,8.985555,0.2226957,0,29.87735
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,49.35209,49.35209,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.24472,21.27873,0,7.859621,-7.859621,21.945,56.26912,0.1310777,8.213304,0,0,21.27873
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,47.75042,47.75042,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.97763,13.41911,0,6.360901,-6.360901,15.24002,39.0769,0.1310777,6.647142,0,0,13.41911
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,46.20397,46.20397,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.0453,7.058209,0,5.414405,-5.414405,9.532737,24.44287,0.1310777,5.658053,0,0,7.058209
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,44.64964,44.64964,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.0613,1.643804,0,0.1305195,-0.1305195,9.395157,24.0901,0.1310777,0.1363929,0,0,1.643804
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,43.53715,43.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20633,1.513284,0,0,0,9.395157,24.0901,0.1310777,0,0,0,1.513284
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20633,1.513284,0,0,0,9.395157,24.0901,0.1310777,0,0,0,1.513284
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,41.69877,41.69877,2.40035,1.43762,0,-1,0,1.43762,0,0,0.9627302,1.202765,0,1.513284,1.43762,0,0,31.20633,1.513284,0,1.513284,-1.513284,7.800015,20,0.1310777,2.640385,0,0,1.513284
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.02812,41.02812,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310777,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,40.34169,40.34169,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310777,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310777,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,39.25286,39.25286,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312883,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08838639,39.3005,39.05561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08838639,0,0,8.8,8.36,24.52775,7.524,8.448386,0,8.448386,23.74585,60.88668,0.1313933,0,0.07070911,12,7.612386
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7561221,40.81537,38.70056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7561221,0,0,8.8,8.36,16.07937,15.12755,9.116122,0,9.116122,32.39417,83.06179,0.1314802,0,0.6048976,12,15.88367
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.677984,47.35283,39.54479,5.540785,5.540785,0,0,0,5.540785,48.33221,0,0,0,2.677984,5.832405,5.540785,0,0,6.963245,23.33206,0,3.154421,-3.154421,29.06911,74.53603,0.1314802,6.094863,2.142387,0,26.01004
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.227294,54.62779,41.69877,3.023799,3.023799,0,-1,0,3.023799,139.8008,0,0,0,4.227294,3.182947,3.023799,0,0,10.46816,20.17764,1.044347,0,1.044347,30.05987,77.07642,0.1314526,3.326179,3.381835,0,24.40493
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.538825,57.80674,43.62394,1.435715,1.435715,0,0,0,1.435715,316.1369,0,0,0,4.538825,1.511279,1.435715,0,0,9.42381,21.11755,3.027546,0,3.027546,32.93205,84.44098,0.1313727,1.579286,3.63106,0,25.65637
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.051071,61.84824,45.62011,2.858583,2.858583,0,0,0,2.858583,176.6984,0,0,0,5.051071,3.009035,2.858583,0,0,6.396264,23.84234,2.042036,0,2.042036,34.86929,89.40826,0.1313189,3.144442,4.040857,0,28.89341
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.23279,72.79588,47.66363,1.877781,1.877781,0,0,0,1.877781,385.1776,0.9019507,0,0,7.23279,1.976611,1.877781,0,0,4.354228,25.68017,4.354228,0,4.354228,39.00008,100,0.1312042,2.065559,5.786232,0,32.91296
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.611453,68.62075,49.70714,0,0,0,0,0,0,0,5.611453,0,0,5.611453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312042,0,4.489162,0,35.21043
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.997418,67.7834,51.04056,4.915947,4.915947,0,-1,0,4.915947,101.6573,0,8.881784E-16,0,4.997418,5.174681,4.915947,0,0,0,29.59898,0,0.1772635,-0.1772635,38.81322,99.52089,0.1312042,5.407542,3.997934,0,34.5964
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.52856,66.76522,51.70332,0.6150034,0.6150034,0,-1,0,0.6150034,736.3471,3.684228,0,0,4.52856,0.647372,0.6150034,0,0,0.1969595,29.42171,0.1969595,0,0.1969595,39.00008,100,0.131199,0.6765038,3.622848,0,33.95028
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.015882,62.17206,52.46076,1.056762,1.056762,0,-1,0,1.056762,285.389,1.903501,0,0,3.015882,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.131199,1.162438,2.412705,0,32.61486
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.875599,57.87456,52.01103,0.2154781,0.2154781,0,-1,0,0.2154781,870.436,1.64878,0,0,1.875599,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.131199,0.2370259,1.500479,0,31.47458
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.387562,51.62653,50.46458,4.89833,4.89833,0,-1,0,4.89833,7.912124,0,8.881784E-16,0,0.387562,5.156137,4.89833,0,0,0,29.59898,0,4.768575,-4.768575,33.97356,87.11151,0.131199,5.388164,0.3100496,0,29.98654
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.13117,49.13117,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.298417,24.8304,0,2.880779,-2.880779,30.93695,79.32536,0.131199,3.010414,0,0,24.8304
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,47.5295,47.5295,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.499282,21.94963,0,0.5166972,-0.5166972,30.3923,77.92883,0.131199,0.5399486,0,0,21.94963
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.97516,45.97516,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.07339,21.43293,0,1.999228,-1.999228,28.28493,72.52532,0.131199,2.089193,0,0,21.43293
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,44.4445,44.4445,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.29475,19.4337,0,2.18629,-2.18629,25.98038,66.61623,0.131199,2.284673,0,0,19.4337
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,43.37934,43.37934,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.72397,17.24741,0,1.023887,-1.023887,24.90111,63.84887,0.131199,1.069961,0,0,17.24741
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,42.51933,42.51933,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.86162,16.22352,0,1.561416,-1.561416,23.25523,59.62868,0.131199,1.63168,0,0,16.22352
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,41.56464,41.56464,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.59652,14.66211,0,1.217798,-1.217798,21.97156,56.33722,0.131199,1.272599,0,0,14.66211
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.91766,40.91766,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.94963,13.44431,0,0.8425202,-0.8425202,21.08347,54.06006,0.131199,0.8804336,0,0,13.44431
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,40.23123,40.23123,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.88577,12.60179,0,0.8968112,-0.8968112,20.13815,51.63617,0.131199,0.9371678,0,0,12.60179
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,39.65525,39.65525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88222,11.70498,0,0,0,20.13815,51.63617,0.131199,0,0,0,11.70498
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.16607,39.16607,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.88222,11.70498,0,1.903021,-1.903021,18.13218,46.49269,0.131199,1.988657,0,0,11.70498
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08975898,39.21738,38.96882,1.542579,1.542579,0,0,0,1.542579,5.818759,0,2.220446E-16,0,0.08975898,1.623768,1.542579,0,0,21.99669,9.801956,0,1.534009,-1.534009,16.5152,42.34657,0.131199,1.696837,0.07180718,0,9.891715
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.932603,44.13348,38.61377,0.1397163,0.1397163,0,0,0,0.1397163,1383.233,0,0,0,1.932603,0.1470698,0.1397163,0,0,23.70115,8.267947,1.785533,0,1.785533,18.2091,46.68991,0.1311521,0.153688,1.546082,0,10.20055
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.432026,49.5871,39.43433,0,0,0,0,0,0,0,0,0,0,3.432026,0,0,0,0,21.91561,9.874927,3.432026,0,3.432026,21.46501,55.03837,0.1310619,0,2.74562,0,13.30695
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.387204,58.50206,41.58831,8.57136,8.36,0,-1,0,8.36,64.44024,0,0.2113598,1.068496,5.387204,8.8,8.36,0,0,18.48359,12.96375,0,3.412796,-3.412796,17.86761,45.81428,0.1310619,9.428495,4.309763,0,18.35095
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.24747,67.79704,43.51348,0,0,0,0,0,0,0,0,0,0,7.24747,0,0,0,0,22.27558,9.550954,7.24747,0,7.24747,24.74316,63.44387,0.1308719,0,5.797976,0,16.79842
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.966912,73.2753,45.49387,4.743631,4.743631,0,0,0,4.743631,167.9496,0,0,0,7.966912,4.993296,4.743631,0,0,15.02811,16.07368,2.973616,0,2.973616,27.56418,70.67724,0.1307941,5.217995,6.373529,0,24.04059
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.541841,73.91409,47.49005,2.13737,2.13737,0,0,0,2.13737,352.8561,0,0,0,7.541841,2.249863,2.13737,0,0,12.0545,18.74993,5.291977,0,5.291977,32.58459,83.55006,0.1306558,2.351107,6.033473,0,26.29177
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.331451,71.28266,49.52567,0,0,0,0,0,0,0,0,0,0,6.331451,0,0,0,0,6.762519,23.51271,6.331451,0,6.331451,38.59113,98.95142,0.1304909,0,5.065161,0,29.84416
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.22375,64.70316,50.85909,0,0,0,-1,0,0,0,3.792682,0,0,4.22375,0,0,0,0,0.4310681,29.21102,0.4310681,0,0.4310681,39.00008,100,0.1304796,0,3.379,0,33.43476
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.241382,69.28036,51.52974,0.5320987,0.5320987,0,-1,0,0.5320987,985.0393,4.681278,0,0,5.241382,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1304796,0.5853086,4.193105,0,34.84036
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.858662,61.43748,52.27929,0,0,0,-1,0,0,0,2.858662,0,0,2.858662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304796,0,2.286929,0,32.45764
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.914995,57.822,51.83745,3.364892,3.364892,0,-1,0,3.364892,56.91104,0,0,0,1.914995,3.541992,3.364892,0,0,0,29.59898,0,1.626997,-1.626997,37.28507,95.60256,0.1304796,3.701381,1.531996,0,31.51397
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2917133,51.15499,50.28312,0,0,0,-1,0,0,0,0,0,0,0.2917133,0,0,0,0,1.807774,27.97198,0.2917133,0,0.2917133,37.56182,96.31216,0.130472,0,0.2333706,0,28.26369
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,48.91025,48.91025,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.516061,28.23452,0,6.220877,-6.220877,31.00444,79.4984,0.130472,6.500816,0,0,28.23452
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,47.30858,47.30858,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.428146,22.01365,0,0.1710458,-0.1710458,30.82414,79.03609,0.130472,0.1787429,0,0,22.01365
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.618196,21.8426,0,0,0,30.82414,79.03609,0.130472,0,0,0,21.8426
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,44.27092,44.27092,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.618196,21.8426,0,0.3350499,-0.3350499,30.47096,78.13052,0.130472,0.3501271,0,0,21.8426
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,43.22943,43.22943,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.990475,21.50755,0,0.7345297,-0.7345297,29.6967,76.14524,0.130472,0.7675835,0,0,21.50755
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,42.3852,42.3852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806619,20.77302,0,0,0,29.6967,76.14524,0.130472,0,0,0,20.77302
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,41.43051,41.43051,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.806619,20.77302,0,1.222022,-1.222022,28.40858,72.84236,0.130472,1.277013,0,0,20.77302
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,40.78353,40.78353,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.16442,19.551,0,0.1779612,-0.1779612,28.22099,72.36137,0.130472,0.1859694,0,0,19.551
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.12077,40.12077,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.36216,19.37304,0,0.2000736,-0.2000736,28.01009,71.82061,0.130472,0.2090769,0,0,19.37304
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,39.56846,39.56846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58446,19.17296,0,0,0,28.01009,71.82061,0.130472,0,0,0,19.17296
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.05561,39.05561,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.58446,19.17296,0,0.9952023,-0.9952023,26.96106,69.13078,0.130472,1.039986,0,0,19.17296
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1027407,39.14273,38.85836,0,0,0,0,0,0,0,0,0,0,0.1027407,0,0,0,0,12.69024,18.17776,0.1027407,0,0.1027407,27.05853,69.3807,0.1304694,0,0.08219253,0,18.2805
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.76621,40.64404,38.50331,1.03048,1.03048,0,0,0,1.03048,74.35465,0,0,0,0.76621,1.084716,1.03048,0,0,12.5875,18.27023,0,0.3185061,-0.3185061,26.72279,68.51984,0.1304694,1.133528,0.612968,0,19.03644
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.654475,41.15833,39.32387,1.762143,1.762143,0,0,0,1.762143,37.14087,0,2.220446E-16,0,0.654475,1.854887,1.762143,0,0,12.94139,17.95172,0,1.200412,-1.200412,25.45745,65.27538,0.1304694,1.938357,0.52358,0,18.6062
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.118606,44.65976,41.45418,1.280538,1.280538,0,-1,0,1.280538,87.35442,0,0,0,1.118606,1.347935,1.280538,0,0,14.27519,16.75131,0,0.2293281,-0.2293281,25.21571,64.65555,0.1304694,1.408592,0.8948852,0,17.86992
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.07375,46.4766,43.36356,4.631323,4.631323,0,0,0,4.631323,23.18452,0,8.881784E-16,0,1.07375,4.875077,4.631323,0,0,14.52999,16.52198,0,3.801327,-3.801327,21.20876,54.38134,0.1304694,5.094456,0.8590002,0,17.59573
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.084458,48.49782,45.3124,9.289122,9.289122,12,0,3.372,9.289122,11.6745,0,0,0,1.084458,0,0,2.710878,2.575334,18.75369,12.72066,3.659793,0,3.659793,24.68075,63.28384,0.1305838,10.21803,0.8675668,12,13.80511
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.873368,56.18937,47.30858,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,354.5795,1.776357E-15,0,0,2.873368,0,0,8.8,8.36,15.0939,16.01447,11.23337,0,11.23337,35.33766,90.60919,0.1306616,0.8913953,2.298695,12,18.88784
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.528789,57.2227,49.35209,4.631515,4.631515,0,0,0,4.631515,54.5996,0,0,0,2.528789,4.875278,4.631515,0,0,3.860531,26.1245,0,2.34649,-2.34649,32.86424,84.26711,0.1306616,5.094666,2.023031,0,28.65329
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.625204,55.64276,50.63816,3.405891,3.405891,0,-1,0,3.405891,47.71744,0,4.440892E-16,0,1.625204,3.585148,3.405891,0,0,6.467742,23.77801,0,1.959944,-1.959944,30.79828,78.96978,0.1306616,3.74648,1.300163,0,25.40321
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.133987,54.78062,51.30882,4.107852,4.107852,0,-1,0,4.107852,27.60536,0,0,0,1.133987,4.324055,4.107852,0,0,8.645458,21.81807,0,3.190068,-3.190068,27.43565,70.34768,0.1306616,4.518638,0.90719,0,22.95205
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07884435,52.2958,52.05837,4.147246,4.147246,0,-1,0,4.147246,1.901126,0,8.881784E-16,0,0.07884435,4.365522,4.147246,0,0,12.18998,18.628,0,4.286678,-4.286678,22.9171,58.76166,0.1306616,4.561971,0.06307548,0,18.70684
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3821581,52.77098,51.61653,1.207383,1.207383,0,-1,0,1.207383,31.65178,0,0,0,0.3821581,1.270929,1.207383,0,0,16.95295,14.34132,0,0.8887712,-0.8887712,21.98025,56.3595,0.1306616,1.328121,0.3057265,0,14.72348
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1850783,50.61339,50.06219,2.641487,2.641487,0,-1,0,2.641487,7.006598,0,4.440892E-16,0,0.1850783,2.780512,2.641487,0,0,17.94048,13.45255,0,2.595434,-2.595434,19.24442,49.34457,0.1306616,2.905635,0.1480627,0,13.63763
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82429,10.85711,0,0,0,19.24442,49.34457,0.1306616,0,0,0,10.85711
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,47.13499,47.13499,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.82429,10.85711,0,7.703207,-7.703207,11.12453,28.52437,0.1306616,8.049851,0,0,10.85711
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,45.62011,45.62011,3.403526,2.996213,0,-1,0,2.996213,0,0,0.407313,0.7476656,0,3.153908,2.996213,0,0,29.38341,3.153908,0,3.153908,-3.153908,7.800015,20,0.1306616,3.743879,0,0,3.153908
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,44.11312,44.11312,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.07163,43.07163,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,42.25107,42.25107,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,41.29638,41.29638,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,40.6494,40.6494,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.0103,40.0103,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,39.458,39.458,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306616,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.96882,38.96882,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308764,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2181044,39.39198,38.78735,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.09391,0,0,0,0.2181044,0,0,8.8,8.36,24.52775,7.524,8.578104,0,8.578104,23.86891,61.20222,0.1310633,1.702259,0.1744835,12,7.742105
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4775756,39.73539,38.40863,6.423009,6.423009,12,0,3.372,6.423009,7.435387,0,0,0,0.4775756,0,0,5.576991,5.298141,15.94965,15.24429,5.775717,0,5.775717,29.34824,75.25175,0.131249,7.06531,0.3820605,12,15.72187
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.65038,41.05094,39.22919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.65038,0,0,8.8,8.36,10.17393,20.44244,9.01038,0,9.01038,37.89624,97.16964,0.1313375,0,0.520304,12,21.09282
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.301667,45.08401,41.34372,6.732506,6.732506,0,-1,0,6.732506,19.33407,0,0,0,1.301667,7.086849,6.732506,0,0,1.163552,28.55178,0,5.785182,-5.785182,31.79812,81.53348,0.1313375,7.405757,1.041334,0,29.85345
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.64742,51.14131,43.22943,3.737902,3.737902,0,0,0,3.737902,70.82637,0,0,0,2.64742,3.934633,3.737902,0,0,7.591532,22.7666,0,1.287213,-1.287213,30.44128,78.0544,0.1313375,4.111692,2.117936,0,25.41402
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.07682,54.58598,45.17827,1.779691,1.779691,0,0,0,1.779691,172.8851,0,0,0,3.07682,1.873359,1.779691,0,0,9.021769,21.47939,1.203461,0,1.203461,31.58298,80.98184,0.1313063,1.95766,2.461456,0,24.55621
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.900094,52.92005,47.17445,4.250243,4.250243,0,0,0,4.250243,44.70553,0,0,0,1.900094,4.47394,4.250243,0,0,7.818307,22.5625,0,2.573846,-2.573846,28.86991,74.02526,0.1313063,4.675267,1.520075,0,24.46259
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.072691,52.40319,49.17062,5.375016,5.375016,0,0,0,5.375016,19.95698,0,0,0,1.072691,5.657911,5.375016,0,0,10.67814,19.98866,0,4.58522,-4.58522,24.03666,61.63234,0.1313063,5.912518,0.8581528,0,21.06135
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.462205,58.17789,50.46458,2.634269,2.634269,0,-1,0,2.634269,93.46825,0,0,0,2.462205,2.772915,2.634269,0,0,15.77283,15.40343,0,0.3107097,-0.3107097,23.70914,60.79256,0.1313063,2.897696,1.969764,0,17.86564
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.535765,59.12253,51.12735,8.387339,8.36,0,-1,0,8.36,30.33212,0,0.0273391,0.866073,2.535765,8.8,8.36,0,0,16.11806,15.09272,0,6.264235,-6.264235,17.10606,43.86161,0.1313063,9.226073,2.028612,0,17.62849
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.788249,60.77664,51.88479,4.826568,4.826568,0,-1,0,4.826568,57.76878,0,0,0,2.788249,5.080597,4.826568,0,0,23.07832,8.82849,0,2.292348,-2.292348,14.68971,37.66586,0.1313063,5.309225,2.2306,0,11.61674
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.259818,55.30572,51.43506,2.19244,2.19244,0,-1,0,2.19244,57.46193,0,4.440892E-16,0,1.259818,2.307832,2.19244,0,0,25.62537,6.536142,0,1.048014,-1.048014,13.58501,34.83329,0.1313063,2.411684,1.007855,0,7.79596
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3420302,50.90128,49.88073,0,0,0,-1,0,0,0,0,0,0,0.3420302,0,0,0,0,26.78983,5.488129,0.3420302,0,0.3420302,13.90949,35.66529,0.1312974,0,0.2736242,0,5.830159
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,48.5552,48.5552,5.973703,5.506158,0,-1,0,5.506158,0,0,0.4675448,1.064915,0,5.795956,5.506158,0,0,26.4478,5.795956,0,5.795956,-5.795956,7.800015,20,0.1312974,6.571073,0,0,5.795956
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.00087,47.00087,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.97899,43.97899,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.96117,42.96117,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,42.14061,42.14061,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,41.18592,41.18592,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.56261,40.56261,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.89985,39.89985,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,39.36332,39.36332,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312974,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.87414,38.87414,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314733,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1853276,39.21375,38.70056,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.54695,0,0,0,0.1853276,0,0,8.8,8.36,24.52775,7.524,8.545327,0,8.545327,23.83782,61.12249,0.1316148,0.8304915,0.1482621,12,7.709328
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.723213,43.21491,38.32184,1.873721,1.873721,10.67372,0,3.036451,1.873721,91.96742,0,0,0,1.723213,0,0,8.8,8.36,15.98243,15.2148,10.08321,0,10.08321,33.40359,85.65007,0.1317779,2.061093,1.37857,12,16.93801
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.279133,52.00359,39.1424,2.825758,2.825758,0,0,0,2.825758,151.4331,0,0,0,4.279133,2.974483,2.825758,0,0,5.899213,24.28969,1.304651,0,1.304651,34.64129,88.82365,0.1317442,3.108334,3.423307,0,28.56882
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.931988,56.50968,41.23326,2.382919,2.382919,0,-1,0,2.382919,206.9726,0,0,0,4.931988,2.508336,2.382919,0,0,4.594562,25.46387,2.423652,0,2.423652,36.94057,94.71923,0.1316815,2.621211,3.94559,0,30.39586
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.668429,64.99775,43.0953,4.09637,4.09637,0,0,0,4.09637,162.7888,0.185552,0,0,6.668429,4.311968,4.09637,0,0,2.170909,27.64516,2.170909,0,2.170909,39.00008,100,0.1316254,4.506007,5.334743,0,34.31359
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.380817,66.17802,45.04414,2.550831,2.550831,0,0,0,2.550831,250.1466,3.695732,0,0,6.380817,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,2.805914,5.104653,0,35.97979
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.258608,64.17256,47.00087,0,0,0,0,0,0,0,5.258608,0,0,5.258608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,0,4.206887,0,34.85759
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.02667,65.57468,48.99704,1.864314,1.864314,0,0,0,1.864314,269.6257,3.064234,0,0,5.02667,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,2.050746,4.021336,0,34.62565
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.708319,69.72477,50.33046,2.788441,2.788441,0,-1,0,2.788441,204.7136,2.773118,0,0,5.708319,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,3.067285,4.566655,0,35.3073
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.89103,63.60091,50.94588,0,0,0,-1,0,0,0,3.89103,0,0,3.89103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,0,3.112824,0,33.49001
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.629564,63.49958,51.70332,2.164422,2.164422,0,-1,0,2.164422,167.6921,1.351226,0,0,3.629564,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,2.380864,2.903651,0,33.22854
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.798282,56.89332,51.30882,0.6344821,0.6344821,0,-1,0,0.6344821,283.4252,1.130406,0,0,1.798282,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1316254,0.6979303,1.438626,0,31.39726
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3988573,50.94494,49.75448,2.373711,2.373711,0,-1,0,2.373711,16.80311,0,0,0,0.3988573,2.498643,2.373711,0,0,0,29.59898,0,2.099786,-2.099786,36.78671,94.32471,0.1316254,2.611082,0.3190858,0,29.99784
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,48.37373,48.37373,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.333095,27.49919,0,3.905674,-3.905674,32.66977,83.76846,0.1316254,4.081429,0,0,27.49919
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,46.8194,46.8194,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.672733,23.59352,0,5.306356,-5.306356,27.07638,69.42647,0.1316254,5.545142,0,0,23.59352
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,45.3124,45.3124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56868,18.28716,0,0,0,27.07638,69.42647,0.1316254,0,0,0,18.28716
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,43.82907,43.82907,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.56868,18.28716,0,1.379224,-1.379224,25.62255,65.69871,0.1316254,1.441289,0,0,18.28716
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,42.82705,42.82705,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.10116,16.90794,0,0.1187146,-0.1187146,25.49741,65.37785,0.1316254,0.1240568,0,0,16.90794
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.00648,42.00648,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.23306,16.78922,0,0.1636652,-0.1636652,25.32489,64.93549,0.1316254,0.1710302,0,0,16.78922
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.07546,41.07546,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.41491,16.62556,0,1.508818,-1.508818,23.73446,60.85747,0.1316254,1.576715,0,0,16.62556
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,40.42848,40.42848,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.09138,15.11674,0,0.6897487,-0.6897487,23.0074,58.99322,0.1316254,0.7207874,0,0,15.11674
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,39.78938,39.78938,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.85776,14.42699,0,1.387679,-1.387679,21.54466,55.2426,0.1316254,1.450125,0,0,14.42699
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,39.25286,39.25286,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.39963,13.03931,0,0.2106984,-0.2106984,21.32256,54.67313,0.1316254,0.2201799,0,0,13.03931
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,38.78735,38.78735,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.63374,12.82861,0,1.075817,-1.075817,20.18855,51.76541,0.1316254,1.124229,0,0,12.82861
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2116049,39.17592,38.5901,1.927466,1.927466,0,0,0,1.927466,10.9784,0,2.220446E-16,0,0.2116049,2.028911,1.927466,0,0,19.82909,11.7528,0,1.817306,-1.817306,18.27294,46.8536,0.1316254,2.120212,0.1692839,0,11.9644
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.246699,41.74231,38.23505,4.647319,4.647319,0,0,0,4.647319,26.82621,0,0,0,1.246699,4.891914,4.647319,0,0,21.84832,9.935491,0,3.645215,-3.645215,14.43055,37.00133,0.1316254,5.112051,0.9973595,0,11.18219
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.840955,47.31301,39.03194,4.435877,4.435877,0,0,0,4.435877,64.04495,0,0,0,2.840955,4.669344,4.435877,0,0,25.89856,6.290276,0,1.828389,-1.828389,12.50326,32.05957,0.1316254,4.879464,2.272764,0,9.13123
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.696656,59.05179,41.09913,0,0,0,-1,0,0,0,0,0,0,5.696656,0,0,0,0,27.9301,4.461887,5.696656,0,5.696656,17.90758,45.91678,0.1314784,0,4.557325,0,10.15854
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.517749,64.2572,42.96117,0,0,0,0,0,0,0,0,0,0,6.517749,0,0,0,0,22.23345,9.588877,6.517749,0,6.517749,24.09086,61.77131,0.1313106,0,5.214199,0,16.10663
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.632908,66.99068,44.89423,5.471181,5.471181,0,0,0,5.471181,121.2336,0,0,0,6.632908,5.759139,5.471181,0,0,15.7157,15.45485,0.8737696,0,0.8737696,24.91979,63.89677,0.1312881,6.0183,5.306326,0,22.08776
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.707317,69.64143,46.86673,2.597319,2.597319,0,0,0,2.597319,258.2401,0,0,0,6.707317,2.73402,2.597319,0,0,14.84193,16.24124,3.973298,0,3.973298,28.68919,73.56188,0.1311861,2.85705,5.365854,0,22.94856
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.07672,61.9719,48.86291,5.912296,5.912296,0,0,0,5.912296,68.95325,0,0,0,4.07672,6.223469,5.912296,0,0,10.86863,19.81721,0,2.146749,-2.146749,26.42632,67.75966,0.1311861,6.503525,3.261376,0,23.89393
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.47776,64.83978,50.14899,1.941053,1.941053,0,-1,0,1.941053,230.6872,0,0,0,4.47776,2.043214,1.941053,0,0,13.25391,17.67046,2.434547,0,2.434547,28.73593,73.68173,0.1311237,2.135158,3.582208,0,22.14822
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.483392,61.97352,50.7723,0,0,0,-1,0,0,0,0,0,0,3.483392,0,0,0,0,10.81936,19.86156,3.483392,0,3.483392,32.04057,82.15514,0.1310344,0,2.786714,0,23.34495
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.480034,59.36205,51.52974,5.929299,5.929299,0,-1,0,5.929299,41.82676,0,8.881784E-16,0,2.480034,6.241368,5.929299,0,0,7.335967,22.99661,0,3.761334,-3.761334,28.07578,71.98902,0.1310344,6.522229,1.984027,0,25.47664
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8403606,53.68137,51.12735,4.384988,4.384988,0,-1,0,4.384988,19.16449,0,0,0,0.8403606,4.615777,4.384988,0,0,11.51523,19.23527,0,3.775416,-3.775416,24.09614,61.78484,0.1310344,4.823487,0.6722884,0,20.07563
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2824745,50.41317,49.57301,3.253326,3.253326,0,-1,0,3.253326,8.682636,0,0,0,0.2824745,3.424554,3.253326,0,0,15.71013,15.45986,0,3.142079,-3.142079,20.78409,53.29244,0.1310344,3.578659,0.2259796,0,15.74233
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,48.20015,48.20015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20133,12.31778,0,0,0,20.78409,53.29244,0.1310344,0,0,0,12.31778
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,46.64581,46.64581,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,19.20133,12.31778,0,2.407789,-2.407789,18.24606,46.78468,0.1310344,2.51614,0,0,12.31778
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,45.1546,45.1546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87665,9.909989,0,0,0,18.24606,46.78468,0.1310344,0,0,0,9.909989
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,43.69495,43.69495,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,21.87665,9.909989,0,1.657109,-1.657109,16.49932,42.30585,0.1310344,1.731679,0,0,9.909989
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71789,8.25288,0,0,0,16.49932,42.30585,0.1310344,0,0,0,8.25288
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.89602,41.89602,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,23.71789,8.25288,0,0.7565612,-0.7565612,15.70183,40.26102,0.1310344,0.7906064,0,0,8.25288
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.98867,40.98867,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,24.55851,7.496319,0,0.8030381,-0.8030381,14.85535,38.09057,0.1310344,0.8391748,0,0,7.496319
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,40.34169,40.34169,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,25.45078,6.693281,0,1.277054,-1.277054,13.50922,34.63896,0.1310344,1.334521,0,0,6.693281
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,39.70259,39.70259,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,26.86972,5.416227,0,2.055928,-2.055928,11.34208,29.0822,0.1310344,2.148445,0,0,5.416227
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.16607,39.16607,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,29.15409,3.360299,0,0.3078497,-0.3078497,11.01758,28.25015,0.1310344,0.321703,0,0,3.360299
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,38.70056,38.70056,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,29.49614,3.052449,0,0.6493961,-0.6493961,10.33306,26.49496,0.1310344,0.6786189,0,0,3.052449
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1013961,38.78334,38.50331,0,0,0,0,0,0,0,0,0,0,0.1013961,0,0,0,0,30.2177,2.403053,0.1013961,0,0.1013961,10.42925,26.74161,0.1310318,0,0.0811169,0,2.504449
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.274238,44.66577,38.14826,4.564463,4.564463,12,0,3.372,4.564463,49.82487,0,0,0,2.274238,0,0,7.435537,7.063761,30.1163,2.494309,9.337998,0,9.337998,19.28805,49.45644,0.1312866,5.020909,1.81939,12,4.768547
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.622578,52.92346,38.94515,2.454984,2.454984,11.25498,0,3.183511,2.454984,188.2936,1.776357E-15,0,0,4.622578,0,0,8.8,8.36,20.7783,10.89851,12.98258,0,12.98258,31.60441,81.03678,0.1314065,2.700483,3.698062,12,15.52109
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.68627,55.39542,40.98867,2.683908,2.683908,0,-1,0,2.683908,174.6062,0,0,0,4.68627,2.825166,2.683908,0,0,7.795722,22.58283,1.861104,0,1.861104,33.37,85.56394,0.1313589,2.952299,3.749016,0,27.2691
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.003074,58.53871,42.82705,0,0,0,0,0,0,0,0,0,0,5.003074,0,0,0,0,5.934618,24.25782,5.003074,0,5.003074,38.11634,97.734,0.1312312,0,4.002459,0,29.26089
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.839399,67.65265,44.7601,3.170415,3.170415,0,0,0,3.170415,215.7257,2.570575,0,0,6.839399,3.337279,3.170415,0,0,0.9315451,28.76059,0.9315451,0,0.9315451,39.00008,100,0.1312075,3.487457,5.471519,0,35.59999
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.20012,71.46895,46.69315,0,0,0,0,0,0,0,7.20012,0,0,7.20012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312075,0,5.760097,0,36.7991
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.952148,68.77335,48.68933,8.6404,8.6404,3,0,1.095,8.6404,68.88741,0.01488501,0,0,5.952148,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1312075,9.504439,4.761718,12,35.55112
