Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.332,64.11565,49.9754,6.150035,6.150035,0,-1,0,6.150035,70.43863,0,0,0,4.332,6.473721,6.150035,0,0,0,29.59898,0,2.141721,-2.141721,36.74251,94.21136,0.1312075,6.765038,3.4656,0,33.93098
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.157548,64.17521,50.59872,3.362092,3.362092,0,-1,0,3.362092,123.6596,0,0,0,4.157548,3.539044,3.362092,0,0,2.37969,27.45726,0.6185042,0,0.6185042,37.32927,95.71589,0.1311917,3.698301,3.326038,0,31.61481
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.172689,61.51819,51.34827,0,0,0,-1,0,0,0,1.411504,0,0,3.172689,0,0,0,0,1.761186,28.01391,1.761186,0,1.761186,39.00008,100,0.1311469,0,2.538152,0,31.1866
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.811555,56.55888,50.94588,2.970036,2.970036,0,-1,0,2.970036,60.99438,0,0,0,1.811555,3.126354,2.970036,0,0,0,29.59898,0,1.314798,-1.314798,37.61416,96.44637,0.1311469,3.26704,1.449244,0,31.41053
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4115942,50.62533,49.39943,4.94237,4.94237,0,-1,0,4.94237,8.32787,0,8.881784E-16,0,0.4115942,5.202496,4.94237,0,0,1.460887,28.28418,0,4.790901,-4.790901,32.56411,83.49754,0.1311469,5.436608,0.3292754,0,28.69577
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,48.01868,48.01868,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.784111,23.49328,0,2.394789,-2.394789,30.03978,77.02491,0.1311469,2.502555,0,0,23.49328
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,46.46434,46.46434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.444988,21.09849,0,0,0,30.03978,77.02491,0.1311469,0,0,0,21.09849
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.98102,44.98102,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.444988,21.09849,0,1.78307,-1.78307,28.16026,72.20564,0.1311469,1.863308,0,0,21.09849
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,43.53715,43.53715,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.42618,19.31542,0,1.171761,-1.171761,26.92511,69.0386,0.1311469,1.22449,0,0,19.31542
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,42.60612,42.60612,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.72813,18.14366,0,0.888836,-0.888836,25.9882,66.63626,0.1311469,0.9288336,0,0,18.14366
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,41.78556,41.78556,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.71573,17.25482,0,0.5455794,-0.5455794,25.4131,65.16167,0.1311469,0.5701305,0,0,17.25482
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.87821,40.87821,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.32193,16.70924,0,1.312396,-1.312396,24.02972,61.61454,0.1311469,1.371454,0,0,16.70924
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,40.25489,40.25489,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.78015,15.39685,0,0.0374076,-0.0374076,23.99029,61.51343,0.1311469,0.03909094,0,0,15.39685
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,39.60791,39.60791,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.82171,15.35944,0,0.1054207,-0.1054207,23.87916,61.2285,0.1311469,0.1101646,0,0,15.35944
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.07928,39.07928,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.93884,15.25402,0,2.376123,-2.376123,21.37451,54.80632,0.1311469,2.483049,0,0,15.25402
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,38.61377,38.61377,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.57898,12.87789,0,0.3868884,-0.3868884,20.96669,53.76064,0.1311469,0.4042984,0,0,12.87789
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2116028,38.99378,38.40863,1.332562,1.332562,0,0,0,1.332562,15.87939,0,0,0,0.2116028,1.402697,1.332562,0,0,19.00886,12.49101,0,1.191094,-1.191094,19.71117,50.54136,0.1311469,1.465819,0.1692823,0,12.70261
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9313622,40.65593,38.05358,4.411078,4.411078,0,0,0,4.411078,21.11416,0,0,0,0.9313622,4.64324,4.411078,0,0,20.3323,11.29991,0,3.711878,-3.711878,15.79851,40.50891,0.1311469,4.852186,0.7450897,0,12.23127
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.767654,43.87501,38.83469,3.502552,3.502552,0,0,0,3.502552,50.46759,0,4.440892E-16,0,1.767654,3.686897,3.502552,0,0,24.4566,7.588034,0,1.919243,-1.919243,13.77544,35.32158,0.1311469,3.852808,1.414123,0,9.355688
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.796867,49.10223,40.85454,3.965082,3.965082,0,-1,0,3.965082,70.53744,0,4.440892E-16,0,2.796867,4.17377,3.965082,0,0,26.5891,5.66879,0,1.376903,-1.376903,12.32406,31.6001,0.1311469,4.36159,2.237494,0,8.465657
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.64682,57.14841,42.69291,9.467185,9.467185,12,0,3.372,9.467185,49.08344,0,0,0,4.64682,0,0,2.532815,2.406174,28.11899,4.291887,7.052994,0,7.052994,19.01512,48.75662,0.1313462,10.4139,3.717456,12,8.938707
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.891895,63.76299,44.57863,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3863.191,3.552714E-15,0,0,5.891895,0,0,8.8,8.36,21.066,10.63958,14.25189,0,14.25189,32.53566,83.42459,0.1313078,0.1677651,4.713516,12,16.53148
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.892024,66.00227,46.51168,3.796773,3.796773,0,0,0,3.796773,155.185,0,0,0,5.892024,3.996603,3.796773,0,0,6.8141,23.46629,1.895421,0,1.895421,34.33381,88.03523,0.1312597,4.17645,4.713619,0,29.35831
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.900746,64.50954,48.46841,0.2859636,0.2859636,0,0,0,0.2859636,1713.766,0,0,0,4.900746,0.3010143,0.2859636,0,0,4.91868,25.17217,4.599732,0,4.599732,38.6975,99.22415,0.1311431,0.31456,3.920597,0,30.07291
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.183714,63.3362,49.75448,3.978006,3.978006,0,-1,0,3.978006,105.1711,0,0,0,4.183714,4.187375,3.978006,0,0,0.3189477,29.31193,0,0.00366104,-0.00366104,38.69364,99.21426,0.1311431,4.375807,3.346971,0,33.49564
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.948648,66.8375,50.36991,3.889041,3.889041,0,-1,0,3.889041,127.246,0.5319053,0,0,4.948648,4.093727,3.889041,0,0,0.3230155,29.30826,0.3230155,0,0.3230155,39.00008,100,0.1311349,4.277945,3.958918,0,34.25691
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.811236,59.99711,51.08001,6.11321,6.11321,0,-1,0,6.11321,45.98625,0,0,0,2.811236,6.434958,6.11321,0,0,0,29.59898,0,3.623722,-3.623722,35.18034,90.20582,0.1311349,6.724531,2.248989,0,32.41021
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.088313,54.00014,50.6855,4.215351,4.215351,0,-1,0,4.215351,25.81785,0,0,0,1.088313,4.437212,4.215351,0,0,4.026358,25.97526,0,3.348899,-3.348899,31.65029,81.15443,0.1311349,4.636886,0.8706503,0,27.06357
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3700429,50.2702,49.17062,1.131359,1.131359,0,-1,0,1.131359,32.70781,0,2.220446E-16,0,0.3700429,1.190904,1.131359,0,0,7.747356,22.62636,0,0.8208615,-0.8208615,30.78503,78.93581,0.1311349,1.244495,0.2960343,0,22.9964
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,47.79776,47.79776,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.659425,21.8055,0,0.6261979,-0.6261979,30.12496,77.24332,0.1311349,0.6543769,0,0,21.8055
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,46.24342,46.24342,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.3552,21.1793,0,4.400903,-4.400903,25.486,65.34858,0.1311349,4.598944,0,0,21.1793
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,44.79955,44.79955,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.24509,16.77839,0,4.673884,-4.673884,20.55929,52.71602,0.1311349,4.884209,0,0,16.77839
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,43.37934,43.37934,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.4383,12.10451,0,3.013441,-3.013441,17.38284,44.57131,0.1311349,3.149046,0,0,12.10451
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,42.44832,42.44832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78656,9.09107,0,0,0,17.38284,44.57131,0.1311349,0,0,0,9.09107
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,41.62776,41.62776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78656,9.09107,0,0,0,17.38284,44.57131,0.1311349,0,0,0,9.09107
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78656,9.09107,0,0,0,17.38284,44.57131,0.1311349,0,0,0,9.09107
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.12077,40.12077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78656,9.09107,0,0,0,17.38284,44.57131,0.1311349,0,0,0,9.09107
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.47379,39.47379,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.78656,9.09107,0,0.7976842,-0.7976842,16.54201,42.41533,0.1311349,0.83358,0,0,9.09107
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.94515,38.94515,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.67288,8.293386,0,0.008679361,-0.008679361,16.53286,42.39187,0.1311349,0.009069933,0,0,8.293386
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,38.50331,38.50331,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.68252,8.284706,0,1.079431,-1.079431,15.39504,39.47439,0.1311349,1.128005,0,0,8.284706
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.160726,38.74194,38.29817,0,0,0,0,0,0,0,0,0,0,0.160726,0,0,0,0,24.88189,7.205276,0.160726,0,0.160726,15.54752,39.86536,0.1311308,0,0.1285808,0,7.366002
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.525982,42.24981,37.94312,0,0,0,0,0,0,0,0,0,0,1.525982,0,0,0,0,24.72116,7.349929,1.525982,0,1.525982,16.9952,43.57734,0.1310922,0,1.220786,0,8.875912
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.616285,43.29226,38.70056,1.824689,1.824689,0,0,0,1.824689,88.57862,0,0,0,1.616285,1.920726,1.824689,0,0,23.19518,8.723313,0,0.304441,-0.304441,16.67429,42.75449,0.1310922,2.007158,1.293028,0,10.3396
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.54534,54.62158,40.72041,3.611774,3.611774,0,-1,0,3.611774,125.8478,0,0,0,4.54534,3.801868,3.611774,0,0,23.53345,8.418872,0.743472,0,0.743472,17.37961,44.563,0.1310734,3.972952,3.636272,0,12.96421
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.09474,62.1678,42.543,1.820182,1.820182,0,0,0,1.820182,334.8423,0,0,0,6.09474,1.915981,1.820182,0,0,22.78998,9.087997,4.178759,0,4.178759,21.34392,54.7279,0.1309678,2.0022,4.875792,0,15.18274
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.12268,60.76372,44.42872,9.24306,9.24306,12,0,3.372,9.24306,55.4219,0,0,0,5.12268,0,0,2.75694,2.619093,18.61122,12.84888,7.741772,0,7.741772,28.68841,73.55989,0.1311852,10.16737,4.098144,12,17.97156
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.579654,64.60597,46.33022,0,0,5.568204,0,1.744756,0,0,0,0,0,5.579654,0,0,5.568204,5.289793,10.86945,19.81647,10.86945,0,10.86945,39.00008,100,0.1310499,0,4.463724,12,25.39613
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.135558,73.14546,48.28694,1.625134,1.625134,0,0,0,1.625134,439.075,5.42489,0,0,7.135558,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,1.787648,5.708447,0,36.73454
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.924238,65.79037,49.52567,0.5656906,0.5656906,0,-1,0,0.5656906,870.4827,4.328774,0,0,4.924238,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,0.6222596,3.939391,0,34.52322
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.647681,61.87007,50.14899,0.02856794,0.02856794,0,-1,0,0.02856794,12768.44,3.617609,0,0,3.647681,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,0.03142474,2.918145,0,33.24666
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.207008,57.75297,50.85909,0.5089176,0.5089176,0,-1,0,0.5089176,433.6671,1.671305,0,0,2.207008,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,0.5598093,1.765606,0,31.80599
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.84945,56.18038,50.46458,0,0,0,-1,0,0,0,1.84945,0,0,1.84945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,0,1.47956,0,31.44843
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4276908,50.18038,48.91025,0.3695245,0.3695245,0,-1,0,0.3695245,115.7409,0.03871763,0,0,0.4276908,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1310499,0.406477,0.3421527,0,30.02667
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,47.5295,47.5295,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1310499,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.0225,46.0225,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1310499,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,44.57863,44.57863,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1310499,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,43.15842,43.15842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1310499,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,42.27474,42.27474,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1310499,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,41.47785,41.47785,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1310499,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,40.56261,40.56261,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1310499,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.98664,39.98664,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1310499,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,39.34754,39.34754,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1310499,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,38.81102,38.81102,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1310499,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,38.39285,38.39285,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1310499,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1478083,38.59544,38.18771,0,0,0,0,0,0,0,0,0,0,0.1478083,0,0,0,0,30.7992,1.879699,0.1478083,0,0.1478083,9.921616,25.43999,0.1310462,0,0.1182467,0,2.027507
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9392833,40.45382,37.83266,0.8864357,0.8864357,0,0,0,0.8864357,105.9618,0,0,0,0.9392833,0.9330902,0.8864357,0,0,30.65139,2.012726,0.006193032,0,0.006193032,9.92749,25.45505,0.1310461,0.9750792,0.7514266,0,2.952009
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.088206,41.62557,38.56643,0,0,0,0,0,0,0,0,0,0,1.088206,0,0,0,0,30.6452,2.0183,1.088206,0,1.088206,10.95985,28.10213,0.1310187,0,0.8705651,0,3.106506
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.433536,44.67097,40.56261,3.16121,3.16121,0,-1,0,3.16121,45.34771,0,0,0.3571573,1.433536,3.327589,3.16121,0,0,29.55699,2.997686,0,1.894053,-1.894053,8.963346,22.98289,0.1310187,3.47733,1.146829,0,4.431222
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.57844,50.03522,42.3852,0,0,0,0,0,0,0,0,0,0,2.57844,0,0,0,0,31.6615,1.103633,2.57844,0,2.57844,11.40947,29.25499,0.1309538,0,2.062752,0,3.682073
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.305247,54.31117,44.22358,0,0,0,0,0,0,0,0,0,0,3.305247,0,0,0,0,29.08306,3.424229,3.305247,0,3.305247,14.5451,37.29506,0.1308707,0,2.644198,0,6.729476
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.551697,57.15882,46.10929,1.696775,1.696775,0,0,0,1.696775,209.3204,0,0,0,3.551697,1.786079,1.696775,0,0,25.77781,6.398952,1.765617,0,1.765617,16.22011,41.58995,0.1308264,1.866453,2.841357,0,9.950648
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.731218,53.3147,48.06602,3.665265,3.665265,0,0,0,3.665265,47.23309,0,0,0,1.731218,3.858174,3.665265,0,0,24.01219,7.988007,0,2.126956,-2.126956,13.97811,35.84122,0.1308264,4.031792,1.384974,0,9.719225
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.606168,60.80743,49.30475,0,0,0,-1,0,0,0,0,0,0,3.606168,0,0,0,0,26.37547,5.861051,3.606168,0,3.606168,17.39922,44.61329,0.130736,0,2.884934,0,9.467219
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.412056,54.23547,49.92806,0.5008876,0.5008876,0,-1,0,0.5008876,281.9107,0,0,0,1.412056,0.5272501,0.5008876,0,0,22.76931,9.106602,0.8848056,0,0.8848056,18.23862,46.76559,0.1307138,0.5509763,1.129645,0,10.51866
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4339539,51.98966,50.6855,2.514848,2.514848,0,-1,0,2.514848,17.25567,0,4.440892E-16,0,0.4339539,2.647209,2.514848,0,0,21.8845,9.902927,0,2.213255,-2.213255,15.90564,40.78362,0.1307138,2.766333,0.3471631,0,10.33688
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1828382,50.82841,50.28312,3.665145,3.665145,0,-1,0,3.665145,4.988567,0,0,0,0.1828382,3.858048,3.665145,0,0,24.34367,7.689672,0,3.67521,-3.67521,12.03163,30.85027,0.1307138,4.03166,0.1462706,0,7.87251
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1678943,49.22428,48.72878,0,0,0,-1,0,0,0,0,0,0,0.1678943,0,0,0,0,28.42724,4.014462,0.1678943,0,0.1678943,12.19091,31.25868,0.1307096,0,0.1343154,0,4.182357
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,47.30858,47.30858,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.25935,4.165567,0,2.170964,-2.170964,9.902513,25.39101,0.1307096,2.268657,0,0,4.165567
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.67153,1.994604,0,0,0,9.902513,25.39101,0.1307096,0,0,0,1.994604
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,44.40505,44.40505,3.46128,1.894873,0,-1,0,1.894873,0,0,1.566407,1.912535,0,1.994604,1.894873,0,0,30.67153,1.994604,0,1.994604,-1.994604,7.800015,20,0.1307096,3.807408,0,0,1.994604
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.0243,43.0243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,42.11694,42.11694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,41.32005,41.32005,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,40.45215,40.45215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.87617,39.87617,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,38.72423,38.72423,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307096,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,38.29817,38.29817,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130864,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1460842,38.50367,38.10092,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.52673,0,0,0,0.1460842,0,0,8.8,8.36,24.52775,7.524,8.506084,0,8.506084,23.80059,61.02703,0.1310254,1.282798,0.1168674,12,7.670084
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5975149,39.42631,37.76954,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.49476,1.776357E-15,0,0,0.5975149,0,0,8.8,8.36,16.02167,15.17948,8.957515,0,8.957515,32.29843,82.81633,0.1312688,3.206997,0.478012,12,15.77699
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.081621,41.51821,38.47964,6.802279,6.802279,0,0,0,6.802279,15.90086,0,0,0,1.081621,7.160295,6.802279,0,0,7.064154,23.24124,0,6.078674,-6.078674,25.89095,66.38692,0.1312688,7.482508,0.8652965,0,24.32286
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.400431,44.46025,40.45215,0,0,0,-1,0,0,0,0,0,0,1.400431,0,0,0,0,13.81824,17.16257,1.400431,0,1.400431,27.21951,69.79349,0.1312338,0,1.120345,0,18.563
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.460113,59.51274,42.25107,2.080185,2.080185,0,0,0,2.080185,262.4821,0,0,0,5.460113,2.189668,2.080185,0,0,12.4178,18.42295,3.270445,0,3.270445,30.32213,77.74889,0.131152,2.288203,4.368091,0,23.88307
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.203862,68.2982,44.07367,0,0,0,0,0,0,0,0,0,0,7.203862,0,0,0,0,9.147361,21.36635,7.203862,0,7.203862,37.15631,95.27241,0.1309722,0,5.76309,0,28.57022
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.139692,70.34161,45.97516,3.087595,3.087595,0,0,0,3.087595,231.2379,1.946093,0,0,7.139692,3.250101,3.087595,0,0,1.943499,27.84983,1.943499,0,1.943499,39.00008,100,0.1309238,3.396355,5.711754,0,34.98952
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.835761,63.61358,47.88455,3.489374,3.489374,0,0,0,3.489374,138.5854,1.162736,0,0,4.835761,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1309238,3.838311,3.868609,0,34.43474
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.918116,65.32178,49.13117,6.858479,6.858479,0,-1,0,6.858479,71.70855,0,8.881784E-16,0,4.918116,7.219451,6.858479,0,0,0,29.59898,0,2.301336,-2.301336,36.57426,93.77996,0.1309238,7.544326,3.934492,0,34.51709
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.470607,64.37368,49.75448,0,0,0,-1,0,0,0,1.913568,0,0,4.470607,0,0,0,0,2.557039,27.29764,2.557039,0,2.557039,39.00008,100,0.1308602,0,3.576486,0,31.76825
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.417757,58.03107,50.46458,0.8578401,0.8578401,0,-1,0,0.8578401,281.8424,1.514767,0,0,2.417757,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1308602,0.9436241,1.934205,0,32.01674
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7081665,52.1933,50.06219,2.928728,2.928728,0,-1,0,2.928728,24.18001,0,4.440892E-16,0,0.7081665,3.082871,2.928728,0,0,0,29.59898,0,2.374705,-2.374705,36.49692,93.58166,0.1308602,3.221601,0.5665332,0,30.30714
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4367619,49.80172,48.50786,0,0,0,-1,0,0,0,0,0,0,0.4367619,0,0,0,0,2.638561,27.22427,0.4367619,0,0.4367619,36.91127,94.64409,0.1308493,0,0.3494095,0,27.66104
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,47.08765,47.08765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.201799,27.61736,0,0,0,36.91127,94.64409,0.1308493,0,0,0,27.61736
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,45.62011,45.62011,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.201799,27.61736,0,4.878913,-4.878913,31.76844,81.45738,0.1308493,5.098464,0,0,27.61736
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,44.19991,44.19991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.622814,22.73845,0,0,0,31.76844,81.45738,0.1308493,0,0,0,22.73845
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.622814,22.73845,0,0,0,31.76844,81.45738,0.1308493,0,0,0,22.73845
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.91969,41.91969,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.622814,22.73845,0,2.370015,-2.370015,29.27023,75.05171,0.1308493,2.476666,0,0,22.73845
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25616,20.36843,0,0,0,29.27023,75.05171,0.1308493,0,0,0,20.36843
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,40.29435,40.29435,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.25616,20.36843,0,0.7243091,-0.7243091,28.50674,73.09406,0.1308493,0.756903,0,0,20.36843
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,39.71838,39.71838,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.06095,19.64412,0,0.6886427,-0.6886427,27.78085,71.2328,0.1308493,0.7196316,0,0,19.64412
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.10295,39.10295,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.82611,18.95548,0,0.981456,-0.981456,26.7463,68.58012,0.1308493,1.025622,0,0,18.95548
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.91662,17.97402,0,0,0,26.7463,68.58012,0.1308493,0,0,0,17.97402
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.17193,38.17193,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.91662,17.97402,0,0.1642797,-0.1642797,26.57313,68.1361,0.1308493,0.1716723,0,0,17.97402
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01919988,38.04324,37.99046,0.4980698,0.4980698,0,0,0,0.4980698,3.854856,0,5.551115E-17,0,0.01919988,0.524284,0.4980698,0,0,13.09915,17.80974,0,0.5050842,-0.5050842,26.04073,66.77097,0.1308493,0.5478768,0.0153599,0,17.82894
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09151803,37.88676,37.63541,2.437838,2.437838,0,0,0,2.437838,3.754066,0,0,0,0.09151803,2.566145,2.437838,0,0,13.66035,17.30466,0,2.474627,-2.474627,23.43224,60.08255,0.1308493,2.681621,0.07321443,0,17.39618
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6745255,40.2491,38.36918,7.943207,7.943207,12,0,3.372,7.943207,8.491854,0,0,0,0.6745255,0,0,4.056793,3.853953,16.40994,14.83003,4.528479,0,4.528479,27.72833,71.09815,0.1309876,8.737528,0.5396204,12,15.50456
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.504257,44.60354,40.29435,6.048516,6.048516,0,-1,0,6.048516,24.86985,0,8.881784E-16,0,1.504257,6.366859,6.048516,0,0,11.88146,18.90566,0,4.862602,-4.862602,22.6027,57.95553,0.1309876,6.653368,1.203405,0,20.40992
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4864076,43.47672,42.09327,0,0,0,0,0,0,0,0,0,0,0.4864076,0,0,0,0,17.28435,14.04306,0.4864076,0,0.4864076,23.06415,59.13873,0.1309755,0,0.3891261,0,14.52947
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.278509,53.89403,43.91587,1.345441,1.345441,0,0,0,1.345441,243.6754,0,0,0,3.278509,1.416254,1.345441,0,0,16.79795,14.48083,1.862255,0,1.862255,24.83084,63.66869,0.1309292,1.479985,2.622807,0,17.75934
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.833063,61.26679,45.80158,1.480236,1.480236,0,0,0,1.480236,326.5062,0,0,0,4.833063,1.558143,1.480236,0,0,14.93569,16.15686,3.274919,0,3.274919,27.9377,71.63499,0.1308478,1.62826,3.86645,0,20.98992
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.317998,58.09966,47.71097,0.3342034,0.3342034,0,0,0,0.3342034,992.808,0,0,0,3.317998,0.3517931,0.3342034,0,0,11.66077,19.10428,2.966205,0,2.966205,30.75169,78.85033,0.1307742,0.3676237,2.654398,0,22.42228
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.008795,58.3467,48.91025,3.514261,3.514261,0,-1,0,3.514261,85.61671,0,0,0,3.008795,3.699223,3.514261,0,0,8.694566,21.77387,0,0.6904276,-0.6904276,30.02391,76.98424,0.1307742,3.865688,2.407036,0,24.78266
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.160001,56.16091,49.48622,8.562996,8.36,0,-1,0,8.36,25.83734,0,0.2029958,1.059295,2.160001,8.8,8.36,0,0,9.461707,21.08344,0,6.639998,-6.639998,23.02474,59.03768,0.1307742,9.419295,1.728001,0,23.24344
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8896959,52.88602,50.19632,1.318956,1.318956,0,-1,0,1.318956,67.45453,0,0,0,0.8896959,1.388375,1.318956,0,0,16.83948,14.44344,0,0.4986794,-0.4986794,22.49909,57.68985,0.1307742,1.450852,0.7117567,0,15.33314
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3889352,50.95485,49.79393,0,0,0,-1,0,0,0,0,0,0,0.3889352,0,0,0,0,17.39357,13.94476,0.3889352,0,0.3889352,22.86806,58.63594,0.1307646,0,0.3111481,0,14.3337
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4413076,49.54473,48.2396,8.270865,8.270865,0,-1,0,8.270865,5.335689,0,0,0.7379521,0.4413076,8.706174,8.270865,0,0,17.00464,14.29481,0,8.264867,-8.264867,14.15613,36.2977,0.1307646,9.097952,0.3530461,0,14.73611
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,46.86673,46.86673,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.18782,6.029938,0,1.760003,-1.760003,12.30092,31.54076,0.1307646,1.839203,0,0,6.029938
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,45.38341,45.38341,4.212807,4.056439,0,-1,0,4.056439,0,0,0.1563685,0.5776492,0,4.269936,4.056439,0,0,28.14338,4.269936,0,4.269936,-4.269936,7.800015,20,0.1307646,4.634088,0,0,4.269936
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.00266,44.00266,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,42.65346,42.65346,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,41.76189,41.76189,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.98867,40.98867,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.14444,40.14444,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,39.59213,39.59213,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.96882,38.96882,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,38.47964,38.47964,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307646,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.05358,38.05358,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130896,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1057276,38.17088,37.88,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.336096,1.776357E-15,0,0,0.1057276,0,0,8.8,8.36,24.52775,7.524,8.465728,0,8.465728,23.7623,60.92886,0.1310549,1.245707,0.08458211,12,7.629728
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.285454,41.1273,37.52495,7.098367,7.098367,12,0,3.372,7.098367,18.10915,0,0,0,1.285454,0,0,4.901633,4.656551,16.06203,15.14316,5.942005,0,5.942005,29.39938,75.38288,0.1312329,7.808204,1.028363,12,16.42861
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.982578,50.05236,38.23505,1.936665,1.936665,8.39713,0,2.460474,1.936665,205.6411,0,0,0,3.982578,0,0,6.460466,6.137443,10.12002,20.49096,10.12002,0,10.12002,39.00008,100,0.1312685,2.130331,3.186062,12,24.47354
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.070106,52.45326,40.18389,2.664375,2.664375,0,-1,0,2.664375,152.7602,1.2655,0,0,4.070106,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1312685,2.930812,3.256084,0,33.66908
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.909492,50.62477,41.95914,2.542574,2.542574,0,0,0,2.542574,114.431,0.2330988,0,0,2.909492,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1312685,2.796831,2.327594,0,32.50847
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.977955,56.0663,43.78173,9.37724,9.37724,5.598183,0,1.75234,9.37724,42.42138,0,0,0,3.977955,3.977955,3.779057,0,0,0,29.59898,0,0,0,39.00008,100,0.1312685,10.31496,3.182364,12,33.57693
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.046261,58.30692,45.62011,4.649184,4.649184,0,0,0,4.649184,87.03163,0,0,0,4.046261,4.893878,4.649184,0,0,0,29.59898,0,0.8476173,-0.8476173,38.10661,97.70906,0.1312685,5.114102,3.237009,0,33.64524
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.34119,65.08324,47.5295,4.788865,4.788865,0,0,0,4.788865,111.5335,0,0,0,5.34119,5.04091,4.788865,0,0,0.941797,28.75136,0.3002801,0,0.3002801,38.39148,98.4395,0.1312611,5.267751,4.272953,0,34.09255
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.829498,64.54011,48.72878,3.50635,3.50635,0,-1,0,3.50635,137.7358,0.4970862,0,0,4.829498,3.690895,3.50635,0,0,0.6415169,29.02161,0.6415169,0,0.6415169,39.00008,100,0.1312452,3.856985,3.863598,0,33.85111
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.133657,62.66076,49.30475,2.581862,2.581862,0,-1,0,2.581862,160.1037,1.415908,0,0,4.133657,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1312452,2.840048,3.306926,0,33.73264
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.942652,59.30451,50.01485,4.301672,4.301672,0,-1,0,4.301672,68.40716,0,8.881784E-16,0,2.942652,4.528076,4.301672,0,0,0,29.59898,0,1.585424,-1.585424,37.3289,95.71492,0.1312452,4.731839,2.354121,0,32.54163
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.852202,55.26204,49.57301,0,0,0,-1,0,0,0,0.09061947,0,0,1.852202,0,0,0,0,1.761583,28.01355,1.761583,0,1.761583,39.00008,100,0.1312017,0,1.481762,0,29.86576
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4086165,49.22461,48.01868,11.4455,8.36,0,-1,0,8.36,4.887757,0,3.085499,4.230049,0.4086165,8.8,8.36,0,0,0,29.59898,0,8.391383,-8.391383,30.15478,77.3198,0.1312017,12.59005,0.3268932,0,30.0076
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,46.59848,46.59848,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.323759,21.20759,0,4.098371,-4.098371,25.83472,66.24274,0.1312017,4.282797,0,0,21.20759
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,45.13882,45.13882,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.8775,17.10922,0,3.932178,-3.932178,21.68984,55.61486,0.1312017,4.109127,0,0,17.10922
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,43.75807,43.75807,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.24659,13.17705,0,4.869262,-4.869262,16.55719,42.45425,0.1312017,5.088378,0,0,13.17705
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,42.42465,42.42465,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.65688,8.307784,0,1.372895,-1.372895,15.11003,38.74359,0.1312017,1.434675,0,0,8.307784
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,41.56464,41.56464,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.18232,6.934889,0,0.6212026,-0.6212026,14.45523,37.06461,0.1312017,0.6491568,0,0,6.934889
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,40.8072,40.8072,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.87255,6.313686,0,1.339581,-1.339581,13.04318,33.44399,0.1312017,1.399862,0,0,6.313686
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.98664,39.98664,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.36097,4.974106,0,1.318076,-1.318076,11.65381,29.8815,0.1312017,1.37739,0,0,4.974106
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,39.43433,39.43433,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.8255,3.656029,0,0.9946158,-0.9946158,10.60539,27.19326,0.1312017,1.039374,0,0,3.656029
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.83469,38.83469,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.93063,2.661414,0,1.363003,-1.363003,9.16866,23.50934,0.1312017,1.424338,0,0,2.661414
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,38.34551,38.34551,1.672219,1.23349,0,-1,0,1.23349,0,0,0.4387289,0.6059508,0,1.298411,1.23349,0,0,31.44508,1.298411,0,1.298411,-1.298411,7.800015,20,0.1312017,1.839441,0,0,1.298411
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.94312,37.94312,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313194,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1964556,38.3105,37.76954,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.06277,0,0,0,0.1964556,0,0,8.8,8.36,24.52775,7.524,8.556456,0,8.556456,23.84838,61.14956,0.1314719,1.19639,0.1571645,12,7.720456
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.036197,43.19557,37.41449,2.241042,2.241042,11.04104,0,3.129384,2.241042,90.85939,1.776357E-15,0,0,2.036197,0,0,8.8,8.36,15.9713,15.22481,10.3962,0,10.3962,33.71107,86.43848,0.1316393,2.465146,1.628957,12,17.26101
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.475651,51.53489,38.12459,1.914247,1.914247,0,0,0,1.914247,233.8074,0,0,0,4.475651,2.014997,1.914247,0,0,5.575101,24.58139,2.460654,0,2.460654,36.04546,92.42406,0.1315787,2.105672,3.580521,0,29.05704
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.19546,59.66446,40.05764,7.069051,7.069051,0,-1,0,7.069051,87.64202,0,0,0,6.19546,7.441107,7.069051,0,0,3.114447,26.79598,0,1.245647,-1.245647,34.73243,89.05733,0.1315787,7.775957,4.956368,0,32.99144
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.211688,58.15715,41.8329,4.91409,4.91409,0,0,0,4.91409,106.056,0,0,0,5.211688,5.172726,4.91409,0,0,4.498499,25.55033,0.03896121,0,0.03896121,34.76939,89.1521,0.1315777,5.405499,4.16935,0,30.76202
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.535501,69.11304,43.62394,2.43969,2.43969,0,0,0,2.43969,308.8713,0.5078682,0,0,7.535501,2.568094,2.43969,0,0,4.459538,25.58539,4.459538,0,4.459538,39.00008,100,0.1314679,2.683659,6.0284,0,33.1209
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.274812,66.29378,45.49387,4.135181,4.135181,0,0,0,4.135181,151.7421,1.92199,0,0,6.274812,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1314679,4.5487,5.01985,0,35.87379
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.677555,74.34101,47.35592,3.189177,3.189177,0,0,0,3.189177,240.7378,4.320526,0,0,7.677555,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1314679,3.508095,6.142044,0,37.27653
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.453312,70.5682,48.50786,0.480454,0.480454,0,-1,0,0.480454,1343.17,5.947571,0,0,6.453312,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1314679,0.5284994,5.16265,0,36.05229
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.89939,69.02621,49.08383,3.440761,3.440761,0,-1,0,3.440761,171.456,2.277537,0,0,5.89939,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1314679,3.784837,4.719512,0,35.49837
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.145476,63.24271,49.79393,8.975177,8.36,0,-1,0,8.36,49.58704,0,0.6151769,1.512695,4.145476,8.8,8.36,0,0,0,29.59898,0,4.654524,-4.654524,34.09378,87.41977,0.1314679,9.872695,3.316381,0,33.74445
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.346187,56.62487,49.35209,4.285809,4.285809,0,-1,0,4.285809,54.74314,0,8.881784E-16,0,2.346187,4.511378,4.285809,0,0,5.171693,24.94445,0,2.165191,-2.165191,31.81147,81.5677,0.1314679,4.71439,1.876949,0,27.29064
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4005588,48.97801,47.79776,4.878178,4.878178,0,-1,0,4.878178,8.211237,0,8.881784E-16,0,0.4005588,5.134924,4.878178,0,0,7.577461,22.77926,0,4.734366,-4.734366,26.82101,68.77168,0.1314679,5.365996,0.320447,0,23.17982
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,46.37755,46.37755,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.83787,18.0449,0,3.064962,-3.064962,23.59025,60.48771,0.1314679,3.202885,0,0,18.0449
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,44.9179,44.9179,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.24338,14.97994,0,8.200389,-8.200389,14.94629,38.32373,0.1314679,8.569407,0,0,14.97994
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,43.56081,43.56081,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.35492,6.779546,0,2.568043,-2.568043,12.23933,31.38283,0.1314679,2.683605,0,0,6.779546
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,42.25107,42.25107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20831,4.211504,0,0,0,12.23933,31.38283,0.1314679,0,0,0,4.211504
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,41.38317,41.38317,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.20831,4.211504,0,0.887066,-0.887066,11.30428,28.98528,0.1314679,0.926984,0,0,4.211504
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.19393,3.324437,0,0,0,11.30428,28.98528,0.1314679,0,0,0,3.324437
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,39.82883,39.82883,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.19393,3.324437,0,1.062575,-1.062575,10.18423,26.11335,0.1314679,1.110391,0,0,3.324437
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,39.3002,39.3002,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.37457,2.261862,0,1.415754,-1.415754,8.691892,22.28686,0.1314679,1.479463,0,0,2.261862
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,38.70056,38.70056,1.137352,0.8038027,0,-1,0,0.8038027,0,0,0.3335489,0.447284,0,0.8461081,0.8038027,0,0,31.94763,0.8461081,0,0.8461081,-0.8461081,7.800015,20,0.1314679,1.251087,0,0,0.8461081
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.18771,38.18771,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314679,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.81688,37.81688,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315959,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1843812,38.11885,37.61174,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.68798,1.776357E-15,0,0,0.1843812,0,0,8.8,8.36,24.52775,7.524,8.544381,0,8.544381,23.83692,61.12019,0.1317349,0.9351692,0.147505,12,7.708381
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9082209,39.80459,37.28036,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9082209,0,0,8.8,8.36,15.98337,15.21394,9.268221,0,9.268221,32.62952,83.66528,0.1318112,0,0.7265767,12,16.12216
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.818263,46.1188,37.96679,4.853886,4.853886,0,0,0,4.853886,58.062,0,0,0,2.818263,5.109353,4.853886,0,0,6.715151,23.55534,0,2.29109,-2.29109,30.21451,77.47294,0.1318112,5.339274,2.254611,0,26.37361
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.901663,48.41863,39.89985,3.304533,3.304533,0,-1,0,3.304533,87.80855,0,0,0,2.901663,3.478456,3.304533,0,0,9.260807,21.26425,0,0.5767934,-0.5767934,29.60651,75.91398,0.1318112,3.634987,2.32133,0,24.16591
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.254748,54.69384,41.6751,3.324724,3.324724,0,0,0,3.324724,127.973,0,0,0,4.254748,3.49971,3.324724,0,0,9.901689,20.68746,0.7550381,0,0.7550381,30.3228,77.75063,0.1317926,3.657197,3.403798,0,24.94221
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.946272,52.34949,43.47403,4.339297,4.339297,0,0,0,4.339297,67.89745,0,0,0,2.946272,4.567681,4.339297,0,0,9.14665,21.36699,0,1.621409,-1.621409,28.61369,73.36829,0.1317926,4.773227,2.357018,0,24.31326
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.17738,55.03305,45.28873,2.864716,2.864716,0,0,0,2.864716,110.9143,0,0,0,3.17738,3.015491,2.864716,0,0,10.94822,19.74558,0.1618895,0,0.1618895,28.76727,73.76208,0.1317886,3.151188,2.541904,0,22.92296
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.617652,51.99672,47.13499,0,0,0,0,0,0,0,0,0,0,1.617652,0,0,0,0,10.78633,19.89128,1.617652,0,1.617652,30.30191,77.69704,0.131749,0,1.294121,0,21.50894
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.511629,49.85041,48.33428,0,0,0,-1,0,0,0,0,0,0,0.511629,0,0,0,0,9.168675,21.34717,0.511629,0,0.511629,30.78728,78.9416,0.1317364,0,0.4093032,0,21.8588
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.697498,54.08312,48.91025,4.337104,4.337104,0,-1,0,4.337104,39.13897,0,8.881784E-16,0,1.697498,4.565373,4.337104,0,0,8.657046,21.80764,0,2.867875,-2.867875,27.76428,71.19032,0.1317364,4.770815,1.357998,0,23.50513
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.777469,51.90827,49.57301,6.930988,6.930988,0,-1,0,6.930988,11.21729,0,8.881784E-16,0,0.777469,7.295776,6.930988,0,0,11.84357,18.93976,0,6.518307,-6.518307,20.89338,53.57266,0.1317364,7.624086,0.6219752,0,19.71723
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2782236,49.95621,49.13117,3.226336,3.226336,0,-1,0,3.226336,8.623516,0,0,0,0.2782236,3.396143,3.226336,0,0,19.08614,12.42145,0,3.117919,-3.117919,17.6068,45.14556,0.1317364,3.548969,0.2225789,0,12.69968
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3884844,48.71959,47.57684,0,0,0,-1,0,0,0,0,0,0,0.3884844,0,0,0,0,22.55049,9.303535,0.3884844,0,0.3884844,17.97535,46.09055,0.1317269,0,0.3107875,0,9.692019
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,46.15663,46.15663,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.16201,9.653171,0,8.552532,-8.552532,8.960191,22.9748,0.1317269,8.937396,0,0,9.653171
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,44.73643,44.73643,6.617942,1.045607,0,-1,0,1.045607,0,0,5.572335,6.234129,0,1.100639,1.045607,0,0,31.66482,1.100639,0,1.100639,-1.100639,7.800015,20,0.1317269,7.279736,0,0,1.100639
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.40302,43.40302,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,42.11694,42.11694,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,41.24904,41.24904,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,39.70259,39.70259,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,39.18974,39.18974,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,38.5901,38.5901,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.10092,38.10092,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317269,0.2255839,0,0,0
