Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.233623,47.67803,44.07367,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.233623,0,0,8.8,8.36,22.7324,9.139823,9.593623,0,9.593623,26.53555,68.03973,0.1347371,0,0.9868984,12,10.37345
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.452712,49.40759,45.11515,2.039018,2.039018,0,-1,0,2.039018,71.24566,0,0,0,1.452712,2.146334,2.039018,0,0,13.13877,17.77408,0,0.6936229,-0.6936229,25.8044,66.165,0.1347371,2.24292,1.162169,0,19.2268
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7468155,47.67587,45.49387,2.848804,2.848804,0,-1,0,2.848804,26.21506,0,0,0,0.7468155,2.998741,2.848804,0,0,13.90946,17.08046,0,2.251925,-2.251925,23.43066,60.07851,0.1347371,3.133684,0.5974524,0,17.82728
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6646091,47.96799,46.0225,7.313977,7.313977,0,-1,0,7.313977,9.086837,0,8.881784E-16,0,0.6646091,7.698923,7.313977,0,0,16.4116,14.82854,0,7.034314,-7.034314,16.01585,41.06619,0.1347371,8.045375,0.5316873,0,15.49314
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6004351,47.28319,45.53332,0,0,0,-1,0,0,0,0,0,0,0.6004351,0,0,0,0,24.22751,7.794221,0.6004351,0,0.6004351,16.58547,42.52676,0.1347239,0,0.4803481,0,8.394657
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4703222,45.53952,44.18413,5.862678,5.862678,0,-1,0,5.862678,8.022309,0,0,0,0.4703222,6.17124,5.862678,0,0,23.62707,8.334613,0,5.700918,-5.700918,10.57617,27.11834,0.1347239,6.448946,0.3762577,0,8.804935
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,42.89805,42.89805,11.52126,2.502011,0,-1,0,2.502011,0,0,9.019252,10.17138,0,2.633695,2.502011,0,0,29.96143,2.633695,0,2.633695,-2.633695,7.800015,20,0.1347239,12.67339,0,0,2.633695
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,41.78556,41.78556,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,40.58628,40.58628,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,39.52113,39.52113,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,38.72423,38.72423,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.0378,38.0378,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,37.43816,37.43816,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.83852,36.83852,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,36.39668,36.39668,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.01795,36.01795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347239,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,35.70235,35.70235,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348191,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01232677,35.47534,35.44198,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6541607,0,0,0,0.01232677,0,0,8.8,8.36,24.52775,7.524,8.372327,0,8.372327,23.67369,60.70166,0.1349864,2.072801,0.00986142,12,7.536327
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2846894,35.92254,35.15005,7.085438,7.085438,12,0,3.372,7.085438,4.01795,0,0,0,0.2846894,0,0,4.914562,4.668834,16.15543,15.05909,4.953523,0,4.953523,28.37302,72.75118,0.1351143,7.793982,0.2277515,12,15.34378
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4136763,36.92646,35.79703,6.60886,6.60886,12,0,3.372,6.60886,6.25942,0,0,0,0.4136763,0,0,5.39114,5.121583,11.2019,19.51727,5.53526,0,5.53526,33.62423,86.2158,0.1352564,7.269745,0.330941,12,19.93094
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.103772,40.4472,37.36715,5.111276,5.111276,0,-1,0,5.111276,21.59484,0,0,0,1.103772,5.380291,5.111276,0,0,5.666644,24.499,0,4.276519,-4.276519,29.11638,74.65723,0.1352564,5.622404,0.8830175,0,25.60277
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.694012,43.88629,39.05561,6.650777,6.650777,0,0,0,6.650777,25.47089,0,8.881784E-16,0,1.694012,7.000818,6.650777,0,0,10.41833,20.22248,0,5.306806,-5.306806,23.52252,60.31403,0.1352564,7.315855,1.35521,0,21.91649
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.799495,45.91889,40.72041,0,0,0,0,0,0,0,0,0,0,1.799495,0,0,0,0,16.31478,14.91567,1.799495,0,1.799495,25.22967,64.69132,0.135217,0,1.439596,0,16.71517
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.354264,46.2344,42.31419,4.864912,4.864912,0,0,0,4.864912,27.83738,0,8.881784E-16,0,1.354264,5.12096,4.864912,0,0,14.51529,16.53522,0,3.766696,-3.766696,21.25922,54.51072,0.135217,5.351403,1.083411,0,17.88948
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6878166,45.95061,43.96321,1.556977,1.556977,0,0,0,1.556977,44.1764,0,0,0,0.6878166,1.638923,1.556977,0,0,18.7005,12.76852,0,0.9511068,-0.9511068,20.25667,51.94007,0.135217,1.712675,0.5502532,0,13.45634
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2421089,45.70314,45.00469,1.663466,1.663466,0,-1,0,1.663466,14.55448,0,2.220446E-16,0,0.2421089,1.751017,1.663466,0,0,19.75729,11.81742,0,1.508908,-1.508908,18.66614,47.8618,0.135217,1.829813,0.1936871,0,12.05953
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.625035,47.20404,45.38341,0,0,0,-1,0,0,0,0,0,0,0.625035,0,0,0,0,21.43386,10.30851,0.625035,0,0.625035,19.2591,49.3822,0.1352034,0,0.500028,0,10.93354
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3440406,46.88847,45.88837,2.261514,2.261514,0,-1,0,2.261514,15.21284,0,4.440892E-16,0,0.3440406,2.380541,2.261514,0,0,20.80882,10.87104,0,2.036501,-2.036501,17.11244,43.87796,0.1352034,2.487666,0.2752325,0,11.21508
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2152859,46.07698,45.45442,3.174646,3.174646,0,-1,0,3.174646,6.781414,0,4.440892E-16,0,0.2152859,3.341733,3.174646,0,0,23.0716,8.834539,0,3.126447,-3.126447,13.81687,35.42781,0.1352034,3.492111,0.1722287,0,9.049826
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4856112,45.48845,44.08945,0,0,0,-1,0,0,0,0,0,0,0.4856112,0,0,0,0,26.54543,5.708092,0.4856112,0,0.4856112,14.27756,36.60907,0.1351927,0,0.3884889,0,6.193704
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,42.82705,42.82705,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.05982,6.145143,0,4.557276,-4.557276,9.473774,24.29168,0.1351927,4.762353,0,0,6.145143
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12346,1.587866,0,0,0,9.473774,24.29168,0.1351927,0,0,0,1.587866
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,40.53894,40.53894,4.050994,1.508473,0,-1,0,1.508473,0,0,2.542521,2.94762,0,1.587866,1.508473,0,0,31.12346,1.587866,0,1.587866,-1.587866,7.800015,20,0.1351927,4.456093,0,0,1.587866
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,39.47379,39.47379,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,38.67689,38.67689,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.99046,37.99046,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,37.39082,37.39082,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.79118,36.79118,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,36.34933,36.34933,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,35.97062,35.97062,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351927,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,35.6629,35.6629,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353384,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1440728,35.78525,35.39464,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.71344,0,0,0,0.1440728,0,0,8.8,8.36,24.52775,7.524,8.504073,0,8.504073,23.79868,61.02213,0.1355005,2.054596,0.1152582,12,7.668073
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.669861,39.74197,35.10271,1.776288,1.776288,10.57629,0,3.011801,1.776288,94.00845,1.776357E-15,0,0,1.669861,0,0,8.8,8.36,16.02368,15.17767,10.02986,0,10.02986,33.31384,85.41994,0.1356247,1.953917,1.335889,12,16.84753
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.425996,42.58736,35.72602,1.9051,1.9051,0,0,0,1.9051,127.3422,0,0,0,2.425996,2.005368,1.9051,0,0,5.99382,24.20454,0.420627,0,0.420627,33.71288,86.44312,0.1356155,2.09561,1.940796,0,26.63054
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.269386,49.96514,37.30403,5.236463,5.236463,0,-1,0,5.236463,81.53187,0,0,0,4.269386,5.512066,5.236463,0,0,5.573193,24.58311,0,1.24268,-1.24268,32.40298,83.0844,0.1356155,5.760109,3.415509,0,28.85249
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.881878,53.84574,38.99249,5.847074,5.847074,0,0,0,5.847074,83.49268,0,8.881784E-16,0,4.881878,6.154814,5.847074,0,0,6.953948,23.34043,0,1.272936,-1.272936,31.06119,79.64392,0.1356155,6.431781,3.905503,0,28.2223
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.710836,58.59,40.6494,1.580276,1.580276,0,0,0,1.580276,361.3823,0,0,0,5.710836,1.663448,1.580276,0,0,8.368321,22.06749,4.047388,0,4.047388,34.90088,89.48926,0.1355271,1.738303,4.568669,0,27.77833
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.406027,62.998,42.25107,2.56759,2.56759,0,0,0,2.56759,249.4957,0,0,0,6.406027,2.702726,2.56759,0,0,4.320933,25.71014,3.703301,0,3.703301,38.41414,98.4976,0.1354463,2.824349,5.124822,0,32.11617
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.503582,61.53586,43.8922,7.306563,7.306563,0,0,0,7.306563,75.32382,0,0,0,5.503582,7.691119,7.306563,0,0,0.6176321,29.04311,0,2.187536,-2.187536,36.10828,92.58514,0.1354463,8.037219,4.402866,0,34.54669
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.798382,60.17228,44.93368,4.582949,4.582949,0,-1,0,4.582949,104.7008,0,0,0,4.798382,4.824157,4.582949,0,0,3.048228,26.85557,0,0.02577456,-0.02577456,36.08111,92.51547,0.1354463,5.041244,3.838706,0,31.65396
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.745095,56.94688,45.3124,4.093576,4.093576,0,-1,0,4.093576,91.48712,0,8.881784E-16,0,3.745095,4.309028,4.093576,0,0,3.076866,26.8298,0,0.5639327,-0.5639327,35.48667,90.99128,0.1354463,4.502934,2.996076,0,30.57489
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.832852,51.33337,45.84892,2.673332,2.673332,0,-1,0,2.673332,68.56059,0,0,0,1.832852,2.814034,2.673332,0,0,3.703458,26.26587,0,0.9811817,-0.9811817,34.45241,88.33934,0.1354463,2.940665,1.466282,0,28.09872
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.150626,51.88148,45.42286,3.707552,3.707552,0,-1,0,3.707552,58.00663,0,0,0,2.150626,3.902687,3.707552,0,0,4.79366,25.28468,0,1.752061,-1.752061,32.60558,83.60388,0.1354463,4.078308,1.720501,0,27.43531
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4834291,45.4423,44.05,8.819057,8.36,0,-1,0,8.36,5.782645,0,0.4590562,1.340962,0.4834291,8.8,8.36,0,0,6.740394,23.53262,0,8.316571,-8.316571,23.83914,61.12589,0.1354463,9.700962,0.3867433,0,24.01605
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98103,15.21605,0,0,0,23.83914,61.12589,0.1354463,0,0,0,15.21605
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,41.6751,41.6751,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,15.98103,15.21605,0,4.328283,-4.328283,19.27673,49.42742,0.1354463,4.523056,0,0,15.21605
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,40.47581,40.47581,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,20.79023,10.88777,0,3.643786,-3.643786,15.43585,39.57901,0.1354463,3.807756,0,0,10.88777
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,39.43433,39.43433,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,24.83888,7.243984,0,1.274413,-1.274413,14.09249,36.13453,0.1354463,1.331762,0,0,7.243984
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,38.63744,38.63744,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,26.2549,5.969571,0,0.6639211,-0.6639211,13.39266,34.34009,0.1354463,0.6937975,0,0,5.969571
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99259,5.305649,0,0,0,13.39266,34.34009,0.1354463,0,0,0,5.305649
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,37.34348,37.34348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99259,5.305649,0,0,0,13.39266,34.34009,0.1354463,0,0,0,5.305649
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,36.74384,36.74384,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,26.99259,5.305649,0,0.1055238,-0.1055238,13.28143,34.05488,0.1354463,0.1102724,0,0,5.305649
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,36.30199,36.30199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10984,5.200126,0,0,0,13.28143,34.05488,0.1354463,0,0,0,5.200126
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.92327,35.92327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10984,5.200126,0,0,0,13.28143,34.05488,0.1354463,0,0,0,5.200126
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,35.61556,35.61556,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,27.10984,5.200126,0,1.427867,-1.427867,11.77633,30.19565,0.1354463,1.492121,0,0,5.200126
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06939826,35.53516,35.3473,0.6444138,0.6444138,0,0,0,0.6444138,10.76921,0,1.110223E-16,0,0.06939826,0.6783303,0.6444138,0,0,28.69636,3.772259,0,0.608932,-0.608932,11.13445,28.54983,0.1354463,0.7088552,0.05551861,0,3.841657
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.06884,40.85093,35.06326,4.717631,4.717631,11.58816,0,3.267804,4.717631,43.85336,0,0,0,2.06884,0,0,6.870525,6.526999,29.37295,3.163327,8.59584,0,8.59584,19.28918,49.45935,0.1356472,5.189394,1.655072,12,5.232167
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.400923,48.64141,35.70235,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.400923,0,0,8.8,8.36,20.77711,10.89958,12.76092,0,12.76092,31.39526,80.5005,0.1356311,0,3.520739,12,15.3005
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.351702,56.96798,37.23302,3.461871,3.461871,0,-1,0,3.461871,183.476,0,0,0,6.351702,3.644075,3.461871,0,0,8.016184,22.38441,2.707628,0,2.707628,33.96394,87.08685,0.1355722,3.808058,5.081362,0,28.73611
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.982935,61.26587,38.92148,3.599784,3.599784,0,0,0,3.599784,193.9821,0,0,0,6.982935,3.789246,3.599784,0,0,5.308556,24.82128,3.19369,0,3.19369,36.99374,94.85555,0.1355028,3.959762,5.586349,0,31.80421
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.673976,70.17724,40.60995,1.475954,1.475954,0,0,0,1.475954,587.686,5.005473,0,0,8.673976,1.553636,1.475954,0,0,2.114866,27.6956,2.114866,0,2.114866,39.00008,100,0.1354569,1.62355,6.93918,0,36.36958
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.975647,73.57147,42.20373,4.538346,4.538346,0,0,0,4.538346,197.7735,4.198441,0,0,8.975647,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,4.99218,7.180518,0,38.57463
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.867129,75.21517,43.84486,6.231025,6.231025,0,0,0,6.231025,142.3061,2.308155,0,0,8.867129,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,6.854128,7.093703,0,38.46611
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.082602,68.82532,44.9179,0.5964766,0.5964766,0,-1,0,0.5964766,1187.407,6.454732,0,0,7.082602,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,0.6561242,5.666081,0,36.68158
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.951841,64.79359,45.27295,4.975155,4.975155,0,-1,0,4.975155,119.6313,0.7148356,0,0,5.951841,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,5.472671,4.761473,0,35.55082
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.376318,59.64996,45.80158,0,0,0,-1,0,0,0,4.376318,0,0,4.376318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,0,3.501054,0,33.9753
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.302485,52.31807,45.38341,2.141683,2.141683,0,-1,0,2.141683,107.5082,0.04808179,0,0,2.302485,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1354569,2.355852,1.841988,0,31.90146
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4787925,45.40495,44.02633,3.691867,3.691867,0,-1,0,3.691867,12.96885,0,0,0,0.4787925,3.886176,3.691867,0,0,0,29.59898,0,3.407383,-3.407383,35.40838,90.79053,0.1354569,4.061054,0.383034,0,30.07777
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785981,26.1916,0,0,0,35.40838,90.79053,0.1354569,0,0,0,26.1916
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,41.6751,41.6751,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.785981,26.1916,0,1.133081,-1.133081,34.21401,87.72805,0.1354569,1.18407,0,0,26.1916
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,40.47581,40.47581,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.04496,25.05851,0,2.764292,-2.764292,31.30019,80.25674,0.1354569,2.888685,0,0,25.05851
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,39.41066,39.41066,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.116396,22.29422,0,1.147132,-1.147132,30.09101,77.15627,0.1354569,1.198753,0,0,22.29422
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,38.63744,38.63744,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.390987,21.14709,0,0.09235141,-0.09235141,29.99366,76.90666,0.1354569,0.09650723,0,0,21.14709
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.94312,37.94312,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.4936,21.05474,0,0.4549437,-0.4549437,29.51411,75.67704,0.1354569,0.4754161,0,0,21.05474
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,37.34348,37.34348,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.999093,20.59979,0,2.817738,-2.817738,26.54395,68.06127,0.1354569,2.944536,0,0,20.59979
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,36.72805,36.72805,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.12991,17.78206,0,0.6722993,-0.6722993,25.83528,66.24419,0.1354569,0.7025527,0,0,17.78206
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,36.30199,36.30199,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.87691,17.10976,0,1.401848,-1.401848,24.35761,62.45528,0.1354569,1.464931,0,0,17.10976
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43452,15.70791,0,0,0,24.35761,62.45528,0.1354569,0,0,0,15.70791
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,35.56822,35.56822,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.43452,15.70791,0,0.2751675,-0.2751675,24.06755,61.71156,0.1354569,0.28755,0,0,15.70791
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1358223,35.69166,35.32363,1.265757,1.265757,0,0,0,1.265757,10.73052,0,0,0,0.1358223,1.332376,1.265757,0,0,15.74026,15.43274,0,1.196554,-1.196554,22.80628,58.47751,0.1354569,1.392333,0.1086578,0,15.56856
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.705153,39.77795,35.03959,0.8428751,0.8428751,0,0,0,0.8428751,202.3019,0,0,0,1.705153,0.8872369,0.8428751,0,0,17.06977,14.23619,0.8179157,0,0.8179157,23.58222,60.46711,0.1354392,0.9271625,1.364122,0,15.94134
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.587302,46.05065,35.67868,4.487856,4.487856,0,0,0,4.487856,79.93353,8.881784E-16,0,0,3.587302,4.724059,4.487856,0,0,16.25185,14.97231,0,1.136757,-1.136757,22.38397,57.39468,0.1354392,4.936642,2.869842,0,18.55961
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.538572,54.09673,37.21724,2.352366,2.352366,0,-1,0,2.352366,235.4469,0,0,0,5.538572,2.476175,2.352366,0,0,17.51491,13.83556,3.062397,0,3.062397,25.28922,64.84402,0.1353728,2.587603,4.430858,0,19.37413
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.651194,49.70742,38.89781,2.425628,2.425628,0,0,0,2.425628,150.5257,0,0,0,3.651194,2.553293,2.425628,0,0,14.45252,16.59171,1.097901,0,1.097901,26.33078,67.51468,0.135349,2.668191,2.920955,0,20.24291
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.854545,52.15962,40.56261,0.768389,0.768389,0,0,0,0.768389,501.6398,0,0,0,3.854545,0.8088306,0.768389,0,0,13.35462,17.57982,3.045714,0,3.045714,29.2202,74.92343,0.1352831,0.8452279,3.083636,0,21.43437
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.772499,64.32726,42.18795,2.299481,2.299481,0,0,0,2.299481,294.5229,0,0,0,6.772499,2.420506,2.299481,0,0,10.3089,20.32097,4.351992,0,4.351992,33.34886,85.50972,0.135189,2.529429,5.417999,0,27.09347
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.001845,67.18742,43.82907,1.068269,1.068269,0,0,0,1.068269,655.4385,0,0,0,7.001845,1.124493,1.068269,0,0,5.956909,24.23776,5.877352,0,5.877352,38.9246,99.80647,0.1350621,1.175096,5.601476,0,31.2396
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.311808,65.70589,44.87056,2.426821,2.426821,0,-1,0,2.426821,260.0854,3.677702,0,0,6.311808,2.554548,2.426821,0,0,0.07955737,29.52738,0.07955737,0,0.07955737,39.00008,100,0.1350604,2.669503,5.049447,0,35.83918
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.378835,59.02247,45.22561,0.455628,0.455628,0,-1,0,0.455628,961.0547,3.899226,0,0,4.378835,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1350604,0.5011908,3.503068,0,33.97781
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.73222,54.03833,45.71479,1.290364,1.290364,0,-1,0,1.290364,211.7403,1.373942,0,0,2.73222,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1350604,1.4194,2.185776,0,32.3312
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.384533,49.42759,45.33607,2.866361,2.866361,0,-1,0,2.866361,48.30282,0,0,0,1.384533,3.017222,2.866361,0,0,0,29.59898,0,1.632689,-1.632689,37.27907,95.58717,0.1350604,3.152997,1.107626,0,30.98351
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4740279,45.34335,43.97899,2.610873,2.610873,0,-1,0,2.610873,18.15591,0,4.440892E-16,0,0.4740279,2.748288,2.610873,0,0,1.814099,27.96629,0,2.27426,-2.27426,34.88179,89.44032,0.1350604,2.871961,0.3792223,0,28.44032
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,42.76392,42.76392,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.341054,25.69203,0,4.620448,-4.620448,30.01141,76.95219,0.1350604,4.828368,0,0,25.69203
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,41.6751,41.6751,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.474885,21.07158,0,5.437346,-5.437346,24.27995,62.25615,0.1350604,5.682026,0,0,21.07158
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,40.47581,40.47581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51638,15.63424,0,0,0,24.27995,62.25615,0.1350604,0,0,0,15.63424
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,39.38699,39.38699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51638,15.63424,0,0,0,24.27995,62.25615,0.1350604,0,0,0,15.63424
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51638,15.63424,0,0,0,24.27995,62.25615,0.1350604,0,0,0,15.63424
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.92734,37.92734,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.51638,15.63424,0,1.978045,-1.978045,22.1949,56.9099,0.1350604,2.067057,0,0,15.63424
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71421,13.65619,0,0,0,22.1949,56.9099,0.1350604,0,0,0,13.65619
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,36.68072,36.68072,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.71421,13.65619,0,0.219005,-0.219005,21.96405,56.31797,0.1350604,0.2288603,0,0,13.65619
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,36.26254,36.26254,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.95755,13.43719,0,0.5505303,-0.5505303,21.38374,54.83,0.1350604,0.5753042,0,0,13.43719
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.88382,35.88382,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.56925,12.88665,0,0.7505502,-0.7505502,20.59259,52.80141,0.1350604,0.7843249,0,0,12.88665
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,35.56822,35.56822,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.40319,12.1361,0,0.05388465,-0.05388465,20.53579,52.65578,0.1350604,0.05630946,0,0,12.1361
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1160872,35.62227,35.30785,2.630975,2.630975,0,0,0,2.630975,4.412325,0,0,0,0.1160872,2.769448,2.630975,0,0,19.46306,12.08222,0,2.65336,-2.65336,17.73891,45.48428,0.1350604,2.894073,0.09286974,0,12.19831
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.553402,39.34464,35.03959,1.218827,1.218827,0,0,0,1.218827,127.4507,0,0,0,1.553402,1.282975,1.218827,0,0,22.41124,9.42886,0.270427,0,0.270427,17.99546,46.1421,0.1350545,1.340709,1.242722,0,10.98226
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.405442,42.46067,35.6629,10.00672,10.00672,12,0,3.372,10.00672,24.03825,0,0,0,2.405442,0,0,1.993276,1.893613,22.14082,9.672244,4.299054,0,4.299054,22.0739,56.59962,0.1351538,11.0074,1.924353,12,12.07769
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.39024,44.03995,37.21724,5.866044,5.866044,0,-1,0,5.866044,40.74706,0,0,0,2.39024,6.174783,5.866044,0,0,17.84176,13.54139,0,3.784543,-3.784543,18.08464,46.37077,0.1351538,6.452648,1.912192,0,15.93163
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.657455,46.60893,38.89781,5.608175,5.608175,0,0,0,5.608175,47.38539,0,8.881784E-16,0,2.657455,5.903342,5.608175,0,0,22.04681,9.75685,0,3.245886,-3.245886,14.66317,37.59781,0.1351538,6.168992,2.125964,0,12.41431
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.82988,52.10492,40.58628,0,0,0,0,0,0,0,0,0,0,3.82988,0,0,0,0,25.65335,6.510963,3.82988,0,3.82988,18.29652,46.91405,0.1350713,0,3.063904,0,10.34084
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.245223,58.67545,42.18795,3.219763,3.219763,0,0,0,3.219763,162.9071,0,0,0,5.245223,3.389224,3.219763,0,0,21.82347,9.957855,1.855999,0,1.855999,20.05727,51.4288,0.1350313,3.541739,4.196178,0,15.20308
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.149115,56.69688,43.82907,2.746002,2.746002,0,0,0,2.746002,151.0966,0,0,0,4.149115,2.890528,2.746002,0,0,19.96747,11.62825,1.258586,0,1.258586,21.25127,54.49033,0.1350042,3.020602,3.319292,0,15.77737
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.954183,53.83439,44.84689,2.073639,2.073639,0,-1,0,2.073639,142.4637,0,0,0,2.954183,2.182778,2.073639,0,0,18.70889,12.76098,0.7714053,0,0.7714053,21.98309,56.36679,0.1349876,2.281003,2.363347,0,15.71517
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.475441,55.9244,45.20194,4.856999,4.856999,0,-1,0,4.856999,71.55532,0,0,0,3.475441,5.112631,4.856999,0,0,17.93748,13.45525,0,1.637189,-1.637189,20.25734,51.9418,0.1349876,5.3427,2.780353,0,16.93069
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.435222,53.08669,45.71479,1.601027,1.601027,0,-1,0,1.601027,152.1038,0,0,0,2.435222,1.685291,1.601027,0,0,19.75658,11.81806,0.7499312,0,0.7499312,20.96879,53.76602,0.1349715,1.761129,1.948178,0,14.25328
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.716777,50.39426,45.28873,6.028973,6.028973,0,-1,0,6.028973,28.47544,0,0,0,1.716777,6.346287,6.028973,0,0,19.00665,12.493,0,4.62951,-4.62951,16.08886,41.2534,0.1349715,6.63187,1.373421,0,14.20977
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4761417,45.33356,43.96321,5.680099,5.680099,0,-1,0,5.680099,8.382631,0,8.881784E-16,0,0.4761417,5.979051,5.680099,0,0,24.15055,7.863485,0,5.502909,-5.502909,10.28828,26.38015,0.1349715,6.248108,0.3809134,0,8.339626
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,42.71658,42.71658,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0.1068861,0,2.248261,2.135848,0,0,30.26489,2.360576,0,2.248261,-2.248261,7.918406,20.30356,0.1349715,2.349433,0,0,2.360576
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,41.62776,41.62776,3.863338,0.1066987,0,-1,0,0.1066987,0,0,3.756639,4.142973,0,0.1123144,0.1066987,0,0,32.76296,0.1123144,0,0.1123144,-0.1123144,7.800015,20,0.1349715,4.249672,0,0,0.1123144
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,40.42848,40.42848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,39.36332,39.36332,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,38.56643,38.56643,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.88,37.88,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,37.28036,37.28036,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,36.65705,36.65705,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,36.23887,36.23887,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.86015,35.86015,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349715,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,35.55244,35.55244,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350904,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1288863,35.63329,35.28418,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.491617,1.776357E-15,0,0,0.1288863,0,0,8.8,8.36,24.52775,7.524,8.488886,0,8.488886,23.78427,60.98519,0.1352721,2.581661,0.1031091,12,7.652886
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.762255,39.91722,35.01592,3.082704,3.082704,11.43578,0,3.229252,3.082704,57.16589,0,0,0,1.762255,0,0,8.353074,7.935421,16.03887,15.164,9.697676,0,9.697676,32.98429,84.57495,0.1354402,3.390974,1.409804,12,16.92625
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.423075,45.5016,35.63923,0,0,0,0,0,0,0,0,0,0,3.423075,0,0,0,0,6.341191,23.89191,3.423075,0,3.423075,36.23171,92.90163,0.1353667,0,2.73846,0,27.31498
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.160855,49.46925,37.1699,1.09985,1.09985,0,-1,0,1.09985,378.3112,0.08500236,0,0,4.160855,1.157737,1.09985,0,0,2.918116,26.97267,2.918116,0,2.918116,39.00008,100,0.1353041,1.209835,3.328684,0,31.13353
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.572166,43.34191,38.87414,6.289602,6.289602,0,0,0,6.289602,24.99628,0,8.881784E-16,0,1.572166,6.620634,6.289602,0,0,0,29.59898,0,5.048467,-5.048467,33.67853,86.35503,0.1353041,6.918562,1.257733,0,31.17114
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.158762,46.83583,40.56261,2.423137,2.423137,0,0,0,2.423137,89.08956,0,0,0,2.158762,2.550671,2.423137,0,0,5.609408,24.55051,0,0.3919084,-0.3919084,33.26542,85.29578,0.1353041,2.665451,1.72701,0,26.70927
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.734553,56.86439,42.16428,0.2312848,0.2312848,0,0,0,0.2312848,2047.066,0,0,0,4.734553,0.2434577,0.2312848,0,0,6.044862,24.1586,4.491095,0,4.491095,37.52605,96.22044,0.1352078,0.2544133,3.787642,0,28.89316
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.058696,63.49597,43.8054,7.747929,7.747929,3.468246,0,1.213466,7.747929,78.19762,2.220446E-16,0,0,6.058696,4.50493,4.279683,0,0,1.553766,28.20059,1.553766,0,1.553766,39.00008,100,0.1351954,8.522721,4.846957,12,34.25928
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.757903,67.37424,44.79955,4.938093,4.938093,0,-1,0,4.938093,136.8525,1.55991,0,0,6.757903,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1351954,5.431902,5.406322,0,36.35688
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.033125,54.41831,45.1546,2.823907,2.823907,0,-1,0,2.823907,107.4088,0.06059156,0,0,3.033125,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1351954,3.106298,2.4265,0,32.6321
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.301296,52.61203,45.66745,2.943091,2.943091,0,-1,0,2.943091,78.19317,0,0,0,2.301296,3.09799,2.943091,0,0,0,29.59898,0,0.7966943,-0.7966943,38.16029,97.84669,0.1351954,3.2374,1.841037,0,31.90027
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.812514,50.64851,45.24928,5.652887,5.652887,0,-1,0,5.652887,32.06351,0,0,0,1.812514,5.950408,5.652887,0,0,0.8852159,28.80228,0,4.137894,-4.137894,33.79856,86.66282,0.1351954,6.218176,1.450011,0,30.6148
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4648562,45.25306,43.91587,0,0,0,-1,0,0,0,0,0,0,0.4648562,0,0,0,0,5.482875,24.66439,0.4648562,0,0.4648562,34.23957,87.79359,0.1351854,0,0.3718849,0,25.12925
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,42.69291,42.69291,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.018019,25.08276,0,0.3187877,-0.3187877,33.90353,86.93197,0.1351854,0.3331332,0,0,25.08276
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,41.58831,41.58831,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.372228,24.76397,0,8.638994,-8.638994,24.79724,63.58253,0.1351854,9.027749,0,0,24.76397
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,40.38903,40.38903,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.97111,16.12498,0,8.8,-8.8,15.52122,39.79792,0.1351854,13.73757,0,0,16.12498
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,39.32387,39.32387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74889,7.324978,0,0,0,15.52122,39.79792,0.1351854,0,0,0,7.324978
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,38.51909,38.51909,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.74889,7.324978,0,0.1510638,-0.1510638,15.36199,39.38963,0.1351854,0.1578617,0,0,7.324978
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.83266,37.83266,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.91674,7.173914,0,1.237711,-1.237711,14.05732,36.04435,0.1351854,1.293408,0,0,7.173914
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,37.23302,37.23302,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.29197,5.936204,0,2.30831,-2.30831,11.62415,29.80546,0.1351854,2.412184,0,0,5.936204
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,36.59393,36.59393,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.85676,3.627894,0,2.972327,-2.972327,8.491044,21.77186,0.1351854,3.106081,0,0,3.627894
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.15934,0.6555672,0,0,0,8.491044,21.77186,0.1351854,0,0,0,0.6555672
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.83648,35.83648,1.283553,0.6227889,0,-1,0,0.6227889,0,0,0.6607645,0.7891198,0,0.6555672,0.6227889,0,0,32.15934,0.6555672,0,0.6555672,-0.6555672,7.800015,20,0.1351854,1.411909,0,0,0.6555672
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,35.5051,35.5051,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352764,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04413016,35.37986,35.26051,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.600022,1.776357E-15,0,0,0.04413016,0,0,8.8,8.36,24.52775,7.524,8.40413,0,8.40413,23.70387,60.77902,0.1354768,3.033906,0.03530413,12,7.56813
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.780748,39.94587,34.99225,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,303.6367,0,0,0,1.780748,0,0,8.8,8.36,16.12362,15.08772,10.14075,0,10.14075,33.32422,85.44656,0.1355432,0.6451206,1.424598,12,16.86847
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.406842,45.4517,35.63923,6.492656,6.492656,0,0,0,6.492656,52.47224,0,8.881784E-16,0,3.406842,6.834375,6.492656,0,0,5.982875,24.21439,0,3.427533,-3.427533,29.71129,76.18263,0.1355432,7.141922,2.725474,0,27.62123
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.112545,52.56996,37.14623,2.187546,2.187546,0,-1,0,2.187546,233.7115,0,0,0,5.112545,2.30268,2.187546,0,0,9.791245,20.78686,2.809866,0,2.809866,32.37696,83.01768,0.1354832,2.4063,4.090036,0,25.8994
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.841028,60.65664,38.85836,0,0,0,0,0,0,0,0,0,0,6.841028,0,0,0,0,6.98138,23.31574,6.841028,0,6.841028,38.86693,99.65859,0.1353373,0,5.472822,0,30.15676
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.972666,63.1441,40.53894,7.22962,7.22962,0,0,0,7.22962,96.44582,0,0,0,6.972666,7.610126,7.22962,0,0,0.1403515,29.47266,0,0.6374598,-0.6374598,38.19499,97.93567,0.1353373,7.952581,5.578133,0,36.44533
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.043888,69.40734,42.14061,0,0,0,0,0,0,0,7.195248,0,0,8.043888,0,0,0,0,0.8486402,28.8352,0.8486402,0,0.8486402,39.00008,100,0.1353192,0,6.43511,0,36.87909
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.791929,74.75567,43.75807,9.724073,9.724073,3,0,1.095,9.724073,90.41405,1.713957,0,0,8.791929,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1353192,10.69648,7.033544,12,38.39091
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.248123,69.31254,44.7601,0,0,0,-1,0,0,0,7.248123,0,0,7.248123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353192,0,5.798499,0,36.8471
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.135849,61.55887,45.09148,2.194606,2.194606,0,-1,0,2.194606,234.0215,2.825737,0,0,5.135849,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1353192,2.414066,4.108679,0,34.73483
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.28345,55.69517,45.58066,5.684333,5.684333,0,-1,0,5.684333,57.76316,0,8.881784E-16,0,3.28345,5.983509,5.684333,0,0,0,29.59898,0,2.700058,-2.700058,36.15396,92.70229,0.1353192,6.252767,2.62676,0,32.88243
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.013051,51.19651,45.17827,3.025362,3.025362,0,-1,0,3.025362,66.53919,0,0,0,2.013051,3.184591,3.025362,0,0,3.000065,26.89892,0,1.17154,-1.17154,34.91906,89.53586,0.1353192,3.327898,1.610441,0,28.91197
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4649128,45.20547,43.86853,5.640393,5.640393,0,-1,0,5.640393,8.24256,0,0,0,0.4649128,5.937256,5.640393,0,0,4.301776,25.72738,0,5.472343,-5.472343,29.1507,74.74523,0.1353192,6.204432,0.3719303,0,26.19229
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.65346,42.65346,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.38216,20.25504,0,4.793126,-4.793126,24.0983,61.79039,0.1353192,5.008817,0,0,20.25504
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70785,15.46191,0,0,0,24.0983,61.79039,0.1353192,0,0,0,15.46191
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,40.34169,40.34169,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.70785,15.46191,0,5.588151,-5.588151,18.20787,46.68676,0.1353192,5.839617,0,0,15.46191
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,39.27654,39.27654,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.91691,9.873759,0,1.201064,-1.201064,16.94184,43.44053,0.1353192,1.255112,0,0,9.873759
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,38.45597,38.45597,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.25142,8.672695,0,1.269635,-1.269635,15.60353,40.00896,0.1353192,1.326768,0,0,8.672695
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,37.79321,37.79321,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.66213,7.40306,0,2.499081,-2.499081,12.96926,33.25446,0.1353192,2.611539,0,0,7.40306
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.19357,37.19357,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.43889,4.90398,0,0.670687,-0.670687,12.2623,31.44173,0.1353192,0.7008678,0,0,4.90398
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,36.57026,36.57026,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.1841,4.233293,0,0.8381775,-0.8381775,11.37878,29.1763,0.1353192,0.8758955,0,0,4.233293
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.16787,36.16787,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.1154,3.395115,0,2.353868,-2.353868,8.897587,22.81428,0.1353192,2.459792,0,0,3.395115
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.81281,35.81281,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0.02151801,0,0.9671797,0.9188207,0,0,31.73081,1.041247,0,0.9671797,-0.9671797,7.878089,20.20019,0.1353192,1.010703,0,0,1.041247
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,35.48143,35.48143,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.80546,0.07406744,8.36,0,8.36,15.80908,40.53603,0.1354079,0.2552179,0,12,0.07406744
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03397677,35.3287,35.23684,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.705209,1.776357E-15,0,0,0.03397677,0,0,8.8,8.36,24.44546,7.598067,8.393977,0,8.393977,23.77231,60.95451,0.1355734,2.191781,0.02718142,12,7.632044
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9250771,37.50323,34.96858,5.059277,5.059277,12,0,3.372,5.059277,18.28477,0,0,0,0.9250771,0,0,6.940723,6.593687,16.05148,15.15265,7.518764,0,7.518764,30.90523,79.24403,0.1357583,5.565205,0.7400617,12,16.07772
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.593337,42.96785,35.61556,3.935869,3.935869,9.578279,0,2.759305,3.935869,65.88981,0,0,0,2.593337,0,0,5.64241,5.36029,8.532716,21.91953,7.953626,0,7.953626,38.45071,98.59135,0.1358788,4.329456,2.074669,12,24.51287
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7060996,39.05219,37.09889,3.188916,3.188916,0,-1,0,3.188916,22.14231,0,4.440892E-16,0,0.7060996,3.356753,3.188916,0,0,0.5790895,29.0778,0,2.650654,-2.650654,35.65667,91.42718,0.1358788,3.507807,0.5648797,0,29.7839
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.235092,42.29781,38.81102,6.313618,6.313618,0,0,0,6.313618,19.56235,0,8.881784E-16,0,1.235092,6.645914,6.313618,0,0,3.52426,26.42714,0,5.410821,-5.410821,29.95317,76.80283,0.1358788,6.94498,0.9880735,0,27.66224
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.901474,55.61362,40.52316,3.834,3.834,0,0,0,3.834,127.8423,0,0,0,4.901474,4.035789,3.834,0,0,9.536284,21.01632,0.8656847,0,0.8656847,30.77443,78.90862,0.1358604,4.2174,3.921179,0,25.9178
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.553929,63.40314,42.11694,7.615011,7.615011,9.625847,0,2.771339,7.615011,86.06593,0,0,0,6.553929,0,0,2.010837,1.910295,8.6706,21.79544,8.464224,0,8.464224,38.80429,99.49799,0.1359719,8.376512,5.243144,12,28.34937
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.303562,68.29334,43.7344,2.600367,2.600367,0,0,0,2.600367,280.8666,4.359959,0,0,7.303562,2.737228,2.600367,0,0,0.2063753,29.41324,0.2063753,0,0.2063753,39.00008,100,0.1359675,2.860404,5.84285,0,36.7168
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.718281,63.26723,44.71276,0,0,0,-1,0,0,0,5.718281,0,0,5.718281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359675,0,4.574625,0,35.31726
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.821055,56.91177,45.04414,3.051774,3.051774,0,-1,0,3.051774,125.2077,0.6086619,0,0,3.821055,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1359675,3.356951,3.056844,0,33.42003
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.566267,56.58517,45.53332,3.47183,3.47183,0,-1,0,3.47183,102.7201,0,0,0,3.566267,3.654558,3.47183,0,0,0,29.59898,0,0.08829109,-0.08829109,38.90701,99.76137,0.1359675,3.819013,2.853014,0,33.16525
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.51429,49.6194,45.13882,7.654918,7.654918,0,-1,0,7.654918,19.78193,1.776357E-15,0,0.06040959,1.51429,8.057808,7.654918,0,0,0.09810121,29.51069,0,6.543518,-6.543518,32.00954,82.07557,0.1359675,8.420409,1.211432,0,31.02498
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3917333,44.95377,43.82907,10.70994,8.36,0,-1,0,8.36,4.685805,0,2.349942,3.420937,0.3917333,8.8,8.36,0,0,7.368677,22.96717,0,8.408267,-8.408267,23.14645,59.34974,0.1359675,11.78094,0.3133866,0,23.3589
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.62979,42.62979,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.71119,14.5589,0,8.018463,-8.018463,14.69424,37.67747,0.1359675,8.379294,0,0,14.5589
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,41.5173,41.5173,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.6206,6.540439,0,5.667301,-5.667301,8.720385,22.35991,0.1359675,5.922329,0,0,6.540439
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,40.29435,40.29435,7.948825,0.8294814,0,-1,0,0.8294814,0,0,7.119344,7.914227,0,0.8731382,0.8294814,0,0,31.9176,0.8731382,0,0.8731382,-0.8731382,7.800015,20,0.1359675,8.743708,0,0,0.8731382
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,39.22919,39.22919,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,38.40863,38.40863,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.14623,37.14623,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,36.54659,36.54659,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359675,0.07129429,0,0,0
